PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915061500,180.0,291.0,97.0,73,56.400002,0,64.800003,65.0,53.0
20160915063000,180.0,291.0,97.0,73,56.400002,0,64.800003,65.0,53.0
20160915064500,180.0,291.0,97.0,73,56.400002,0,64.800003,65.0,53.0
20160915070000,180.0,295.200012,98.400004,73,56.400002,0,64.800003,65.0,53.0
20160915071500,180.0,291.0,97.0,73,56.400002,0,64.699997,65.0,53.0
20160915073000,180.0,282.600006,94.200002,72,56.400002,0,64.699997,65.0,53.0
20160915074500,180.0,277.799988,92.599996,75,56.400002,0,64.800003,65.0,53.0
20160915080000,180.0,282.600006,94.200002,76,56.400002,0,64.800003,65.0,53.0
20160915081500,180.0,277.799988,92.599996,76,56.400002,0,64.800003,65.0,53.0
20160915083000,180.0,286.799988,95.599996,75,56.400002,0,64.800003,65.0,53.0
20160915084500,180.0,291.0,97.0,73,56.400002,0,64.800003,65.0,53.0
20160915090000,180.0,299.399994,99.799998,73,56.400002,0,64.800003,65.0,53.0
20160915091500,180.0,295.200012,98.400004,72,56.400002,0,64.900002,65.0,53.0
20160915093000,180.0,304.200012,101.400004,78,56.400002,0,64.900002,65.0,53.0
20160915094500,180.0,295.200012,98.400004,67,56.400002,0,65.0,65.0,53.0
20160915100000,180.0,213.0,71.0,67,56.400002,0,65.099998,65.0,53.0
20160915101500,180.0,295.200012,98.400004,68,56.400002,0,65.099998,65.0,53.0
20160915103000,180.0,299.399994,99.799998,75,56.400002,0,65.199997,65.0,53.0
20160915104500,180.0,295.200012,98.400004,69,56.400002,0,65.300003,65.0,53.0
20160915110000,180.0,312.0,104.0,73,56.400002,0,65.199997,65.0,53.0
20160915111500,180.0,307.799988,102.599996,76,56.400002,0,65.199997,65.0,53.0
20160915113000,180.0,307.799988,102.599996,74,56.400002,0,65.300003,65.0,53.0
20160915114500,180.0,316.200012,105.400004,74,56.400002,0,65.300003,65.0,53.0
20160915120000,180.0,307.799988,102.599996,73,56.400002,0,65.199997,65.0,53.0
20160915121500,180.0,316.200012,105.400004,75,56.400002,0,65.300003,65.0,53.0
20160915123000,180.0,319.799988,106.599996,76,56.400002,0,65.5,65.0,53.0
20160915124500,180.0,316.200012,105.400004,79,56.400002,0,65.5,65.0,53.0
20160915130000,180.0,307.799988,102.599996,69,56.400002,0,65.5,65.0,53.0
20160915131500,180.0,307.799988,102.599996,75,56.400002,0,65.5,65.0,53.0
20160915133000,180.0,316.200012,105.400004,74,56.400002,0,65.5,65.0,53.0
20160915134500,180.0,319.799988,106.599996,79,56.400002,0,65.400002,65.0,53.0
20160915140000,180.0,312.0,104.0,78,56.400002,0,65.400002,65.0,53.0
20160915141500,180.0,316.200012,105.400004,82,56.400002,0,65.400002,65.0,53.0
20160915143000,180.0,324.0,108.0,83,56.400002,0,65.300003,65.0,53.0
20160915144500,180.0,264.0,88.0,83,56.400002,0,65.400002,65.0,53.0
20160915150000,180.0,245.399994,81.799998,78,56.400002,0,65.400002,65.0,53.0
20160915151500,180.0,316.200012,105.400004,72,56.400002,0,65.300003,65.0,53.0
20160915153000,180.0,316.200012,105.400004,71,56.400002,0,65.400002,65.0,53.0
20160915154500,180.0,319.799988,106.599996,71,56.400002,0,65.5,65.0,53.0
20160915160000,180.0,312.0,104.0,76,56.400002,0,65.400002,65.0,53.0
20160915161500,180.0,304.200012,101.400004,71,56.400002,0,65.5,65.0,53.0
20160915163000,180.0,307.799988,102.599996,72,56.400002,0,65.400002,65.0,53.0
20160915164500,180.0,268.799988,89.599996,79,56.400002,0,65.400002,65.0,53.0
20160915170000,180.0,319.799988,106.599996,75,56.400002,0,65.300003,65.0,53.0
20160915171500,180.0,295.200012,98.400004,78,56.400002,0,65.300003,65.0,53.0
20160915173000,180.0,319.799988,106.599996,71,56.400002,0,65.300003,65.0,53.0
20160915174500,180.0,312.0,104.0,74,56.400002,0,65.300003,65.0,53.0
20160915180000,180.0,319.799988,106.599996,71,56.400002,0,65.199997,65.0,53.0
20160915181500,180.0,304.200012,101.400004,65,56.400002,0,65.300003,65.0,53.0
20160915183000,180.0,304.200012,101.400004,75,56.400002,0,65.300003,65.0,53.0
20160915184500,180.0,312.0,104.0,65,56.400002,0,65.199997,65.0,53.0
20160915190000,180.0,307.799988,102.599996,68,56.400002,0,65.199997,65.0,53.0
20160915191500,180.0,312.0,104.0,74,56.400002,0,65.199997,65.0,53.0
20160915193000,180.0,307.799988,102.599996,73,56.400002,0,65.199997,65.0,53.0
20160915194500,180.0,312.0,104.0,70,56.400002,0,65.199997,65.0,53.0
20160915200000,180.0,312.0,104.0,78,56.400002,0,65.199997,65.0,53.0
20160915201500,180.0,312.0,104.0,81,56.400002,0,65.199997,65.0,53.0
20160915203000,180.0,299.399994,99.799998,100,56.400002,0,65.199997,65.0,53.0
20160915204500,180.0,299.399994,99.799998,100,56.400002,0,65.199997,65.0,53.0
20160915210000,180.0,299.399994,99.799998,100,56.400002,0,65.099998,65.0,53.0
20160915211500,180.0,304.200012,101.400004,64,56.400002,0,65.099998,65.0,53.0
20160915213000,180.0,277.799988,92.599996,73,56.400002,0,65.099998,65.0,53.0
20160915214500,180.0,307.799988,102.599996,88,56.400002,0,65.099998,65.0,53.0
20160915220000,180.0,304.200012,101.400004,79,56.400002,0,65.099998,65.0,53.0
20160915221500,180.0,295.200012,98.400004,79,56.400002,0,65.099998,65.0,53.0
20160915223000,180.0,299.399994,99.799998,100,56.400002,0,65.0,65.0,53.0
20160915224500,180.0,299.399994,99.799998,100,56.400002,0,65.0,65.0,53.0
20160915230000,180.0,295.200012,98.400004,100,56.400002,0,65.0,65.0,53.0
20160915231500,180.0,304.200012,101.400004,100,56.400002,0,65.0,65.0,53.0
20160915233000,180.0,312.0,104.0,89,56.400002,0,64.900002,65.0,53.0
20160915234500,180.0,307.799988,102.599996,84,56.400002,0,64.900002,65.0,53.0
20160916000000,180.0,316.200012,105.400004,84,56.400002,0,64.800003,65.0,53.0
20160916001500,180.0,307.799988,102.599996,84,56.400002,0,64.800003,65.0,53.0
20160916003000,180.0,304.200012,101.400004,76,56.400002,0,64.800003,65.0,53.0
20160916004500,180.0,307.799988,102.599996,76,56.400002,0,64.800003,65.0,53.0
20160916010000,180.0,307.799988,102.599996,73,56.400002,0,64.699997,65.0,53.0
20160916011500,180.0,307.799988,102.599996,70,56.400002,0,64.699997,65.0,53.0
20160916013000,180.0,295.200012,98.400004,72,56.400002,0,64.699997,65.0,53.0
20160916014500,180.0,277.799988,92.599996,64,56.400002,0,64.699997,65.0,53.0
20160916020000,180.0,286.799988,95.599996,65,56.400002,0,64.699997,65.0,53.0
20160916021500,180.0,208.199997,69.399999,65,56.400002,0,64.699997,65.0,53.0
20160916023000,180.0,273.0,91.0,64,56.400002,0,64.699997,65.0,53.0
20160916024500,180.0,282.600006,94.200002,65,56.400002,0,64.699997,65.0,53.0
20160916030000,180.0,291.0,97.0,69,56.400002,0,64.800003,65.0,53.0
20160916031500,180.0,282.600006,94.200002,64,56.400002,0,64.800003,65.0,53.0
20160916033000,180.0,286.799988,95.599996,65,56.400002,0,64.699997,65.0,53.0
20160916034500,180.0,273.0,91.0,70,56.400002,0,64.699997,65.0,53.0
20160916040000,180.0,211.199997,70.399999,63,56.400002,0,64.699997,65.0,53.0
20160916041500,180.0,277.799988,92.599996,61,56.400002,0,64.699997,65.0,53.0
20160916043000,180.0,273.0,91.0,65,56.400002,0,64.699997,65.0,53.0
20160916044500,180.0,282.600006,94.200002,69,56.400002,0,64.800003,65.0,53.0
20160916050000,180.0,277.799988,92.599996,63,56.400002,0,64.699997,65.0,53.0
20160916051500,180.0,286.799988,95.599996,63,56.400002,0,64.800003,65.0,53.0
20160916053000,180.0,282.600006,94.200002,69,56.400002,0,64.800003,65.0,53.0
20160916054500,180.0,282.600006,94.200002,66,56.400002,0,64.800003,65.0,53.0
20160916060000,180.0,268.799988,89.599996,61,56.400002,0,64.699997,65.0,53.0
20160916061500,180.0,286.799988,95.599996,64,56.400002,0,64.699997,65.0,53.0
20160916063000,180.0,244.199997,81.399999,62,56.400002,0,64.699997,65.0,53.0
20160916064500,180.0,277.799988,92.599996,65,56.400002,0,64.699997,65.0,53.0
20160916070000,180.0,237.0,79.0,64,56.400002,0,64.800003,65.0,53.0
20160916071500,180.0,273.0,91.0,62,56.400002,0,64.800003,65.0,53.0
20160916073000,180.0,268.799988,89.599996,60,56.400002,0,64.800003,65.0,53.0
20160916074500,180.0,268.799988,89.599996,61,56.400002,0,64.800003,65.0,53.0
20160916080000,180.0,277.799988,92.599996,62,56.400002,0,64.800003,65.0,53.0
20160916081500,180.0,268.799988,89.599996,61,56.400002,0,64.800003,65.0,53.0
20160916083000,180.0,208.199997,69.399999,60,56.400002,0,64.800003,65.0,53.0
20160916084500,180.0,264.0,88.0,65,56.400002,0,64.800003,65.0,53.0
20160916090000,180.0,277.799988,92.599996,63,56.400002,0,64.800003,65.0,53.0
20160916091500,180.0,268.799988,89.599996,64,56.400002,0,64.900002,65.0,53.0
20160916093000,180.0,268.799988,89.599996,68,56.400002,0,64.900002,65.0,53.0
20160916094500,180.0,273.0,91.0,70,56.400002,0,65.0,65.0,53.0
20160916100000,180.0,277.799988,92.599996,67,56.400002,0,65.0,65.0,53.0
20160916101500,180.0,273.0,91.0,64,56.400002,0,65.099998,65.0,53.0
20160916103000,180.0,233.399994,77.799998,64,56.400002,0,65.099998,65.0,53.0
20160916104500,180.0,273.0,91.0,65,56.400002,0,65.199997,65.0,53.0
20160916110000,180.0,209.399994,69.799998,65,56.400002,0,65.300003,65.0,53.0
20160916111500,180.0,282.600006,94.200002,68,56.400002,0,65.300003,65.0,53.0
20160916113000,180.0,232.800003,77.600001,67,56.400002,0,65.199997,65.0,53.0
20160916114500,180.0,210.600006,70.200002,64,56.400002,0,65.199997,65.0,53.0
20160916120000,180.0,277.799988,92.599996,61,56.400002,0,65.199997,65.0,53.0
20160916121500,180.0,259.200012,86.400004,65,56.400002,0,65.199997,65.0,53.0
20160916123000,180.0,273.0,91.0,71,56.400002,0,65.300003,65.0,53.0
20160916124500,180.0,277.799988,92.599996,74,56.400002,0,65.199997,65.0,53.0
20160916130000,180.0,277.799988,92.599996,74,56.400002,0,65.099998,65.0,53.0
20160916131500,180.0,282.600006,94.200002,74,56.400002,0,65.099998,65.0,53.0
20160916133000,180.0,286.799988,95.599996,74,56.400002,0,65.099998,65.0,53.0
20160916134500,180.0,282.600006,94.200002,74,56.400002,0,65.0,65.0,53.0
20160916140000,180.0,282.600006,94.200002,74,56.400002,0,65.0,65.0,53.0
20160916141500,180.0,282.600006,94.200002,74,56.400002,0,65.0,65.0,53.0
20160916143000,180.0,286.799988,95.599996,73,56.400002,0,65.0,65.0,53.0
20160916144500,180.0,286.799988,95.599996,72,56.400002,0,65.0,65.0,53.0
20160916150000,180.0,277.799988,92.599996,72,56.400002,0,65.0,65.0,53.0
20160916151500,180.0,286.799988,95.599996,72,56.400002,0,65.0,65.0,53.0
20160916153000,180.0,282.600006,94.200002,72,56.400002,0,65.0,65.0,53.0
20160916154500,180.0,286.799988,95.599996,72,57.099998,0,65.099998,65.0,53.0
20160916160000,180.0,282.600006,94.200002,72,57.099998,0,65.099998,65.0,53.0
20160916161500,180.0,277.799988,92.599996,72,57.099998,0,65.199997,65.0,53.0
20160916163000,180.0,286.799988,95.599996,72,57.099998,0,65.199997,65.0,53.0
20160916164500,180.0,277.799988,92.599996,72,56.400002,0,65.099998,65.0,53.0
20160916170000,180.0,286.799988,95.599996,72,56.400002,0,65.099998,65.0,53.0
20160916171500,180.0,282.600006,94.200002,72,56.400002,0,65.099998,65.0,53.0
20160916173000,180.0,286.799988,95.599996,72,56.400002,0,65.099998,65.0,53.0
20160916174500,180.0,291.0,97.0,69,56.400002,0,65.099998,65.0,53.0
20160916180000,180.0,299.399994,99.799998,69,56.400002,0,65.099998,65.0,53.0
20160916181500,180.0,225.600006,75.200002,68,56.400002,0,65.099998,65.0,53.0
20160916183000,180.0,277.799988,92.599996,75,56.400002,0,65.099998,65.0,53.0
20160916184500,180.0,295.200012,98.400004,76,56.400002,0,65.099998,65.0,53.0
20160916190000,180.0,291.0,97.0,75,56.400002,0,65.099998,65.0,53.0
20160916191500,180.0,291.0,97.0,75,56.400002,0,65.0,65.0,53.0
20160916193000,180.0,295.200012,98.400004,75,56.400002,0,65.0,65.0,53.0
20160916194500,180.0,299.399994,99.799998,75,56.400002,0,65.0,65.0,53.0
20160916200000,180.0,291.0,97.0,71,56.400002,0,65.0,65.0,53.0
20160916201500,180.0,299.399994,99.799998,79,56.400002,0,65.0,65.0,53.0
20160916203000,180.0,268.799988,89.599996,81,56.400002,0,65.0,65.0,53.0
20160916204500,180.0,246.0,82.0,84,56.400002,0,64.900002,65.0,53.0
20160916210000,180.0,299.399994,99.799998,88,56.400002,0,64.900002,65.0,53.0
20160916211500,180.0,304.200012,101.400004,81,56.400002,0,64.800003,65.0,53.0
20160916213000,180.0,304.200012,101.400004,66,56.400002,0,64.800003,65.0,53.0
20160916214500,180.0,304.200012,101.400004,67,56.400002,0,64.800003,65.0,53.0
20160916220000,180.0,286.799988,95.599996,61,56.400002,0,64.800003,65.0,53.0
20160916221500,180.0,286.799988,95.599996,61,56.400002,0,64.699997,65.0,53.0
20160916223000,180.0,277.799988,92.599996,60,56.400002,0,64.699997,65.0,53.0
20160916224500,180.0,273.0,91.0,59,56.400002,0,64.699997,65.0,53.0
20160916230000,180.0,259.200012,86.400004,57,56.400002,0,64.699997,65.0,53.0
20160916231500,180.0,268.799988,89.599996,56,56.400002,0,64.699997,65.0,53.0
20160916233000,180.0,254.399994,84.799998,55,56.400002,0,64.699997,65.0,53.0
20160916234500,180.0,259.200012,86.400004,55,56.400002,0,64.800003,65.0,53.0
20160917000000,180.0,254.399994,84.799998,55,56.400002,0,64.699997,65.0,53.0
20160917001500,180.0,249.600006,83.200002,54,55.599998,0,64.699997,65.0,53.0
20160917003000,180.0,244.199997,81.399999,53,55.599998,0,64.699997,65.0,53.0
20160917004500,180.0,244.199997,81.399999,52,56.299999,0,64.699997,65.0,53.0
20160917010000,180.0,233.399994,77.799998,51,56.299999,0,64.800003,65.0,53.0
20160917011500,180.0,233.399994,77.799998,51,56.299999,0,64.800003,65.0,53.0
20160917013000,180.0,238.800003,79.600001,51,56.299999,0,64.800003,65.0,53.0
20160917014500,180.0,233.399994,77.799998,51,56.299999,0,64.800003,65.0,53.0
20160917020000,180.0,228.600006,76.200002,51,56.299999,0,64.900002,65.0,53.0
20160917021500,180.0,223.199997,74.399999,51,56.299999,0,64.800003,65.0,53.0
20160917023000,180.0,231.600006,77.200002,51,56.299999,0,64.900002,65.0,53.0
20160917024500,180.0,229.199997,76.399999,51,56.299999,0,64.900002,65.0,53.0
20160917030000,180.0,229.199997,76.399999,51,56.299999,0,65.0,65.0,53.0
20160917031500,180.0,229.199997,76.399999,51,56.299999,0,65.0,65.0,53.0
20160917033000,180.0,232.199997,77.399999,51,56.299999,0,65.0,65.0,53.0
20160917034500,180.0,232.199997,77.399999,51,56.299999,0,65.0,65.0,53.0
20160917040000,180.0,232.199997,77.399999,51,56.299999,0,65.0,65.0,53.0
20160917041500,180.0,232.199997,77.399999,51,56.299999,0,65.0,65.0,53.0
20160917043000,180.0,225.0,75.0,51,56.299999,0,65.0,65.0,53.0
20160917044500,180.0,230.399994,76.799998,51,56.299999,0,65.0,65.0,53.0
20160917050000,180.0,228.0,76.0,51,56.299999,0,65.0,65.0,53.0
20160917051500,180.0,231.600006,77.200002,51,56.299999,0,65.099998,65.0,53.0
20160917053000,180.0,231.600006,77.200002,51,56.299999,0,65.099998,65.0,53.0
20160917054500,180.0,236.399994,78.799998,51,56.299999,0,65.0,65.0,53.0
20160917060000,180.0,236.399994,78.799998,51,56.299999,0,65.0,65.0,53.0
20160917061500,180.0,239.399994,79.799998,51,56.299999,0,65.0,65.0,53.0
20160917063000,180.0,237.0,79.0,51,56.299999,0,65.0,65.0,53.0
20160917064500,180.0,237.0,79.0,51,56.299999,0,65.0,65.0,53.0
20160917070000,180.0,237.0,79.0,51,56.299999,0,65.0,65.0,53.0
20160917071500,180.0,237.0,79.0,51,56.299999,0,65.0,65.0,53.0
20160917073000,180.0,237.0,79.0,51,56.299999,0,65.0,65.0,53.0
20160917074500,180.0,237.0,79.0,51,56.299999,0,65.0,65.0,53.0
20160917080000,180.0,237.0,79.0,51,56.299999,0,65.0,65.0,53.0
20160917081500,180.0,237.0,79.0,51,56.299999,0,64.900002,65.0,53.0
20160917083000,180.0,232.199997,77.399999,51,56.299999,0,64.900002,65.0,53.0
20160917084500,180.0,232.199997,77.399999,51,56.299999,0,65.0,65.0,53.0
20160917090000,180.0,232.199997,77.399999,51,56.299999,0,64.900002,65.0,53.0
20160917091500,180.0,228.600006,76.200002,51,56.299999,0,65.0,65.0,53.0
20160917093000,180.0,228.600006,76.200002,51,56.299999,0,65.0,65.0,53.0
20160917094500,180.0,225.600006,75.200002,51,56.299999,0,65.0,65.0,53.0
20160917100000,180.0,229.199997,76.399999,53,56.299999,0,65.0,65.0,53.0
20160917101500,180.0,229.199997,76.399999,53,56.299999,0,65.0,65.0,53.0
20160917103000,180.0,229.199997,76.399999,53,56.299999,0,65.099998,65.0,53.0
20160917104500,180.0,232.199997,77.399999,54,56.299999,0,65.099998,65.0,53.0
20160917110000,180.0,225.600006,75.200002,54,56.299999,0,65.099998,65.0,53.0
20160917111500,180.0,228.0,76.0,54,56.299999,0,65.199997,65.0,53.0
20160917113000,180.0,228.0,76.0,54,56.299999,0,65.199997,65.0,53.0
20160917114500,180.0,231.600006,77.200002,54,56.299999,0,65.300003,65.0,53.0
20160917120000,180.0,231.600006,77.200002,56,56.299999,0,65.300003,65.0,53.0
20160917121500,180.0,254.399994,84.799998,60,57.099998,0,65.400002,65.0,53.0
20160917123000,180.0,264.0,88.0,64,57.099998,0,65.300003,65.0,53.0
20160917124500,180.0,277.799988,92.599996,68,57.099998,0,65.300003,65.0,53.0
20160917130000,180.0,273.0,91.0,67,57.099998,0,65.199997,65.0,53.0
20160917131500,180.0,268.799988,89.599996,66,56.0,0,65.099998,65.0,53.0
20160917133000,180.0,273.0,91.0,66,56.0,0,65.099998,65.0,53.0
20160917134500,180.0,273.0,91.0,66,56.0,0,65.0,65.0,53.0
20160917140000,180.0,268.799988,89.599996,66,56.0,0,65.0,65.0,53.0
20160917141500,180.0,268.799988,89.599996,66,56.0,0,65.0,65.0,53.0
20160917143000,180.0,268.799988,89.599996,66,56.0,0,65.0,65.0,53.0
20160917144500,180.0,268.799988,89.599996,65,56.0,0,64.900002,65.0,53.0
20160917150000,180.0,273.0,91.0,65,56.0,0,64.900002,65.0,53.0
20160917151500,180.0,268.799988,89.599996,65,56.700001,0,64.900002,65.0,53.0
20160917153000,180.0,268.799988,89.599996,65,56.700001,0,64.900002,65.0,53.0
20160917154500,180.0,273.0,91.0,65,56.700001,0,64.800003,65.0,53.0
20160917160000,180.0,268.799988,89.599996,65,56.700001,0,64.900002,65.0,53.0
20160917161500,180.0,264.0,88.0,65,56.700001,0,64.900002,65.0,53.0
20160917163000,180.0,264.0,88.0,65,56.700001,0,64.800003,65.0,53.0
20160917164500,180.0,268.799988,89.599996,65,56.700001,0,64.900002,65.0,53.0
20160917170000,180.0,268.799988,89.599996,65,56.700001,0,64.800003,65.0,53.0
20160917171500,180.0,264.0,88.0,65,56.700001,0,64.900002,65.0,53.0
20160917173000,180.0,264.0,88.0,65,56.700001,0,64.800003,65.0,53.0
20160917174500,180.0,264.0,88.0,65,56.700001,0,64.800003,65.0,53.0
20160917180000,180.0,268.799988,89.599996,65,56.700001,0,64.800003,65.0,53.0
20160917181500,180.0,264.0,88.0,65,56.700001,0,64.800003,65.0,53.0
20160917183000,180.0,273.0,91.0,65,56.700001,0,64.800003,65.0,53.0
20160917184500,180.0,273.0,91.0,65,56.700001,0,64.800003,65.0,53.0
20160917190000,180.0,277.799988,92.599996,65,56.700001,0,64.800003,65.0,53.0
20160917191500,180.0,277.799988,92.599996,65,56.0,0,64.800003,65.0,53.0
20160917193000,180.0,273.0,91.0,65,56.0,0,64.800003,65.0,53.0
20160917194500,180.0,268.799988,89.599996,65,56.0,0,64.800003,65.0,53.0
20160917200000,180.0,273.0,91.0,65,56.0,0,64.800003,65.0,53.0
20160917201500,180.0,268.799988,89.599996,65,56.0,0,64.800003,65.0,53.0
20160917203000,180.0,264.0,88.0,65,56.0,0,64.800003,65.0,53.0
20160917204500,180.0,264.0,88.0,65,56.0,0,64.800003,65.0,53.0
20160917210000,180.0,264.0,88.0,65,56.0,0,64.800003,65.0,53.0
20160917211500,180.0,264.0,88.0,65,56.599998,0,64.800003,65.0,53.0
20160917213000,180.0,273.0,91.0,65,56.599998,0,64.800003,65.0,53.0
20160917214500,180.0,264.0,88.0,65,56.599998,0,64.800003,65.0,53.0
20160917220000,180.0,268.799988,89.599996,65,56.599998,0,64.800003,65.0,53.0
20160917221500,180.0,268.799988,89.599996,65,56.599998,0,64.800003,65.0,53.0
20160917223000,180.0,264.0,88.0,65,56.599998,0,64.800003,65.0,53.0
20160917224500,180.0,291.0,97.0,69,56.599998,0,64.800003,65.0,53.0
20160917230000,180.0,282.600006,94.200002,64,56.599998,0,64.699997,65.0,53.0
20160917231500,180.0,268.799988,89.599996,58,56.599998,0,64.699997,65.0,53.0
20160917233000,180.0,268.799988,89.599996,55,56.599998,0,64.699997,65.0,53.0
20160917234500,180.0,216.0,72.0,57,56.599998,0,64.699997,65.0,53.0
20160918000000,180.0,177.600006,59.200002,53,56.599998,0,64.699997,65.0,53.0
20160918001500,180.0,244.199997,81.399999,51,56.599998,0,64.699997,65.0,53.0
20160918003000,180.0,238.800003,79.600001,51,56.599998,0,64.699997,65.0,53.0
20160918004500,180.0,238.800003,79.600001,51,56.599998,0,64.699997,65.0,53.0
20160918010000,180.0,238.800003,79.600001,51,56.599998,0,64.699997,65.0,53.0
20160918011500,180.0,233.399994,77.799998,49,56.0,0,64.699997,65.0,53.0
20160918013000,180.0,228.600006,76.200002,48,56.0,0,64.699997,65.0,53.0
20160918014500,180.0,222.0,74.0,47,56.0,0,64.800003,65.0,53.0
20160918020000,180.0,224.399994,74.799998,47,56.0,0,64.800003,65.0,53.0
20160918021500,180.0,219.0,73.0,47,56.700001,0,64.800003,65.0,53.0
20160918023000,180.0,221.399994,73.799998,47,56.700001,0,64.800003,65.0,53.0
20160918024500,180.0,221.399994,73.799998,47,56.700001,0,64.900002,65.0,53.0
20160918030000,180.0,221.399994,73.799998,47,56.700001,0,64.900002,65.0,53.0
20160918031500,180.0,224.399994,74.799998,47,56.700001,0,64.900002,65.0,53.0
20160918033000,180.0,224.399994,74.799998,47,56.700001,0,64.900002,65.0,53.0
20160918034500,180.0,224.399994,74.799998,47,56.700001,0,64.900002,65.0,53.0
20160918040000,180.0,229.199997,76.399999,47,56.0,0,64.800003,65.0,53.0
20160918041500,180.0,223.199997,74.399999,47,56.0,0,64.800003,65.0,53.0
20160918043000,180.0,213.0,71.0,50,56.0,0,64.800003,65.0,53.0
20160918044500,180.0,219.0,73.0,50,56.700001,0,64.900002,65.0,53.0
20160918050000,180.0,219.0,73.0,50,56.700001,0,65.0,65.0,53.0
20160918051500,180.0,235.800003,78.600001,54,56.700001,0,65.0,65.0,53.0
20160918053000,180.0,238.199997,79.399999,54,56.700001,0,65.0,65.0,53.0
20160918054500,180.0,226.199997,75.399999,49,56.700001,0,65.0,65.0,53.0
20160918060000,180.0,219.0,73.0,48,56.700001,0,65.0,65.0,53.0
20160918061500,180.0,231.0,77.0,49,56.700001,0,65.0,65.0,53.0
20160918063000,180.0,231.0,77.0,47,56.700001,0,65.0,65.0,53.0
20160918064500,180.0,231.0,77.0,48,56.700001,0,65.0,65.0,53.0
20160918070000,180.0,233.399994,77.799998,48,56.700001,0,64.900002,65.0,53.0
20160918071500,180.0,236.399994,78.799998,49,56.700001,0,64.900002,65.0,53.0
20160918073000,180.0,234.0,78.0,48,56.700001,0,64.900002,65.0,53.0
20160918074500,180.0,234.0,78.0,50,56.700001,0,64.900002,65.0,53.0
20160918080000,180.0,205.800003,68.600001,48,56.700001,0,64.900002,65.0,53.0
20160918081500,180.0,243.600006,81.200002,53,56.700001,0,65.0,65.0,53.0
20160918083000,180.0,237.600006,79.200002,50,56.700001,0,64.900002,65.0,53.0
20160918084500,180.0,243.600006,81.200002,51,56.700001,0,65.0,65.0,53.0
20160918090000,180.0,228.600006,76.200002,48,56.700001,0,65.0,65.0,53.0
20160918091500,180.0,232.800003,77.600001,49,56.700001,0,65.0,65.0,53.0
20160918093000,180.0,238.199997,79.399999,50,56.700001,0,65.0,65.0,53.0
20160918094500,180.0,228.600006,76.200002,49,56.700001,0,65.0,65.0,53.0
20160918100000,180.0,228.600006,76.200002,48,56.700001,0,65.0,65.0,53.0
20160918101500,180.0,240.0,80.0,52,56.700001,0,65.099998,65.0,53.0
20160918103000,180.0,240.0,80.0,54,56.700001,0,65.099998,65.0,53.0
20160918104500,180.0,234.0,78.0,55,56.700001,0,65.199997,65.0,53.0
20160918110000,180.0,282.600006,94.200002,78,56.700001,0,65.699997,65.0,53.0
20160918111500,180.0,286.799988,95.599996,100,56.700001,0,65.900002,65.0,53.0
20160918113000,180.0,295.200012,98.400004,100,56.700001,0,66.400002,65.0,53.0
20160918114500,180.0,151.199997,50.399999,49,56.700001,0,66.599998,67.199997,64.199997
20160918120000,180.0,182.399994,60.799998,51,56.700001,0,66.900002,67.800003,64.800003
20160918121500,180.0,182.399994,60.799998,51,57.5,0,67.300003,67.800003,64.800003
20160918123000,180.0,192.0,64.0,53,57.5,0,67.699997,67.800003,64.800003
20160918124500,180.0,195.0,65.0,54,57.5,0,67.800003,67.800003,64.800003
20160918130000,180.0,192.0,64.0,54,56.799999,0,68.0,67.800003,64.800003
20160918131500,180.0,211.199997,70.399999,58,56.799999,0,68.199997,67.800003,64.800003
20160918133000,180.0,231.0,77.0,62,56.799999,0,68.300003,67.800003,64.800003
20160918134500,180.0,254.399994,84.799998,69,56.799999,0,68.300003,67.800003,64.800003
20160918140000,180.0,282.600006,94.200002,75,56.799999,0,68.300003,67.800003,64.800003
20160918141500,180.0,277.799988,92.599996,76,56.799999,0,67.900002,67.800003,64.800003
20160918143000,180.0,286.799988,95.599996,74,56.0,0,67.699997,67.800003,64.800003
20160918144500,180.0,286.799988,95.599996,73,56.0,0,67.599998,67.800003,64.800003
20160918150000,180.0,277.799988,92.599996,69,56.0,0,67.5,67.800003,64.800003
20160918151500,180.0,277.799988,92.599996,69,56.0,0,67.900002,67.800003,64.800003
20160918153000,180.0,277.799988,92.599996,69,56.0,0,67.800003,67.800003,64.800003
20160918154500,180.0,277.799988,92.599996,69,56.0,0,67.900002,67.800003,64.800003
20160918160000,180.0,277.799988,92.599996,68,56.0,0,68.099998,67.800003,64.800003
20160918161500,180.0,282.600006,94.200002,71,56.0,0,68.099998,67.800003,64.800003
20160918163000,180.0,299.399994,99.799998,75,56.0,0,68.199997,67.800003,64.800003
20160918164500,180.0,299.399994,99.799998,75,56.0,0,68.199997,67.800003,64.800003
20160918170000,180.0,299.399994,99.799998,76,56.0,0,68.199997,67.800003,64.800003
20160918171500,180.0,304.200012,101.400004,76,56.0,0,68.300003,67.800003,64.800003
20160918173000,180.0,291.0,97.0,76,56.0,0,68.300003,67.800003,64.800003
20160918174500,180.0,291.0,97.0,76,56.0,0,68.300003,67.800003,64.800003
20160918180000,180.0,299.399994,99.799998,77,56.0,0,68.300003,67.800003,64.800003
20160918181500,180.0,299.399994,99.799998,77,56.0,0,68.300003,67.800003,64.800003
20160918183000,180.0,299.399994,99.799998,76,56.0,0,68.400002,67.800003,64.800003
20160918184500,180.0,295.200012,98.400004,76,56.0,0,68.400002,67.800003,64.800003
20160918190000,180.0,299.399994,99.799998,76,56.700001,0,68.400002,67.800003,64.800003
20160918191500,180.0,299.399994,99.799998,76,56.700001,0,68.400002,67.800003,64.800003
20160918193000,180.0,291.0,97.0,76,56.700001,0,68.800003,67.800003,64.800003
20160918194500,180.0,299.399994,99.799998,78,56.700001,0,68.599998,67.800003,64.800003
20160918200000,180.0,291.0,97.0,78,56.700001,0,68.599998,67.800003,64.800003
20160918201500,180.0,299.399994,99.799998,82,56.0,0,68.5,67.800003,64.800003
20160918203000,180.0,299.399994,99.799998,82,56.0,0,68.400002,67.800003,64.800003
20160918204500,180.0,299.399994,99.799998,82,56.0,0,68.699997,67.800003,64.800003
20160918210000,180.0,304.200012,101.400004,82,56.0,0,68.599998,67.800003,64.800003
20160918211500,180.0,304.200012,101.400004,82,56.0,0,68.5,67.800003,64.800003
20160918213000,180.0,295.200012,98.400004,84,56.0,0,68.599998,67.800003,64.800003
20160918214500,180.0,295.200012,98.400004,84,56.0,0,68.599998,67.800003,64.800003
20160918220000,180.0,295.200012,98.400004,86,56.0,0,68.800003,67.800003,64.800003
20160918221500,180.0,295.200012,98.400004,86,56.0,0,68.800003,67.800003,64.800003
20160918223000,180.0,295.200012,98.400004,86,56.0,0,68.699997,67.800003,64.800003
20160918224500,180.0,304.200012,101.400004,86,56.0,0,68.599998,67.800003,64.800003
20160918230000,180.0,307.799988,102.599996,85,56.0,0,68.599998,67.800003,64.800003
20160918231500,180.0,295.200012,98.400004,85,56.0,0,68.400002,67.800003,64.800003
20160918233000,180.0,286.799988,95.599996,100,56.0,0,68.400002,67.800003,64.800003
20160918234500,180.0,291.0,97.0,100,56.700001,0,68.400002,67.800003,64.800003
20160919000000,180.0,291.0,97.0,100,56.700001,0,68.300003,67.800003,64.800003
20160919001500,180.0,295.200012,98.400004,100,56.700001,0,68.599998,67.800003,64.800003
20160919003000,180.0,231.0,77.0,100,56.700001,0,68.300003,67.800003,64.800003
20160919004500,180.0,194.399994,64.799998,52,76.599998,100,68.199997,80.0,77.300003
20160919010000,180.0,189.0,63.0,50,116.599998,100,69.300003,80.0,77.699997
20160919011500,180.0,159.0,53.0,50,109.199997,100,69.800003,80.0,77.900002
20160919013000,180.0,195.600006,65.200002,53,96.699997,100,70.300003,80.0,78.0
20160919014500,180.0,195.600006,65.200002,51,95.400002,100,70.699997,80.0,78.0
20160919020000,180.0,195.600006,65.200002,52,108.300003,100,71.0,80.0,77.699997
20160919021500,180.0,191.399994,63.799998,50,100.300003,100,71.300003,80.0,78.0
20160919023000,180.0,166.800003,55.600001,49,96.599998,100,71.599998,80.0,78.0
20160919024500,180.0,189.600006,63.200002,50,94.199997,100,71.699997,80.0,78.0
20160919030000,180.0,189.600006,63.200002,49,100.199997,100,71.900002,80.0,78.0
20160919031500,180.0,189.600006,63.200002,50,114.099998,100,72.0,80.0,78.0
20160919033000,180.0,189.600006,63.200002,49,108.400002,100,72.099998,80.0,78.0
20160919034500,180.0,189.600006,63.200002,53,98.400002,100,72.199997,80.0,78.0
20160919040000,180.0,196.800003,65.600001,51,102.300003,100,72.300003,80.0,78.0
20160919041500,180.0,190.800003,63.600001,49,108.900002,100,72.400002,80.0,78.0
20160919043000,180.0,190.800003,63.600001,48,100.5,100,72.5,80.0,78.0
20160919044500,180.0,185.399994,61.799998,48,95.400002,100,72.599998,80.0,78.0
20160919050000,180.0,190.199997,63.399999,50,93.599998,100,73.099998,80.0,78.0
20160919051500,180.0,190.199997,63.399999,48,116.699997,100,73.099998,80.0,78.0
20160919053000,180.0,190.199997,63.399999,48,112.5,100,73.099998,80.0,78.0
20160919054500,180.0,190.199997,63.399999,51,97.0,100,73.300003,80.0,78.0
20160919060000,180.0,190.199997,63.399999,51,94.199997,100,73.199997,80.0,78.0
20160919061500,180.0,190.199997,63.399999,50,104.900002,100,73.099998,80.0,78.0
20160919063000,180.0,196.199997,65.399999,53,108.5,100,73.099998,80.0,78.0
20160919064500,180.0,192.0,64.0,51,95.400002,100,73.099998,80.0,78.0
20160919070000,180.0,192.0,64.0,50,113.599998,100,73.099998,80.0,78.0
20160919071500,180.0,192.0,64.0,51,96.599998,100,73.0,80.0,78.0
20160919073000,180.0,192.0,64.0,48,95.400002,100,73.099998,80.0,78.0
20160919074500,180.0,192.0,64.0,47,110.900002,100,72.900002,80.0,78.0
20160919080000,180.0,172.199997,57.399999,48,98.5,100,73.099998,80.0,78.0
20160919081500,180.0,188.399994,62.799998,52,114.199997,100,73.199997,80.0,78.0
20160919083000,180.0,188.399994,62.799998,50,98.099998,100,73.599998,80.0,78.0
20160919084500,180.0,188.399994,62.799998,49,114.199997,100,73.800003,80.0,78.0
20160919090000,180.0,190.800003,63.600001,51,98.5,100,74.300003,80.0,78.0
20160919091500,180.0,203.399994,67.799998,54,109.199997,100,74.099998,80.0,78.0
20160919093000,180.0,192.0,64.0,52,104.5,100,74.099998,80.0,78.0
20160919094500,180.0,198.0,66.0,55,101.900002,100,74.400002,80.0,78.0
20160919100000,180.0,190.199997,63.399999,53,100.099998,100,74.599998,80.0,78.0
20160919101500,180.0,190.199997,63.399999,52,98.5,100,74.599998,80.0,78.0
20160919103000,180.0,190.199997,63.399999,55,98.5,100,74.800003,80.0,78.0
20160919104500,180.0,201.0,67.0,55,96.599998,100,75.199997,80.0,78.0
20160919110000,180.0,190.800003,63.600001,52,88.099998,100,75.199997,80.0,78.0
20160919111500,180.0,160.800003,53.600001,54,85.900002,100,75.400002,80.0,78.0
20160919113000,180.0,199.199997,66.399999,54,99.0,100,75.599998,80.0,78.0
20160919114500,180.0,192.0,64.0,54,93.0,100,76.099998,80.0,78.0
20160919120000,180.0,192.0,64.0,50,101.0,100,76.300003,80.0,78.0
20160919121500,180.0,192.0,64.0,51,97.199997,100,76.5,80.0,78.0
20160919123000,180.0,147.600006,49.200002,52,89.900002,100,76.900002,80.0,78.0
20160919124500,180.0,194.399994,64.799998,50,113.300003,100,76.199997,80.0,78.0
20160919130000,180.0,179.399994,59.799998,49,94.199997,100,75.900002,80.0,78.0
20160919131500,180.0,166.800003,55.600001,100,107.300003,100,75.900002,80.0,78.0
20160919133000,180.0,189.0,63.0,51,96.0,100,76.5,80.0,78.0
20160919134500,180.0,189.0,63.0,50,87.5,100,76.5,80.0,78.0
20160919140000,180.0,273.0,91.0,68,56.400002,0,75.199997,73.5,70.5
20160919141500,180.0,249.600006,83.200002,65,56.400002,0,74.0,73.5,70.5
20160919143000,180.0,231.600006,77.200002,61,56.400002,0,73.400002,73.5,70.5
20160919144500,180.0,218.399994,72.799998,57,57.900002,0,73.099998,73.5,70.5
20160919150000,180.0,170.399994,56.799998,49,57.900002,0,72.800003,73.5,70.5
20160919151500,180.0,187.199997,62.399999,49,57.900002,0,72.800003,73.900002,70.900002
20160919153000,180.0,191.399994,63.799998,50,57.900002,0,72.699997,73.900002,70.900002
20160919154500,180.0,191.399994,63.799998,49,57.900002,0,72.5,73.900002,70.900002
20160919160000,180.0,189.0,63.0,50,57.900002,0,72.199997,73.900002,70.900002
20160919161500,180.0,195.0,65.0,51,57.900002,0,71.900002,74.300003,71.300003
20160919163000,180.0,167.399994,55.799998,49,57.900002,0,71.800003,74.300003,71.300003
20160919164500,180.0,189.600006,63.200002,49,57.900002,0,71.599998,74.300003,71.300003
20160919170000,180.0,189.600006,63.200002,50,57.900002,0,71.5,74.300003,71.300003
20160919171500,180.0,198.0,66.0,52,57.900002,0,71.900002,74.300003,71.300003
20160919173000,180.0,189.600006,63.200002,48,57.900002,0,71.699997,74.599998,71.599998
20160919174500,180.0,189.600006,63.200002,48,57.900002,0,71.699997,74.599998,71.599998
20160919180000,180.0,196.199997,65.399999,50,57.900002,0,71.5,74.599998,71.599998
20160919181500,180.0,151.199997,50.399999,48,58.700001,0,71.5,74.599998,71.599998
20160919183000,180.0,189.600006,63.200002,48,58.700001,0,71.400002,74.599998,71.599998
20160919184500,180.0,244.199997,81.399999,76,57.200001,0,71.199997,66.0,63.0
20160919190000,180.0,312.0,104.0,74,57.200001,0,70.800003,66.099998,63.099998
20160919191500,180.0,316.200012,105.400004,79,57.200001,0,71.300003,66.199997,63.200001
20160919193000,180.0,307.799988,102.599996,91,57.200001,0,70.900002,66.599998,63.599998
20160919194500,180.0,304.200012,101.400004,100,57.200001,0,70.699997,66.599998,63.599998
20160919200000,180.0,229.199997,76.399999,99,57.200001,0,70.699997,66.599998,63.599998
20160919201500,180.0,316.200012,105.400004,96,57.200001,0,70.300003,66.599998,63.599998
20160919203000,180.0,319.799988,106.599996,89,57.200001,0,69.900002,66.599998,63.599998
20160919204500,180.0,312.0,104.0,85,57.200001,0,69.699997,66.599998,63.599998
20160919210000,180.0,232.800003,77.600001,85,57.200001,0,69.400002,66.599998,63.599998
20160919211500,180.0,312.0,104.0,90,57.200001,0,69.400002,66.599998,63.599998
20160919213000,180.0,312.0,104.0,95,57.200001,0,69.400002,66.599998,63.599998
20160919214500,180.0,237.600006,79.200002,89,57.200001,0,69.300003,66.599998,63.599998
20160919220000,180.0,319.799988,106.599996,89,57.200001,0,69.0,66.599998,63.599998
20160919221500,180.0,316.200012,105.400004,89,57.200001,0,68.800003,66.599998,63.599998
20160919223000,180.0,319.799988,106.599996,84,57.200001,0,68.599998,66.599998,63.599998
20160919224500,180.0,295.200012,98.400004,72,57.200001,0,68.400002,66.599998,63.599998
20160919230000,180.0,299.399994,99.799998,74,57.200001,0,68.300003,66.599998,63.599998
20160919231500,180.0,295.200012,98.400004,74,56.5,0,68.199997,66.599998,63.599998
20160919233000,180.0,295.200012,98.400004,74,56.5,0,68.099998,66.599998,63.599998
20160919234500,180.0,295.200012,98.400004,74,56.5,0,68.099998,66.599998,63.599998
20160920000000,180.0,295.200012,98.400004,74,56.5,0,68.099998,66.599998,63.599998
20160920001500,180.0,304.200012,101.400004,74,56.5,0,68.0,66.599998,63.599998
20160920003000,180.0,291.0,97.0,74,56.5,0,67.900002,66.599998,63.599998
20160920004500,180.0,291.0,97.0,74,56.5,0,67.900002,66.599998,63.599998
20160920010000,180.0,295.200012,98.400004,75,56.5,0,67.699997,66.599998,63.599998
20160920011500,180.0,295.200012,98.400004,76,56.5,0,67.599998,66.599998,63.599998
20160920013000,180.0,295.200012,98.400004,76,56.5,0,67.400002,66.599998,63.599998
20160920014500,180.0,291.0,97.0,76,56.5,0,67.699997,66.599998,63.599998
20160920020000,180.0,295.200012,98.400004,76,56.5,0,67.699997,66.599998,63.599998
20160920021500,180.0,299.399994,99.799998,76,56.5,0,67.800003,66.599998,63.599998
20160920023000,180.0,291.0,97.0,76,56.5,0,67.900002,66.599998,63.599998
20160920024500,180.0,295.200012,98.400004,76,56.5,0,67.900002,66.599998,63.599998
20160920030000,180.0,299.399994,99.799998,76,56.5,0,67.800003,66.599998,63.599998
20160920031500,180.0,277.799988,92.599996,70,56.5,0,67.900002,67.199997,64.199997
20160920033000,180.0,291.0,97.0,75,56.5,0,67.800003,67.199997,64.199997
20160920034500,180.0,291.0,97.0,75,56.5,0,67.699997,67.199997,64.199997
20160920040000,180.0,295.200012,98.400004,75,56.5,0,67.699997,67.199997,64.199997
20160920041500,180.0,299.399994,99.799998,75,56.5,0,67.599998,67.199997,64.199997
20160920043000,180.0,304.200012,101.400004,75,56.5,0,67.599998,67.199997,64.199997
20160920044500,180.0,299.399994,99.799998,75,56.5,0,67.800003,67.199997,64.199997
20160920050000,180.0,304.200012,101.400004,75,56.5,0,67.900002,67.199997,64.199997
20160920051500,180.0,299.399994,99.799998,75,56.5,0,67.900002,67.199997,64.199997
20160920053000,180.0,184.199997,61.399999,48,97.599998,100,68.400002,73.900002,70.900002
20160920054500,180.0,184.199997,61.399999,48,92.400002,100,69.400002,73.900002,70.900002
20160920060000,180.0,184.199997,61.399999,48,111.400002,100,70.0,74.0,71.0
20160920061500,180.0,184.199997,61.399999,48,102.800003,100,70.5,74.300003,71.300003
20160920063000,180.0,184.199997,61.399999,48,93.300003,100,71.0,74.300003,71.300003
20160920064500,180.0,184.199997,61.399999,48,108.300003,100,71.300003,74.300003,71.300003
20160920070000,180.0,178.800003,59.600001,50,61.599998,0,71.599998,74.300003,71.300003
20160920071500,180.0,181.199997,60.399999,50,58.799999,100,71.0,74.300003,71.300003
20160920073000,180.0,181.199997,60.399999,50,59.5,100,70.699997,74.300003,71.300003
20160920074500,180.0,181.199997,60.399999,50,63.599998,100,70.400002,74.300003,71.300003
20160920080000,180.0,181.199997,60.399999,50,89.800003,100,71.099998,75.699997,72.699997
20160920081500,180.0,186.0,62.0,50,100.0,100,71.300003,76.099998,73.099998
20160920083000,180.0,186.0,62.0,51,58.900002,0,71.199997,74.5,71.5
20160920084500,180.0,188.399994,62.799998,51,59.900002,100,70.900002,74.599998,71.599998
20160920090000,180.0,188.399994,62.799998,51,65.699997,100,70.800003,74.599998,71.599998
20160920091500,180.0,183.600006,61.200002,51,91.699997,100,71.300003,74.599998,71.599998
20160920093000,180.0,183.600006,61.200002,51,87.5,100,71.599998,74.699997,71.699997
20160920094500,180.0,186.0,62.0,51,85.0,100,71.900002,75.0,72.0
20160920100000,180.0,186.0,62.0,51,85.0,100,72.300003,75.0,72.0
20160920101500,180.0,186.0,62.0,51,60.0,0,71.900002,75.0,72.0
20160920103000,180.0,186.0,62.0,51,59.200001,100,71.599998,75.0,72.0
20160920104500,180.0,183.600006,61.200002,51,59.200001,100,71.400002,75.0,72.0
20160920110000,180.0,183.600006,61.200002,51,61.5,100,71.400002,75.0,72.0
20160920111500,180.0,183.600006,61.200002,51,60.400002,100,71.5,75.0,72.0
20160920113000,180.0,183.600006,61.200002,51,66.300003,100,71.599998,75.0,72.0
20160920114500,180.0,183.600006,61.200002,51,70.099998,100,71.699997,75.0,72.0
20160920120000,180.0,177.600006,59.200002,51,65.699997,0,72.400002,75.0,72.0
20160920121500,180.0,182.399994,60.799998,51,60.0,0,72.199997,75.0,72.0
20160920123000,180.0,184.800003,61.600001,51,58.400002,0,72.099998,75.0,72.0
20160920124500,180.0,184.800003,61.600001,51,58.400002,0,72.0,75.0,72.0
20160920130000,180.0,184.800003,61.600001,51,58.400002,0,72.099998,75.0,72.0
20160920131500,180.0,184.800003,61.600001,51,58.400002,100,71.699997,75.0,72.0
20160920133000,180.0,187.199997,62.399999,51,58.400002,100,71.599998,75.0,72.0
20160920134500,180.0,187.199997,62.399999,51,58.400002,100,71.699997,75.0,72.0
20160920140000,180.0,187.199997,62.399999,51,59.5,100,71.300003,75.0,72.0
20160920141500,180.0,184.800003,61.600001,51,70.099998,100,71.300003,75.0,72.0
20160920143000,180.0,184.800003,61.600001,51,81.599998,100,72.0,75.0,72.0
20160920144500,180.0,184.800003,61.600001,51,82.599998,100,72.199997,75.0,72.0
20160920150000,180.0,184.800003,61.600001,51,59.599998,0,72.199997,75.0,72.0
20160920151500,180.0,184.800003,61.600001,51,58.0,100,71.599998,75.0,72.0
20160920153000,180.0,187.199997,62.399999,51,59.099998,100,71.300003,75.0,72.0
20160920154500,180.0,187.199997,62.399999,51,61.5,100,71.400002,75.0,72.0
20160920160000,180.0,187.199997,62.399999,51,80.5,100,71.5,75.0,72.0
20160920161500,180.0,187.199997,62.399999,51,86.199997,100,72.199997,75.0,72.0
20160920163000,180.0,184.199997,61.399999,51,85.300003,0,72.300003,75.0,72.0
20160920164500,180.0,184.199997,61.399999,51,59.200001,0,72.099998,75.0,72.0
20160920170000,180.0,184.199997,61.399999,51,59.200001,100,71.699997,75.0,72.0
20160920171500,180.0,184.199997,61.399999,51,59.200001,100,71.400002,75.0,72.0
20160920173000,180.0,184.199997,61.399999,51,60.700001,100,71.400002,75.0,72.0
20160920174500,180.0,184.199997,61.399999,51,62.400002,100,71.400002,75.0,72.0
20160920180000,180.0,181.800003,60.600001,51,80.699997,100,71.699997,75.0,72.0
20160920181500,180.0,181.800003,60.600001,51,79.699997,100,72.099998,75.0,72.0
20160920183000,180.0,186.0,62.0,51,62.0,0,72.199997,75.0,72.0
20160920184500,180.0,291.0,97.0,80,58.0,0,71.900002,65.199997,62.200001
20160920190000,180.0,295.200012,98.400004,83,57.200001,0,71.400002,65.400002,62.400002
20160920191500,180.0,299.399994,99.799998,100,57.200001,0,70.800003,65.400002,62.400002
20160920193000,180.0,299.399994,99.799998,100,57.200001,0,70.699997,66.0,63.0
20160920194500,180.0,282.600006,94.200002,100,57.200001,0,70.400002,66.0,63.0
20160920200000,180.0,299.399994,99.799998,100,57.200001,0,70.199997,65.5,62.5
20160920201500,180.0,295.200012,98.400004,100,57.200001,0,69.900002,66.0,63.0
20160920203000,180.0,291.0,97.0,100,57.200001,0,69.599998,65.800003,62.799999
20160920204500,180.0,299.399994,99.799998,99,57.200001,0,69.300003,65.5,62.5
20160920210000,180.0,295.200012,98.400004,100,57.200001,0,69.300003,65.699997,62.700001
20160920211500,180.0,299.399994,99.799998,100,57.200001,0,69.300003,65.5,62.5
20160920213000,180.0,291.0,97.0,100,57.200001,0,69.300003,65.5,62.5
20160920214500,180.0,299.399994,99.799998,100,57.200001,0,69.199997,65.5,62.5
20160920220000,180.0,299.399994,99.799998,100,57.200001,0,69.199997,66.0,63.0
20160920221500,180.0,307.799988,102.599996,100,57.200001,0,69.099998,66.0,63.0
20160920223000,180.0,299.399994,99.799998,100,57.200001,0,68.900002,66.0,63.0
20160920224500,180.0,299.399994,99.799998,100,57.200001,0,68.599998,66.0,63.0
20160920230000,180.0,291.0,97.0,100,57.200001,0,68.400002,66.0,63.0
20160920231500,180.0,295.200012,98.400004,100,57.200001,0,68.199997,66.0,63.0
20160920233000,180.0,286.799988,95.599996,80,57.200001,0,68.099998,66.0,63.0
20160920234500,180.0,295.200012,98.400004,90,57.200001,0,68.099998,66.0,63.0
20160921000000,180.0,299.399994,99.799998,90,57.200001,0,67.900002,66.0,63.0
20160921001500,180.0,312.0,104.0,98,57.200001,0,67.800003,66.0,63.0
20160921003000,180.0,264.0,88.0,62,56.400002,0,67.699997,66.0,63.0
20160921004500,180.0,286.799988,95.599996,70,56.400002,0,67.5,65.5,62.5
20160921010000,180.0,277.799988,92.599996,67,56.400002,0,67.400002,65.5,62.5
20160921011500,180.0,286.799988,95.599996,68,56.400002,0,67.300003,66.0,63.0
20160921013000,180.0,286.799988,95.599996,70,56.400002,0,67.199997,65.5,62.5
20160921014500,180.0,299.399994,99.799998,72,56.400002,0,67.099998,65.5,62.5
20160921020000,180.0,295.200012,98.400004,71,56.400002,0,66.900002,65.5,62.5
20160921021500,180.0,295.200012,98.400004,72,56.400002,0,66.900002,65.400002,62.400002
20160921023000,180.0,295.200012,98.400004,72,56.400002,0,66.800003,65.400002,62.400002
20160921024500,180.0,299.399994,99.799998,72,56.400002,0,66.699997,65.400002,62.400002
20160921030000,180.0,295.200012,98.400004,73,56.400002,0,66.599998,65.400002,62.400002
20160921031500,180.0,238.800003,79.600001,61,56.400002,0,66.699997,66.0,63.0
20160921033000,180.0,295.200012,98.400004,73,56.400002,0,67.099998,66.0,63.0
20160921034500,180.0,295.200012,98.400004,74,56.400002,0,66.800003,66.0,63.0
20160921040000,180.0,299.399994,99.799998,74,56.400002,0,66.599998,66.0,63.0
20160921041500,180.0,299.399994,99.799998,74,56.400002,0,66.599998,66.0,63.0
20160921043000,180.0,304.200012,101.400004,74,56.400002,0,66.699997,66.0,63.0
20160921044500,180.0,286.799988,95.599996,70,56.400002,0,66.400002,66.599998,63.599998
20160921050000,180.0,277.799988,92.599996,68,56.400002,0,66.400002,66.599998,63.599998
20160921051500,180.0,277.799988,92.599996,68,56.400002,0,66.400002,66.599998,63.599998
20160921053000,180.0,282.600006,94.200002,68,56.400002,0,66.400002,66.599998,63.599998
20160921054500,180.0,277.799988,92.599996,67,56.400002,0,66.300003,66.599998,63.599998
20160921060000,180.0,268.799988,89.599996,66,56.400002,0,66.300003,66.599998,63.599998
20160921061500,180.0,264.0,88.0,64,56.400002,0,66.300003,66.599998,63.599998
20160921063000,180.0,259.200012,86.400004,64,56.400002,0,66.599998,66.599998,63.599998
20160921064500,180.0,254.399994,84.799998,64,56.400002,0,66.599998,66.599998,63.599998
20160921070000,180.0,259.200012,86.400004,65,56.400002,0,66.5,66.599998,63.599998
20160921071500,180.0,259.200012,86.400004,65,56.400002,0,66.900002,66.599998,63.599998
20160921073000,180.0,295.200012,98.400004,76,56.400002,0,67.199997,66.599998,63.599998
20160921074500,180.0,307.799988,102.599996,76,57.099998,0,67.699997,66.599998,63.599998
20160921080000,180.0,299.399994,99.799998,76,57.099998,0,68.099998,66.599998,63.599998
20160921081500,180.0,304.200012,101.400004,76,57.099998,0,68.199997,66.599998,63.599998
20160921083000,180.0,299.399994,99.799998,86,57.099998,0,68.599998,66.599998,63.599998
20160921084500,180.0,307.799988,102.599996,84,57.099998,0,68.699997,66.599998,63.599998
20160921090000,180.0,307.799988,102.599996,83,56.400002,0,68.699997,66.599998,63.599998
20160921091500,180.0,304.200012,101.400004,82,56.400002,0,68.800003,65.0,56.900002
20160921093000,180.0,327.600006,109.200002,82,56.400002,0,68.900002,65.0,56.900002
20160921094500,180.0,319.799988,106.599996,98,57.099998,0,69.0,65.0,56.900002
20160921100000,180.0,307.799988,102.599996,100,57.099998,0,69.199997,65.0,56.900002
20160921101500,180.0,299.399994,99.799998,99,57.099998,0,68.699997,65.0,56.900002
20160921103000,180.0,304.200012,101.400004,100,57.099998,0,68.699997,65.0,56.900002
20160921104500,180.0,291.0,97.0,100,57.099998,0,68.800003,65.0,56.900002
20160921110000,180.0,319.799988,106.599996,99,57.099998,0,68.900002,65.0,56.900002
20160921111500,180.0,137.399994,45.799998,49,99.800003,100,70.0,78.0,75.0
20160921113000,180.0,163.800003,54.600001,47,94.800003,100,70.900002,78.0,75.0
20160921114500,180.0,185.399994,61.799998,50,94.800003,100,71.400002,77.900002,74.900002
20160921120000,180.0,189.0,63.0,49,88.699997,100,71.900002,78.0,75.0
20160921121500,180.0,184.199997,61.399999,49,112.5,100,72.099998,78.300003,75.300003
20160921123000,180.0,184.199997,61.399999,49,94.800003,100,72.400002,78.099998,75.099998
20160921124500,180.0,181.800003,60.600001,49,85.599998,100,72.599998,78.0,75.0
20160921130000,180.0,181.800003,60.600001,49,87.900002,100,72.699997,78.0,75.0
20160921131500,180.0,184.199997,61.399999,49,102.300003,100,73.0,78.099998,75.099998
20160921133000,180.0,184.199997,61.399999,49,94.199997,100,73.099998,78.5,75.5
20160921134500,180.0,184.199997,61.399999,49,85.599998,100,73.099998,78.300003,75.300003
20160921140000,180.0,184.199997,61.399999,49,79.099998,100,73.099998,78.400002,75.400002
20160921141500,180.0,184.199997,61.399999,49,110.199997,100,73.099998,78.300003,75.300003
20160921143000,180.0,184.199997,61.399999,49,100.300003,100,73.199997,78.099998,75.099998
20160921144500,180.0,189.0,63.0,49,94.800003,100,73.5,78.300003,75.300003
20160921150000,180.0,189.0,63.0,49,86.199997,100,73.5,78.099998,75.099998
20160921151500,180.0,184.800003,61.600001,49,97.300003,100,73.599998,78.099998,75.099998
20160921153000,180.0,178.800003,59.600001,49,92.400002,100,73.599998,78.300003,75.300003
20160921154500,180.0,178.800003,59.600001,49,85.599998,100,74.199997,78.300003,75.300003
20160921160000,180.0,178.800003,59.600001,49,110.900002,100,74.400002,78.300003,75.300003
20160921161500,180.0,178.800003,59.600001,49,97.199997,100,74.5,78.300003,75.300003
20160921163000,180.0,178.800003,59.600001,49,88.699997,100,74.599998,78.300003,75.300003
20160921164500,180.0,299.399994,99.799998,76,56.799999,0,73.800003,65.0,56.099998
20160921170000,180.0,304.200012,101.400004,76,56.799999,0,72.900002,65.0,56.099998
20160921171500,180.0,304.200012,101.400004,88,56.799999,0,72.400002,65.0,56.099998
20160921173000,180.0,295.200012,98.400004,100,56.799999,0,72.099998,65.0,56.099998
20160921174500,180.0,299.399994,99.799998,100,56.799999,0,71.599998,65.0,56.099998
20160921180000,180.0,299.399994,99.799998,100,57.5,0,71.599998,65.0,56.099998
20160921181500,180.0,295.200012,98.400004,100,57.5,0,71.400002,65.0,56.099998
20160921183000,180.0,244.800003,81.600001,100,57.5,0,71.300003,65.0,56.099998
20160921184500,180.0,291.0,97.0,100,57.5,0,71.0,65.0,56.099998
20160921190000,180.0,286.799988,95.599996,100,57.5,0,70.699997,65.0,56.099998
