PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928043000,180.0,282.600006,94.200002,100,56.400002,0,68.0,65.0,61.299999
20160928044500,180.0,282.600006,94.200002,100,56.400002,0,67.900002,65.0,61.299999
20160928050000,180.0,286.799988,95.599996,100,56.400002,0,67.900002,65.0,61.299999
20160928051500,180.0,286.799988,95.599996,100,56.400002,0,67.900002,65.0,61.400002
20160928053000,180.0,273.0,91.0,100,56.400002,0,67.800003,65.0,61.299999
20160928054500,180.0,277.799988,92.599996,100,56.400002,0,67.800003,65.0,61.299999
20160928060000,180.0,282.600006,94.200002,100,56.400002,0,68.0,65.0,59.900002
20160928061500,180.0,277.799988,92.599996,100,56.400002,0,68.0,65.0,61.299999
20160928063000,180.0,277.799988,92.599996,100,56.400002,0,67.900002,65.0,59.799999
20160928064500,180.0,273.0,91.0,100,56.400002,0,67.800003,65.0,61.299999
20160928070000,180.0,273.0,91.0,100,56.400002,0,67.699997,65.0,60.5
20160928071500,180.0,268.799988,89.599996,100,56.400002,0,67.699997,65.0,59.900002
20160928073000,180.0,268.799988,89.599996,100,56.400002,0,67.800003,65.0,59.900002
20160928074500,180.0,273.0,91.0,100,56.400002,0,67.900002,65.0,59.900002
20160928080000,180.0,268.799988,89.599996,100,56.400002,0,67.900002,65.0,59.900002
20160928081500,180.0,268.799988,89.599996,100,56.400002,0,67.900002,65.0,60.400002
20160928083000,180.0,264.0,88.0,100,56.400002,0,68.0,65.0,60.5
20160928084500,180.0,264.0,88.0,100,56.400002,0,68.099998,65.0,60.5
20160928090000,180.0,268.799988,89.599996,100,56.400002,0,68.099998,65.0,60.5
20160928091500,180.0,268.799988,89.599996,100,56.400002,0,68.199997,65.0,60.5
20160928093000,180.0,268.799988,89.599996,100,56.400002,0,68.400002,65.0,60.5
20160928094500,180.0,264.0,88.0,100,56.400002,0,68.5,65.0,60.5
20160928100000,180.0,268.799988,89.599996,100,56.400002,0,68.599998,65.0,60.5
20160928101500,180.0,273.0,91.0,100,56.400002,0,68.699997,65.0,60.5
20160928103000,180.0,268.799988,89.599996,100,56.400002,0,68.800003,65.0,60.599998
20160928104500,180.0,282.600006,94.200002,100,56.400002,0,68.900002,65.0,60.599998
20160928110000,180.0,273.0,91.0,100,56.400002,0,69.099998,65.0,60.599998
20160928111500,180.0,273.0,91.0,100,56.400002,0,69.099998,65.0,60.599998
20160928113000,180.0,277.799988,92.599996,100,56.400002,0,69.099998,65.0,60.599998
20160928114500,180.0,277.799988,92.599996,100,56.400002,0,69.099998,65.0,60.799999
20160928120000,180.0,273.0,91.0,100,57.099998,0,69.199997,65.0,60.599998
20160928121500,180.0,277.799988,92.599996,100,56.299999,0,69.099998,65.0,60.700001
20160928123000,180.0,277.799988,92.599996,100,56.299999,0,69.099998,65.0,60.700001
20160928124500,180.0,282.600006,94.200002,100,56.299999,0,69.099998,65.0,61.299999
20160928130000,180.0,291.0,97.0,100,56.299999,0,69.199997,65.0,61.099998
20160928131500,180.0,282.600006,94.200002,100,56.299999,0,69.199997,65.0,60.900002
20160928133000,180.0,277.799988,92.599996,100,56.299999,0,69.199997,65.0,61.299999
20160928134500,180.0,282.600006,94.200002,100,56.299999,0,69.099998,65.0,61.299999
20160928140000,180.0,282.600006,94.200002,100,56.299999,0,69.199997,65.0,61.299999
20160928141500,180.0,291.0,97.0,100,56.299999,0,69.099998,65.0,61.200001
20160928143000,180.0,277.799988,92.599996,100,56.299999,0,69.099998,65.0,61.299999
20160928144500,180.0,277.799988,92.599996,100,56.299999,0,69.099998,65.0,61.299999
20160928150000,180.0,273.0,91.0,100,56.299999,0,69.099998,65.0,61.299999
20160928151500,180.0,282.600006,94.200002,100,56.299999,0,69.099998,65.0,61.299999
20160928153000,180.0,277.799988,92.599996,100,56.299999,0,69.099998,65.0,61.299999
20160928154500,180.0,282.600006,94.200002,100,56.299999,0,69.099998,65.0,61.299999
20160928160000,180.0,277.799988,92.599996,100,56.299999,0,69.099998,65.0,61.299999
20160928161500,180.0,277.799988,92.599996,100,56.299999,0,69.099998,65.0,61.299999
20160928163000,180.0,273.0,91.0,100,56.299999,0,69.099998,65.0,61.299999
20160928164500,180.0,277.799988,92.599996,100,56.299999,0,69.099998,65.0,61.299999
20160928170000,180.0,268.799988,89.599996,100,56.299999,0,69.300003,65.0,61.299999
20160928171500,180.0,268.799988,89.599996,100,56.299999,0,69.300003,65.0,61.299999
20160928173000,180.0,268.799988,89.599996,100,56.299999,0,69.300003,65.0,61.299999
20160928174500,180.0,268.799988,89.599996,100,56.299999,0,69.300003,65.0,61.299999
20160928180000,180.0,273.0,91.0,100,56.299999,0,69.300003,65.0,61.299999
20160928181500,180.0,268.799988,89.599996,100,56.299999,0,69.599998,65.0,61.200001
20160928183000,180.0,273.0,91.0,100,56.299999,0,69.5,65.0,61.200001
20160928184500,180.0,264.0,88.0,100,56.299999,0,69.699997,65.0,61.299999
20160928190000,180.0,268.799988,89.599996,100,56.299999,0,69.5,65.0,61.200001
20160928191500,180.0,273.0,91.0,100,56.299999,0,69.599998,65.0,61.200001
20160928193000,180.0,268.799988,89.599996,100,56.299999,0,69.300003,65.0,61.200001
20160928194500,180.0,268.799988,89.599996,100,56.299999,0,69.199997,65.0,61.099998
20160928200000,180.0,273.0,91.0,100,56.299999,0,69.199997,65.0,61.0
20160928201500,180.0,273.0,91.0,100,56.299999,0,69.099998,65.0,61.299999
20160928203000,180.0,268.799988,89.599996,100,56.299999,0,69.099998,65.0,61.299999
20160928204500,180.0,268.799988,89.599996,100,56.299999,0,69.0,65.0,61.299999
20160928210000,180.0,273.0,91.0,100,56.299999,0,69.199997,65.0,61.299999
20160928211500,180.0,273.0,91.0,100,56.299999,0,68.900002,65.0,61.299999
20160928213000,180.0,273.0,91.0,100,56.299999,0,68.699997,65.0,61.299999
20160928214500,180.0,277.799988,92.599996,100,56.299999,0,68.599998,65.0,61.299999
20160928220000,180.0,273.0,91.0,100,56.299999,0,68.5,65.0,61.299999
20160928221500,180.0,277.799988,92.599996,100,56.299999,0,68.300003,65.0,61.299999
20160928223000,180.0,273.0,91.0,100,56.299999,0,68.300003,65.0,61.299999
20160928224500,180.0,273.0,91.0,100,56.299999,0,68.199997,65.0,61.299999
20160928230000,180.0,264.0,88.0,100,56.299999,0,68.199997,65.0,61.299999
20160928231500,180.0,264.0,88.0,100,56.299999,0,68.099998,65.0,61.299999
20160928233000,180.0,268.799988,89.599996,100,56.299999,0,68.099998,65.0,61.299999
20160928234500,180.0,268.799988,89.599996,100,56.299999,0,67.800003,65.0,61.299999
20160929000000,180.0,264.0,88.0,100,56.299999,0,67.699997,65.0,61.299999
20160929001500,180.0,264.0,88.0,100,56.299999,0,67.599998,65.0,61.299999
20160929003000,180.0,268.799988,89.599996,100,56.299999,0,67.5,65.0,61.299999
20160929004500,180.0,268.799988,89.599996,100,56.299999,0,67.400002,65.0,61.299999
20160929010000,180.0,277.799988,92.599996,100,56.299999,0,67.300003,65.0,61.299999
20160929011500,180.0,268.799988,89.599996,100,56.299999,0,67.199997,65.0,61.299999
20160929013000,180.0,277.799988,92.599996,100,56.299999,0,67.099998,65.0,61.299999
20160929014500,180.0,277.799988,92.599996,100,56.299999,0,66.900002,65.0,61.299999
20160929020000,180.0,277.799988,92.599996,100,56.299999,0,66.800003,65.0,61.299999
20160929021500,180.0,282.600006,94.200002,100,56.299999,0,66.800003,65.0,61.299999
20160929023000,180.0,277.799988,92.599996,100,56.299999,0,66.699997,65.0,61.299999
20160929024500,180.0,286.799988,95.599996,100,56.299999,0,66.699997,65.0,61.299999
20160929030000,180.0,273.0,91.0,100,56.299999,0,66.599998,65.0,61.299999
20160929031500,180.0,277.799988,92.599996,100,56.299999,0,66.5,65.0,61.299999
20160929033000,180.0,268.799988,89.599996,100,56.299999,0,66.400002,65.0,61.299999
20160929034500,180.0,273.0,91.0,100,56.299999,0,66.5,65.0,59.0
20160929040000,180.0,277.799988,92.599996,100,56.299999,0,66.900002,65.0,59.799999
20160929041500,180.0,273.0,91.0,100,56.299999,0,67.0,65.0,59.799999
20160929043000,180.0,273.0,91.0,100,56.299999,0,66.900002,65.0,59.900002
20160929044500,180.0,273.0,91.0,100,55.599998,0,66.900002,65.0,59.900002
20160929050000,180.0,273.0,91.0,100,55.599998,0,66.800003,65.0,59.599998
20160929051500,180.0,273.0,91.0,100,55.599998,0,66.800003,65.0,59.599998
20160929053000,180.0,273.0,91.0,100,55.599998,0,66.800003,65.0,58.400002
20160929054500,180.0,277.799988,92.599996,100,55.599998,0,66.900002,65.0,58.400002
20160929060000,180.0,273.0,91.0,100,55.599998,0,66.800003,65.0,59.0
20160929061500,180.0,268.799988,89.599996,100,55.599998,0,66.800003,65.0,59.299999
20160929063000,180.0,277.799988,92.599996,100,55.599998,0,66.800003,65.0,59.799999
20160929064500,180.0,268.799988,89.599996,100,55.599998,0,66.800003,65.0,59.799999
20160929070000,180.0,277.799988,92.599996,100,55.599998,0,66.800003,65.0,59.799999
20160929071500,180.0,273.0,91.0,100,55.599998,0,66.800003,65.0,59.799999
20160929073000,180.0,268.799988,89.599996,100,55.599998,0,66.800003,65.0,59.799999
20160929074500,180.0,277.799988,92.599996,100,56.299999,0,66.900002,65.0,59.799999
20160929080000,180.0,273.0,91.0,100,56.299999,0,66.900002,65.0,59.799999
20160929081500,180.0,277.799988,92.599996,100,56.299999,0,66.800003,65.0,59.799999
20160929083000,180.0,273.0,91.0,100,56.299999,0,66.900002,65.0,59.799999
20160929084500,180.0,277.799988,92.599996,100,56.299999,0,66.900002,65.0,59.900002
20160929090000,180.0,273.0,91.0,100,56.299999,0,67.099998,65.0,59.799999
20160929091500,180.0,277.799988,92.599996,100,56.299999,0,67.099998,65.0,60.5
20160929093000,180.0,273.0,91.0,100,56.299999,0,67.400002,65.0,59.799999
20160929094500,180.0,286.799988,95.599996,100,56.299999,0,67.5,65.0,59.799999
20160929100000,180.0,286.799988,95.599996,100,56.299999,0,67.699997,65.0,59.900002
20160929101500,180.0,291.0,97.0,100,56.299999,0,67.900002,65.0,57.099998
20160929103000,180.0,277.799988,92.599996,100,56.299999,0,68.300003,65.0,58.299999
20160929104500,180.0,286.799988,95.599996,100,56.299999,0,68.400002,65.0,54.799999
20160929110000,180.0,299.399994,99.799998,100,56.299999,0,68.5,65.0,54.200001
20160929111500,180.0,291.0,97.0,100,55.599998,0,68.699997,65.0,54.200001
20160929113000,180.0,304.200012,101.400004,100,55.599998,0,68.699997,65.0,59.0
20160929114500,180.0,304.200012,101.400004,94,57.099998,0,68.800003,65.0,54.200001
20160929120000,180.0,295.200012,98.400004,91,56.0,0,68.900002,65.0,59.799999
20160929121500,180.0,299.399994,99.799998,91,55.200001,0,68.900002,65.0,59.799999
20160929123000,180.0,299.399994,99.799998,91,55.200001,0,68.900002,65.0,59.799999
20160929124500,180.0,299.399994,99.799998,90,56.299999,0,68.900002,65.0,59.799999
20160929130000,180.0,304.200012,101.400004,89,56.299999,0,68.900002,65.0,59.799999
20160929131500,180.0,299.399994,99.799998,89,56.299999,0,69.0,65.0,59.799999
20160929133000,180.0,299.399994,99.799998,89,56.299999,0,68.800003,65.0,59.799999
20160929134500,180.0,299.399994,99.799998,89,56.299999,0,68.699997,65.0,59.799999
20160929140000,180.0,299.399994,99.799998,90,56.299999,0,68.599998,65.0,59.799999
20160929141500,180.0,254.399994,84.799998,100,56.299999,0,68.699997,65.0,59.799999
20160929143000,180.0,259.200012,86.400004,100,56.299999,0,68.699997,65.0,59.799999
20160929144500,180.0,264.0,88.0,100,56.299999,0,68.699997,65.0,59.799999
20160929150000,180.0,268.799988,89.599996,100,56.299999,0,68.699997,65.0,59.799999
20160929151500,180.0,282.600006,94.200002,100,56.299999,0,68.699997,65.0,59.799999
20160929153000,180.0,201.0,67.0,57,56.299999,0,68.800003,67.800003,64.800003
20160929154500,180.0,203.399994,67.799998,56,56.299999,0,69.0,68.400002,65.400002
20160929160000,180.0,237.0,79.0,66,56.299999,0,69.0,68.400002,65.400002
20160929161500,180.0,237.0,79.0,66,56.299999,0,69.0,68.900002,65.900002
20160929163000,180.0,254.399994,84.799998,71,56.299999,0,69.0,68.5,65.5
20160929164500,180.0,299.399994,99.799998,89,56.299999,0,69.199997,68.400002,65.400002
20160929170000,180.0,268.799988,89.599996,76,56.299999,0,69.099998,68.900002,65.900002
20160929171500,180.0,273.0,91.0,76,56.299999,0,68.900002,68.900002,65.900002
20160929173000,180.0,268.799988,89.599996,77,56.299999,0,68.900002,68.5,65.5
20160929174500,180.0,277.799988,92.599996,81,56.299999,0,68.900002,68.900002,65.900002
20160929180000,180.0,282.600006,94.200002,81,56.299999,0,68.900002,68.900002,65.900002
20160929181500,180.0,286.799988,95.599996,80,55.599998,0,68.800003,68.900002,65.900002
20160929183000,180.0,273.0,91.0,79,55.599998,0,68.900002,68.900002,65.900002
20160929184500,180.0,277.799988,92.599996,79,55.599998,0,68.800003,68.900002,65.900002
20160929190000,180.0,286.799988,95.599996,79,55.599998,0,68.699997,68.900002,65.900002
20160929191500,180.0,286.799988,95.599996,79,55.599998,0,68.699997,68.900002,65.900002
20160929193000,180.0,282.600006,94.200002,78,55.599998,0,68.900002,68.900002,65.900002
20160929194500,180.0,277.799988,92.599996,78,55.599998,0,68.699997,68.900002,65.900002
20160929200000,180.0,259.200012,86.400004,69,55.599998,0,68.400002,68.900002,65.900002
20160929201500,180.0,238.800003,79.600001,64,55.599998,0,68.400002,68.900002,65.900002
20160929203000,180.0,213.0,71.0,58,55.599998,0,68.400002,68.900002,65.900002
20160929204500,180.0,196.199997,65.399999,54,55.599998,0,68.5,68.900002,65.900002
20160929210000,180.0,196.199997,65.399999,54,55.599998,0,68.599998,68.900002,65.900002
20160929211500,180.0,198.600006,66.200002,54,55.599998,0,68.800003,68.900002,65.900002
20160929213000,180.0,201.600006,67.200002,54,55.599998,0,68.699997,68.900002,65.900002
20160929214500,180.0,196.199997,65.399999,54,55.599998,0,68.599998,68.900002,65.900002
20160929220000,180.0,201.0,67.0,54,55.599998,0,68.599998,68.900002,65.900002
20160929221500,180.0,190.199997,63.399999,52,55.599998,0,68.400002,68.900002,65.900002
20160929223000,180.0,184.800003,61.600001,52,55.599998,0,68.400002,68.900002,65.900002
20160929224500,180.0,184.800003,61.600001,52,56.299999,0,68.300003,68.900002,65.900002
20160929230000,180.0,181.800003,60.600001,52,56.299999,0,68.199997,68.900002,65.900002
20160929231500,180.0,184.199997,61.399999,52,56.299999,0,68.199997,68.900002,65.900002
20160929233000,180.0,184.199997,61.399999,52,56.299999,0,68.099998,68.900002,65.900002
20160929234500,180.0,184.199997,61.399999,52,94.199997,100,68.5,80.0,78.0
20160930000000,180.0,181.800003,60.600001,52,117.400002,100,69.5,80.0,78.0
20160930001500,180.0,166.800003,55.600001,62,94.400002,100,70.099998,80.0,78.0
20160930003000,180.0,174.0,58.0,63,112.5,100,70.699997,80.0,78.0
20160930004500,180.0,188.399994,62.799998,57,94.800003,100,71.199997,80.0,78.0
20160930010000,180.0,188.399994,62.799998,56,104.300003,100,71.599998,80.0,78.0
20160930011500,180.0,186.0,62.0,55,96.599998,100,71.900002,80.0,78.0
20160930013000,180.0,186.0,62.0,54,105.900002,100,72.199997,80.0,78.0
20160930014500,180.0,190.199997,63.399999,54,96.599998,100,72.400002,80.0,78.0
20160930020000,180.0,187.199997,62.399999,54,102.5,100,72.599998,80.0,78.0
20160930021500,180.0,182.399994,60.799998,54,102.5,100,72.699997,80.0,78.0
20160930023000,180.0,182.399994,60.799998,54,100.199997,100,72.900002,80.0,78.0
20160930024500,180.0,182.399994,60.799998,54,108.5,100,72.900002,80.0,78.0
20160930030000,180.0,179.399994,59.799998,54,97.099998,100,73.099998,80.0,78.0
20160930031500,180.0,188.399994,62.799998,54,106.900002,100,73.099998,80.0,78.0
20160930033000,180.0,188.399994,62.799998,53,99.599998,100,73.099998,80.0,78.0
20160930034500,180.0,188.399994,62.799998,53,102.800003,100,73.400002,80.0,78.0
20160930040000,180.0,282.600006,94.200002,82,57.200001,0,73.199997,71.300003,68.300003
20160930041500,180.0,264.0,88.0,79,56.400002,0,72.199997,71.300003,68.300003
20160930043000,180.0,249.600006,83.200002,71,56.400002,0,71.599998,71.300003,68.300003
20160930044500,180.0,244.199997,81.399999,69,56.400002,0,71.0,71.300003,68.300003
20160930050000,180.0,189.600006,63.200002,53,56.400002,0,70.699997,71.800003,68.800003
20160930051500,180.0,186.0,62.0,53,56.400002,0,70.300003,71.800003,68.800003
20160930053000,180.0,189.0,63.0,52,56.400002,0,70.099998,71.800003,68.800003
20160930054500,180.0,184.800003,61.600001,52,57.099998,0,69.900002,71.800003,68.800003
20160930060000,180.0,178.800003,59.600001,52,57.099998,0,69.800003,71.800003,68.800003
20160930061500,180.0,183.600006,61.200002,52,57.099998,0,69.599998,71.800003,68.800003
20160930063000,180.0,183.600006,61.200002,52,57.099998,0,69.5,71.800003,68.800003
20160930064500,180.0,183.600006,61.200002,52,57.099998,0,69.400002,71.800003,68.800003
20160930070000,180.0,183.600006,61.200002,52,57.099998,0,69.400002,71.800003,68.800003
20160930071500,180.0,183.600006,61.200002,52,57.099998,0,69.300003,71.800003,68.800003
20160930073000,180.0,183.600006,61.200002,52,57.099998,0,69.199997,71.800003,68.800003
20160930074500,180.0,183.600006,61.200002,52,57.099998,0,69.099998,71.800003,68.800003
20160930080000,180.0,181.199997,60.399999,52,57.099998,0,69.099998,71.800003,68.800003
20160930081500,180.0,186.0,62.0,52,57.099998,0,69.0,71.800003,68.800003
20160930083000,180.0,186.0,62.0,52,57.099998,0,69.199997,71.800003,68.800003
20160930084500,180.0,186.0,62.0,52,57.099998,0,69.199997,71.800003,68.800003
20160930090000,180.0,186.0,62.0,52,57.099998,0,69.300003,71.800003,68.800003
20160930091500,180.0,186.0,62.0,52,57.099998,0,69.300003,71.800003,68.800003
20160930093000,180.0,182.399994,60.799998,52,57.099998,0,69.5,71.800003,68.800003
20160930094500,180.0,182.399994,60.799998,52,57.099998,0,69.5,71.800003,68.800003
20160930100000,180.0,178.800003,59.600001,52,57.099998,0,69.599998,71.900002,68.900002
20160930101500,180.0,181.800003,60.600001,53,57.099998,0,69.800003,72.199997,69.199997
20160930103000,180.0,181.800003,60.600001,53,57.099998,0,69.800003,72.199997,69.199997
20160930104500,180.0,181.800003,60.600001,53,57.099998,0,70.0,72.0,69.0
20160930110000,180.0,181.800003,60.600001,53,57.099998,0,70.099998,72.199997,69.199997
20160930111500,180.0,179.399994,59.799998,53,57.099998,0,70.199997,72.199997,69.199997
20160930113000,180.0,181.199997,60.399999,53,57.099998,0,70.5,72.199997,69.199997
20160930114500,180.0,168.0,56.0,54,57.099998,0,70.599998,72.199997,69.199997
20160930120000,180.0,177.0,59.0,54,57.099998,0,70.599998,72.199997,69.199997
20160930121500,180.0,179.399994,59.799998,54,57.099998,0,70.699997,72.199997,69.199997
20160930123000,180.0,176.399994,58.799998,54,57.099998,0,70.699997,72.199997,69.199997
20160930124500,180.0,178.800003,59.600001,54,57.099998,0,70.699997,72.199997,69.199997
20160930130000,180.0,178.800003,59.600001,54,57.099998,0,70.699997,72.199997,69.199997
20160930131500,180.0,183.600006,61.200002,54,57.099998,0,70.699997,72.199997,69.199997
20160930133000,180.0,183.600006,61.200002,54,57.099998,0,70.699997,72.199997,69.199997
20160930134500,180.0,183.600006,61.200002,54,57.099998,0,70.599998,72.199997,69.199997
20160930140000,180.0,183.600006,61.200002,54,57.099998,0,70.5,72.199997,69.199997
20160930141500,180.0,179.399994,59.799998,54,57.099998,0,70.5,72.199997,69.199997
20160930143000,180.0,177.600006,59.200002,54,57.099998,0,70.5,72.199997,69.199997
20160930144500,180.0,177.600006,59.200002,54,57.900002,0,70.5,72.199997,69.199997
20160930150000,180.0,174.600006,58.200002,54,57.900002,0,70.5,72.199997,69.199997
20160930151500,180.0,172.199997,57.399999,54,57.900002,0,70.699997,72.199997,69.199997
20160930153000,180.0,172.199997,57.399999,54,57.900002,0,70.699997,72.199997,69.199997
20160930154500,180.0,169.800003,56.600001,54,57.900002,0,70.699997,72.199997,69.199997
20160930160000,180.0,174.600006,58.200002,54,57.900002,0,70.699997,72.199997,69.199997
20160930161500,180.0,172.800003,57.600001,54,57.900002,0,70.699997,72.199997,69.199997
20160930163000,180.0,178.800003,59.600001,56,57.200001,0,70.900002,72.199997,69.199997
20160930164500,180.0,181.800003,60.600001,56,57.200001,0,70.900002,72.199997,69.199997
20160930170000,180.0,181.800003,60.600001,56,57.200001,0,70.900002,72.199997,69.199997
20160930171500,180.0,181.800003,60.600001,56,57.200001,0,71.0,72.199997,69.199997
20160930173000,180.0,181.800003,60.600001,56,57.200001,0,71.0,72.199997,69.199997
20160930174500,180.0,184.199997,61.399999,56,57.200001,0,70.900002,72.199997,69.199997
20160930180000,180.0,184.199997,61.399999,56,57.200001,0,70.900002,72.199997,69.199997
20160930181500,180.0,184.199997,61.399999,56,57.200001,0,70.800003,72.199997,69.199997
20160930183000,180.0,187.199997,62.399999,56,57.200001,0,70.800003,72.199997,69.199997
20160930184500,180.0,187.199997,62.399999,56,57.200001,0,70.800003,72.199997,69.199997
20160930190000,180.0,184.800003,61.600001,56,57.200001,0,70.800003,72.199997,69.199997
20160930191500,180.0,184.800003,61.600001,56,57.200001,0,70.800003,72.199997,69.199997
20160930193000,180.0,184.800003,61.600001,56,57.200001,0,70.699997,72.199997,69.199997
20160930194500,180.0,180.600006,60.200002,56,57.200001,0,70.800003,72.199997,69.199997
20160930200000,180.0,180.600006,60.200002,56,57.200001,0,70.800003,72.199997,69.199997
20160930201500,180.0,180.600006,60.200002,56,57.200001,0,70.699997,72.199997,69.199997
20160930203000,180.0,172.800003,57.600001,56,57.200001,0,70.699997,72.199997,69.199997
20160930204500,180.0,180.600006,60.200002,56,57.200001,0,70.599998,72.199997,69.199997
20160930210000,180.0,177.600006,59.200002,56,57.200001,0,70.5,72.199997,69.199997
20160930211500,180.0,181.800003,60.600001,56,57.200001,0,70.400002,72.199997,69.199997
20160930213000,180.0,181.800003,60.600001,56,57.200001,0,70.300003,72.199997,69.199997
20160930214500,180.0,181.800003,60.600001,56,57.200001,0,70.199997,72.199997,69.199997
20160930220000,180.0,179.399994,59.799998,56,56.400002,0,70.0,72.199997,69.199997
20160930221500,180.0,181.199997,60.399999,56,56.400002,0,69.900002,72.199997,69.199997
20160930223000,180.0,183.600006,61.200002,56,56.400002,0,69.800003,72.199997,69.199997
20160930224500,180.0,183.600006,61.200002,56,56.400002,0,69.699997,72.199997,69.199997
20160930230000,180.0,183.600006,61.200002,56,56.400002,0,69.599998,72.199997,69.199997
20160930231500,180.0,183.600006,61.200002,56,56.400002,0,69.599998,72.199997,69.199997
20160930233000,180.0,189.0,63.0,56,56.400002,0,69.5,72.199997,69.199997
20160930234500,180.0,185.399994,61.799998,56,56.400002,0,69.300003,72.199997,69.199997
20161001000000,180.0,185.399994,61.799998,56,56.400002,0,69.400002,72.199997,69.199997
20161001001500,180.0,182.399994,60.799998,56,56.400002,0,69.199997,72.199997,69.199997
20161001003000,180.0,182.399994,60.799998,56,56.400002,0,69.199997,72.199997,69.199997
20161001004500,180.0,182.399994,60.799998,56,56.400002,0,69.099998,72.199997,69.199997
20161001010000,180.0,189.0,63.0,56,56.400002,0,69.0,72.199997,69.199997
20161001011500,180.0,184.199997,61.399999,56,56.400002,100,68.900002,72.199997,69.199997
20161001013000,180.0,184.199997,61.399999,56,56.400002,100,68.900002,72.199997,69.199997
20161001014500,180.0,190.800003,63.600001,56,56.400002,100,68.800003,72.199997,69.199997
20161001020000,180.0,190.800003,63.600001,52,58.700001,100,68.800003,72.199997,69.199997
20161001021500,180.0,190.800003,63.600001,52,60.299999,100,68.800003,72.199997,69.199997
20161001023000,180.0,185.399994,61.799998,52,61.200001,100,68.800003,72.199997,69.199997
20161001024500,180.0,185.399994,61.799998,52,61.200001,100,68.800003,72.199997,69.199997
20161001030000,180.0,185.399994,61.799998,52,62.299999,100,68.900002,72.199997,69.199997
20161001031500,180.0,185.399994,61.799998,52,62.299999,100,68.900002,72.199997,69.199997
20161001033000,180.0,185.399994,61.799998,52,92.900002,100,69.199997,80.0,78.0
20161001034500,180.0,185.399994,61.799998,52,117.099998,100,70.0,80.0,78.0
20161001040000,180.0,185.399994,61.799998,52,97.599998,100,70.400002,80.0,78.0
20161001041500,180.0,188.399994,62.799998,52,114.5,100,70.800003,80.0,78.0
20161001043000,180.0,183.600006,61.200002,52,96.800003,100,71.199997,80.0,78.0
20161001044500,180.0,187.199997,62.399999,52,117.400002,100,71.400002,80.0,78.0
20161001050000,180.0,187.199997,62.399999,52,95.900002,100,71.699997,80.0,78.0
20161001051500,180.0,184.199997,61.399999,52,112.099998,100,71.900002,80.0,78.0
20161001053000,180.0,181.199997,60.399999,52,97.199997,100,72.099998,80.0,78.0
20161001054500,180.0,181.199997,60.399999,52,109.0,100,72.300003,80.0,78.0
20161001060000,180.0,178.800003,59.600001,52,105.599998,100,72.900002,80.0,78.0
20161001061500,180.0,176.399994,58.799998,52,102.800003,100,73.099998,80.0,78.0
20161001063000,180.0,176.399994,58.799998,52,111.800003,100,73.099998,80.0,78.0
20161001064500,180.0,185.399994,61.799998,52,99.400002,100,73.099998,80.0,78.0
20161001070000,180.0,188.399994,62.799998,52,100.400002,100,73.099998,80.0,78.0
20161001071500,180.0,183.600006,61.200002,52,104.599998,100,73.199997,80.0,78.0
20161001073000,180.0,178.800003,59.600001,52,107.599998,100,73.199997,80.0,78.0
20161001074500,180.0,180.600006,60.200002,52,101.800003,100,73.199997,80.0,78.0
20161001080000,180.0,180.600006,60.200002,52,103.400002,100,73.300003,80.0,78.0
20161001081500,180.0,180.600006,60.200002,52,107.0,100,73.800003,80.0,78.0
20161001083000,180.0,180.600006,60.200002,52,108.599998,100,73.599998,80.0,78.0
20161001084500,180.0,175.800003,58.600001,52,103.400002,100,73.599998,80.0,78.0
20161001090000,180.0,175.800003,58.600001,52,96.0,100,73.699997,80.0,78.0
20161001091500,180.0,175.800003,58.600001,52,102.800003,100,74.0,80.0,78.0
20161001093000,180.0,171.0,57.0,52,100.400002,100,74.099998,80.0,78.0
20161001094500,180.0,168.0,56.0,52,107.5,100,74.199997,80.0,78.0
20161001100000,180.0,169.800003,56.600001,54,109.300003,100,74.300003,80.0,78.0
20161001101500,180.0,179.399994,59.799998,54,98.5,100,74.5,80.0,78.0
20161001103000,180.0,174.600006,58.200002,54,96.599998,100,74.5,80.0,78.0
20161001104500,180.0,174.600006,58.200002,54,113.300003,100,74.5,80.0,78.0
20161001110000,180.0,177.600006,59.200002,54,117.5,100,74.599998,80.0,78.0
20161001111500,180.0,177.600006,59.200002,54,108.699997,100,74.699997,80.0,78.0
20161001113000,180.0,180.600006,60.200002,54,96.599998,100,74.699997,80.0,78.0
20161001114500,180.0,177.600006,59.200002,54,110.0,100,74.699997,80.0,78.0
20161001120000,180.0,177.600006,59.200002,54,113.099998,100,74.800003,80.0,78.0
20161001121500,180.0,179.399994,59.799998,54,99.699997,100,75.0,80.0,78.0
20161001123000,180.0,181.199997,60.399999,54,109.599998,100,74.900002,80.0,78.0
20161001124500,180.0,181.199997,60.399999,54,115.0,100,74.900002,80.0,78.0
20161001130000,180.0,277.799988,92.599996,100,57.200001,0,74.300003,65.0,57.5
20161001131500,180.0,273.0,91.0,100,57.200001,0,73.300003,67.199997,64.199997
20161001133000,180.0,277.799988,92.599996,100,57.200001,0,72.800003,67.800003,64.800003
20161001134500,180.0,277.799988,92.599996,100,57.200001,0,72.300003,67.800003,64.800003
20161001140000,180.0,273.0,91.0,100,57.200001,0,71.800003,67.800003,64.800003
20161001141500,180.0,277.799988,92.599996,100,57.200001,0,71.400002,67.300003,64.300003
20161001143000,180.0,277.799988,92.599996,100,57.200001,0,71.199997,67.300003,64.300003
20161001144500,180.0,273.0,91.0,100,57.200001,0,71.099998,67.300003,64.300003
20161001150000,180.0,282.600006,94.200002,100,57.200001,0,71.0,67.300003,64.300003
20161001151500,180.0,277.799988,92.599996,100,57.200001,0,70.800003,67.300003,64.300003
20161001153000,180.0,282.600006,94.200002,100,57.200001,0,70.699997,67.300003,64.300003
20161001154500,180.0,282.600006,94.200002,100,57.200001,0,70.800003,67.800003,64.800003
20161001160000,180.0,273.0,91.0,100,57.200001,0,70.599998,67.800003,64.800003
20161001161500,180.0,277.799988,92.599996,100,57.200001,0,70.5,67.400002,64.400002
20161001163000,180.0,273.0,91.0,100,57.200001,0,70.400002,67.800003,64.800003
20161001164500,180.0,282.600006,94.200002,100,57.200001,0,70.300003,67.800003,64.800003
20161001170000,180.0,277.799988,92.599996,100,57.200001,0,70.300003,67.800003,64.800003
20161001171500,180.0,273.0,91.0,100,57.200001,0,70.199997,67.800003,64.800003
20161001173000,180.0,273.0,91.0,100,57.200001,0,70.300003,67.800003,64.800003
20161001174500,180.0,268.799988,89.599996,100,57.200001,0,70.199997,67.800003,64.800003
20161001180000,180.0,273.0,91.0,100,57.200001,0,70.099998,67.800003,64.800003
20161001181500,180.0,186.0,62.0,54,57.200001,0,70.199997,73.099998,70.099998
20161001183000,180.0,186.0,62.0,53,57.200001,0,70.199997,73.099998,70.099998
20161001184500,180.0,191.399994,63.799998,55,57.200001,0,71.400002,73.099998,70.099998
20161001190000,180.0,188.399994,62.799998,54,57.200001,0,71.199997,73.199997,70.199997
20161001191500,180.0,190.800003,63.600001,55,57.200001,0,70.900002,73.5,70.5
20161001193000,180.0,185.399994,61.799998,55,57.200001,0,70.800003,73.599998,70.599998
20161001194500,180.0,185.399994,61.799998,55,57.200001,0,70.800003,73.5,70.5
20161001200000,180.0,185.399994,61.799998,55,57.200001,0,70.800003,73.5,70.5
20161001201500,180.0,185.399994,61.799998,55,57.200001,0,70.800003,73.5,70.5
20161001203000,180.0,185.399994,61.799998,55,57.200001,0,70.800003,73.599998,70.599998
20161001204500,180.0,185.399994,61.799998,55,57.200001,0,70.800003,73.699997,70.699997
20161001210000,180.0,177.600006,59.200002,55,57.200001,0,70.699997,73.599998,70.599998
20161001211500,180.0,179.399994,59.799998,55,57.200001,0,70.599998,73.5,70.5
20161001213000,180.0,179.399994,59.799998,55,57.200001,0,70.5,73.699997,70.699997
20161001214500,180.0,181.800003,60.600001,55,57.200001,100,70.5,73.900002,70.900002
20161001220000,180.0,179.399994,59.799998,55,58.700001,100,70.400002,73.900002,70.900002
20161001221500,180.0,185.399994,61.799998,55,59.900002,100,70.5,73.900002,70.900002
20161001223000,180.0,182.399994,60.799998,55,61.900002,100,70.400002,73.900002,70.900002
20161001224500,180.0,182.399994,60.799998,55,61.900002,100,70.5,73.900002,70.900002
20161001230000,180.0,188.399994,62.799998,52,66.099998,100,70.5,73.900002,70.900002
20161001231500,180.0,186.0,62.0,52,79.599998,100,70.800003,73.900002,70.900002
20161001233000,180.0,186.0,62.0,52,74.0,100,71.0,73.900002,70.900002
20161001234500,180.0,186.0,62.0,52,60.0,0,71.0,73.599998,70.599998
20161002000000,180.0,188.399994,62.799998,52,57.599998,100,70.699997,73.900002,70.900002
20161002001500,180.0,188.399994,62.799998,52,57.599998,100,70.5,73.5,70.5
20161002003000,180.0,188.399994,62.799998,52,59.099998,100,70.300003,73.900002,70.900002
20161002004500,180.0,186.0,62.0,52,61.5,100,70.300003,73.900002,70.900002
20161002010000,180.0,186.0,62.0,52,64.400002,100,70.300003,73.5,70.5
20161002011500,180.0,186.0,62.0,52,84.099998,100,70.699997,73.900002,70.900002
20161002013000,180.0,186.0,62.0,52,96.599998,100,71.099998,73.900002,70.900002
20161002014500,180.0,186.0,62.0,52,58.400002,0,70.900002,73.900002,70.900002
20161002020000,180.0,186.0,62.0,52,57.599998,100,70.599998,74.0,71.0
20161002021500,180.0,182.399994,60.799998,52,58.700001,100,70.5,74.0,71.0
20161002023000,180.0,185.399994,61.799998,52,61.099998,100,70.400002,74.0,71.0
20161002024500,180.0,185.399994,61.799998,52,72.199997,100,70.400002,74.0,71.0
20161002030000,180.0,182.399994,60.799998,52,86.199997,100,70.900002,74.300003,71.300003
20161002031500,180.0,184.800003,61.600001,52,102.5,100,71.400002,76.699997,73.699997
20161002033000,180.0,184.800003,61.600001,52,96.599998,100,71.699997,77.400002,74.400002
20161002034500,180.0,184.800003,61.600001,52,106.800003,100,72.400002,77.400002,74.400002
20161002040000,180.0,184.800003,61.600001,52,101.199997,100,72.900002,77.400002,74.400002
20161002041500,180.0,187.199997,62.399999,52,93.800003,100,72.699997,77.400002,74.400002
20161002043000,180.0,182.399994,60.799998,52,99.699997,100,72.800003,77.400002,74.400002
20161002044500,180.0,182.399994,60.799998,52,103.5,100,72.900002,77.400002,74.400002
20161002050000,180.0,182.399994,60.799998,52,101.199997,100,72.900002,77.5,74.5
20161002051500,180.0,178.800003,59.600001,52,98.900002,100,73.099998,77.5,74.5
20161002053000,180.0,177.0,59.0,52,111.199997,100,73.199997,77.800003,74.800003
20161002054500,180.0,181.800003,60.600001,52,95.400002,100,73.199997,77.800003,74.800003
20161002060000,180.0,178.800003,59.600001,52,119.0,100,73.300003,77.800003,74.800003
20161002061500,180.0,180.600006,60.200002,52,96.0,100,73.400002,78.0,75.0
20161002063000,180.0,180.600006,60.200002,52,109.699997,100,73.5,78.0,75.0
20161002064500,180.0,180.600006,60.200002,52,100.400002,100,73.599998,78.0,75.0
20161002070000,180.0,180.600006,60.200002,52,97.099998,100,73.599998,78.0,75.0
20161002071500,180.0,180.600006,60.200002,52,114.400002,100,73.699997,78.0,75.0
20161002073000,180.0,180.600006,60.200002,52,97.699997,100,73.699997,78.0,75.0
20161002074500,180.0,177.600006,59.200002,52,113.300003,100,73.800003,77.800003,74.800003
20161002080000,180.0,177.600006,59.200002,52,103.800003,100,73.800003,78.0,75.0
20161002081500,180.0,180.600006,60.200002,52,97.699997,100,74.0,78.0,75.0
20161002083000,180.0,180.600006,60.200002,52,114.800003,100,74.099998,78.0,75.0
20161002084500,180.0,180.600006,60.200002,52,97.300003,100,74.099998,78.099998,75.099998
20161002090000,180.0,180.600006,60.200002,52,118.300003,100,74.199997,78.099998,75.099998
20161002091500,180.0,177.0,59.0,52,98.5,100,74.199997,78.199997,75.199997
20161002093000,180.0,178.800003,59.600001,52,109.199997,100,74.099998,78.300003,75.300003
20161002094500,180.0,181.199997,60.399999,52,105.199997,100,74.099998,78.300003,75.300003
20161002100000,180.0,181.199997,60.399999,52,100.199997,100,74.099998,78.300003,75.300003
20161002101500,180.0,178.800003,59.600001,52,109.300003,100,74.199997,78.300003,75.300003
20161002103000,180.0,175.800003,58.600001,52,98.400002,100,74.300003,78.300003,75.300003
20161002104500,180.0,175.800003,58.600001,52,116.0,100,74.300003,78.300003,75.300003
20161002110000,180.0,179.399994,59.799998,52,99.099998,100,74.5,78.300003,75.300003
20161002111500,180.0,177.0,59.0,52,114.199997,100,74.599998,78.300003,75.300003
20161002113000,180.0,180.600006,60.200002,52,98.5,100,74.599998,78.300003,75.300003
20161002114500,180.0,183.600006,61.200002,52,106.099998,100,74.599998,78.300003,75.300003
20161002120000,180.0,183.600006,61.200002,52,101.5,100,74.800003,78.300003,75.300003
20161002121500,180.0,183.600006,61.200002,52,101.5,100,74.900002,78.300003,75.300003
20161002123000,180.0,183.600006,61.200002,52,114.099998,100,74.800003,78.300003,75.300003
20161002124500,180.0,169.800003,56.600001,52,100.300003,100,74.800003,78.300003,75.300003
20161002130000,180.0,176.399994,58.799998,52,116.599998,100,74.800003,78.300003,75.300003
20161002131500,180.0,176.399994,58.799998,52,99.699997,100,75.0,78.300003,75.300003
20161002133000,180.0,176.399994,58.799998,52,116.199997,100,74.900002,78.300003,75.300003
20161002134500,180.0,176.399994,58.799998,52,101.099998,100,75.0,78.300003,75.300003
20161002140000,180.0,174.600006,58.200002,52,116.599998,100,75.0,78.300003,75.300003
20161002141500,180.0,177.0,59.0,52,66.0,0,75.400002,78.300003,75.300003
20161002143000,180.0,174.600006,58.200002,52,58.599998,0,75.099998,78.300003,75.300003
20161002144500,180.0,177.0,59.0,52,58.599998,100,74.699997,78.300003,75.300003
20161002150000,180.0,177.0,59.0,52,62.799999,100,74.5,78.300003,75.300003
20161002151500,180.0,177.0,59.0,52,85.099998,100,74.699997,78.300003,75.300003
20161002153000,180.0,174.600006,58.200002,52,98.599998,100,74.699997,78.300003,75.300003
20161002154500,180.0,172.800003,57.600001,52,96.599998,100,74.699997,78.300003,75.300003
20161002160000,180.0,175.800003,58.600001,52,93.099998,100,74.699997,78.300003,75.300003
20161002161500,180.0,178.800003,59.600001,52,101.099998,100,74.699997,78.300003,75.300003
20161002163000,180.0,178.800003,59.600001,52,95.300003,100,75.0,78.300003,75.300003
20161002164500,180.0,178.800003,59.600001,52,105.300003,100,75.199997,78.300003,75.300003
20161002170000,180.0,181.199997,60.399999,52,99.099998,100,76.0,80.0,78.0
20161002171500,180.0,181.199997,60.399999,52,106.900002,100,75.800003,80.0,78.0
20161002173000,180.0,177.0,59.0,52,103.599998,100,75.699997,80.0,78.0
20161002174500,180.0,277.799988,92.599996,97,69.199997,0,75.599998,66.599998,63.599998
20161002180000,180.0,277.799988,92.599996,100,57.200001,0,74.300003,66.599998,63.599998
20161002181500,180.0,291.0,97.0,100,56.400002,0,73.599998,66.599998,63.599998
20161002183000,180.0,277.799988,92.599996,100,56.400002,0,73.099998,66.599998,63.599998
20161002184500,180.0,273.0,91.0,100,56.400002,0,72.699997,66.599998,63.599998
20161002190000,180.0,273.0,91.0,100,56.400002,0,72.199997,66.599998,63.599998
20161002191500,180.0,264.0,88.0,100,56.400002,0,71.800003,66.599998,63.599998
20161002193000,180.0,273.0,91.0,100,56.400002,0,71.699997,66.599998,63.599998
20161002194500,180.0,268.799988,89.599996,100,56.400002,0,71.400002,66.599998,63.599998
20161002200000,180.0,268.799988,89.599996,100,56.400002,0,70.800003,66.599998,63.599998
20161002201500,180.0,264.0,88.0,100,56.400002,0,70.699997,66.599998,63.599998
20161002203000,180.0,268.799988,89.599996,100,56.400002,0,70.199997,66.599998,63.599998
20161002204500,180.0,268.799988,89.599996,100,56.400002,0,70.300003,66.599998,63.599998
20161002210000,180.0,264.0,88.0,100,56.400002,0,70.300003,66.599998,63.599998
20161002211500,180.0,268.799988,89.599996,100,56.400002,0,70.199997,66.599998,63.599998
20161002213000,180.0,264.0,88.0,100,56.400002,0,70.0,66.599998,63.599998
20161002214500,180.0,268.799988,89.599996,100,56.400002,0,69.900002,66.599998,63.599998
20161002220000,180.0,254.399994,84.799998,100,56.400002,0,69.800003,66.599998,63.599998
20161002221500,180.0,268.799988,89.599996,100,56.400002,0,69.699997,66.599998,63.599998
20161002223000,180.0,268.799988,89.599996,100,56.400002,0,69.5,66.599998,63.599998
20161002224500,180.0,268.799988,89.599996,100,56.400002,0,69.400002,66.599998,63.599998
20161002230000,180.0,264.0,88.0,100,56.400002,0,69.300003,66.599998,63.599998
20161002231500,180.0,264.0,88.0,100,56.400002,0,69.199997,66.599998,63.599998
20161002233000,180.0,264.0,88.0,100,56.400002,0,69.099998,66.599998,63.599998
20161002234500,180.0,268.799988,89.599996,100,56.400002,0,68.900002,66.599998,63.599998
20161003000000,180.0,268.799988,89.599996,100,56.400002,0,68.900002,66.599998,63.599998
20161003001500,180.0,268.799988,89.599996,100,56.400002,0,68.800003,66.5,63.5
20161003003000,180.0,264.0,88.0,100,56.400002,0,68.699997,66.5,63.5
20161003004500,180.0,264.0,88.0,100,56.400002,0,68.699997,66.400002,63.400002
20161003010000,180.0,264.0,88.0,100,56.400002,0,68.599998,66.300003,63.299999
20161003011500,180.0,268.799988,89.599996,100,56.400002,0,68.5,66.300003,63.299999
20161003013000,180.0,268.799988,89.599996,100,56.400002,0,68.400002,66.400002,63.400002
20161003014500,180.0,268.799988,89.599996,100,56.400002,0,68.300003,66.300003,63.299999
20161003020000,180.0,264.0,88.0,100,56.400002,0,68.300003,66.400002,63.400002
20161003021500,180.0,264.0,88.0,100,56.400002,0,68.300003,66.400002,63.400002
20161003023000,180.0,264.0,88.0,100,56.400002,0,68.199997,66.300003,63.299999
20161003024500,180.0,268.799988,89.599996,100,56.400002,0,68.199997,66.199997,63.200001
20161003030000,180.0,268.799988,89.599996,100,56.400002,0,68.099998,66.199997,63.200001
20161003031500,180.0,273.0,91.0,100,56.400002,0,68.0,66.199997,63.200001
20161003033000,180.0,277.799988,92.599996,100,56.400002,0,67.900002,66.099998,63.099998
20161003034500,180.0,273.0,91.0,100,56.400002,0,67.900002,66.099998,63.099998
20161003040000,180.0,291.0,97.0,100,55.599998,0,67.900002,66.199997,63.200001
20161003041500,180.0,291.0,97.0,100,55.599998,0,67.900002,66.199997,63.200001
20161003043000,180.0,304.200012,101.400004,100,55.599998,0,67.900002,66.099998,63.099998
20161003044500,180.0,295.200012,98.400004,100,56.299999,0,67.900002,66.199997,63.200001
20161003050000,180.0,291.0,97.0,100,56.299999,0,67.900002,66.099998,63.099998
20161003051500,180.0,291.0,97.0,100,56.299999,0,67.900002,66.099998,63.099998
20161003053000,180.0,291.0,97.0,100,56.299999,0,68.0,66.099998,63.099998
20161003054500,180.0,304.200012,101.400004,100,56.299999,0,68.0,66.099998,63.099998
20161003060000,180.0,291.0,97.0,100,56.299999,0,67.900002,66.099998,63.099998
20161003061500,180.0,187.199997,62.399999,52,98.5,100,69.400002,80.0,78.0
20161003063000,180.0,187.199997,62.399999,52,103.5,100,70.300003,80.0,78.0
20161003064500,180.0,187.199997,62.399999,52,103.5,100,70.800003,80.0,78.0
20161003070000,180.0,170.399994,56.799998,54,95.400002,100,71.199997,80.0,78.0
20161003071500,180.0,174.600006,58.200002,55,119.5,100,71.400002,80.0,78.0
20161003073000,180.0,172.800003,57.600001,55,96.599998,100,71.699997,80.0,78.0
20161003074500,180.0,174.600006,58.200002,55,112.0,100,72.099998,80.0,78.0
20161003080000,180.0,174.600006,58.200002,55,103.599998,100,72.400002,80.0,78.0
20161003081500,180.0,172.800003,57.600001,55,97.800003,100,72.599998,80.0,78.0
20161003083000,180.0,172.800003,57.600001,55,117.400002,100,72.699997,80.0,78.0
20161003084500,180.0,177.0,59.0,55,110.300003,100,73.099998,80.0,78.0
20161003090000,180.0,189.0,63.0,54,99.599998,100,73.800003,80.0,78.0
20161003091500,180.0,189.0,63.0,53,98.5,100,74.599998,80.0,78.0
20161003093000,180.0,189.0,63.0,53,97.199997,100,74.699997,80.0,78.0
20161003094500,180.0,189.0,63.0,53,95.400002,100,74.5,80.0,78.0
20161003100000,180.0,186.0,62.0,52,116.0,100,74.599998,80.0,78.0
20161003101500,180.0,186.0,62.0,52,102.800003,100,74.800003,80.0,78.0
20161003103000,180.0,180.600006,60.200002,52,100.300003,100,74.699997,80.0,78.0
20161003104500,180.0,180.600006,60.200002,52,97.800003,100,74.900002,80.0,78.0
20161003110000,180.0,187.199997,62.399999,52,97.800003,100,75.0,80.0,78.0
20161003111500,180.0,181.800003,60.600001,52,101.0,100,75.099998,69.5,66.5
20161003113000,180.0,277.799988,92.599996,100,57.599998,0,74.099998,69.900002,66.900002
20161003114500,180.0,273.0,91.0,100,57.599998,0,73.400002,69.900002,66.900002
20161003120000,180.0,273.0,91.0,100,56.799999,0,72.800003,69.900002,66.900002
20161003121500,180.0,268.799988,89.599996,100,56.799999,0,72.400002,69.800003,66.800003
20161003123000,180.0,268.799988,89.599996,100,56.799999,0,72.099998,69.900002,66.900002
20161003124500,180.0,268.799988,89.599996,100,56.799999,0,71.800003,69.900002,66.900002
20161003130000,180.0,268.799988,89.599996,100,56.799999,0,71.699997,69.900002,66.900002
20161003131500,180.0,268.799988,89.599996,100,56.799999,0,71.599998,69.900002,66.900002
20161003133000,180.0,273.0,91.0,100,56.799999,0,71.300003,69.900002,66.900002
20161003134500,180.0,259.200012,86.400004,100,56.799999,0,71.199997,69.900002,66.900002
20161003140000,180.0,268.799988,89.599996,100,56.799999,0,71.0,69.900002,66.900002
20161003141500,180.0,264.0,88.0,100,56.799999,0,70.800003,69.900002,66.900002
20161003143000,180.0,268.799988,89.599996,100,56.799999,0,70.699997,69.900002,66.900002
20161003144500,180.0,264.0,88.0,100,56.799999,0,70.599998,69.900002,66.900002
20161003150000,180.0,273.0,91.0,100,56.799999,0,70.5,69.900002,66.900002
20161003151500,180.0,264.0,88.0,100,56.799999,0,70.400002,69.900002,66.900002
20161003153000,180.0,264.0,88.0,100,56.799999,0,70.300003,69.900002,66.900002
20161003154500,180.0,259.200012,86.400004,100,56.799999,0,70.300003,69.900002,66.900002
20161003160000,180.0,254.399994,84.799998,100,56.0,0,70.199997,69.900002,66.900002
20161003161500,180.0,254.399994,84.799998,100,56.0,0,70.199997,69.900002,66.900002
20161003163000,180.0,259.200012,86.400004,100,56.799999,0,70.300003,69.900002,66.900002
20161003164500,180.0,254.399994,84.799998,100,56.799999,0,70.300003,69.900002,66.900002
20161003170000,180.0,254.399994,84.799998,100,56.799999,0,70.300003,69.900002,66.900002
20161003171500,180.0,254.399994,84.799998,100,56.799999,0,70.400002,69.900002,66.900002
20161003173000,180.0,259.200012,86.400004,100,56.799999,0,70.400002,69.900002,66.900002
20161003174500,180.0,259.200012,86.400004,100,56.799999,0,70.400002,69.900002,66.900002
20161003180000,180.0,259.200012,86.400004,100,56.799999,0,70.400002,69.900002,66.900002
20161003181500,180.0,259.200012,86.400004,100,56.799999,0,70.300003,69.900002,66.900002
20161003183000,180.0,264.0,88.0,100,56.799999,0,70.199997,69.900002,66.900002
20161003184500,180.0,259.200012,86.400004,100,56.799999,0,70.199997,69.900002,66.900002
20161003190000,180.0,254.399994,84.799998,100,56.799999,0,69.900002,69.900002,66.900002
20161003191500,180.0,264.0,88.0,100,56.799999,0,69.800003,69.900002,66.900002
20161003193000,180.0,264.0,88.0,100,56.799999,0,69.699997,69.900002,66.900002
20161003194500,180.0,259.200012,86.400004,100,56.799999,0,69.699997,69.900002,66.900002
20161003200000,180.0,264.0,88.0,100,56.799999,0,69.599998,69.900002,66.900002
20161003201500,180.0,264.0,88.0,100,56.799999,0,69.400002,69.900002,66.900002
20161003203000,180.0,254.399994,84.799998,82,56.799999,0,69.400002,69.900002,66.900002
20161003204500,180.0,238.800003,79.600001,73,56.799999,0,69.400002,69.900002,66.900002
20161003210000,180.0,233.399994,77.799998,72,56.799999,0,69.599998,69.900002,66.900002
20161003211500,180.0,233.399994,77.799998,72,56.799999,0,69.599998,69.900002,66.900002
20161003213000,180.0,228.600006,76.200002,70,56.799999,0,69.599998,69.900002,66.900002
20161003214500,180.0,220.199997,73.399999,64,56.799999,0,69.5,69.900002,66.900002
20161003220000,180.0,213.0,71.0,63,56.799999,0,69.599998,69.900002,66.900002
20161003221500,180.0,201.0,67.0,59,56.799999,0,69.5,69.900002,66.900002
20161003223000,180.0,196.199997,65.399999,57,56.799999,0,69.599998,69.900002,66.900002
20161003224500,180.0,196.199997,65.399999,57,56.799999,0,69.599998,69.900002,66.900002
20161003230000,180.0,189.600006,63.200002,55,56.799999,0,69.599998,69.900002,66.900002
20161003231500,180.0,185.399994,61.799998,54,56.799999,0,69.599998,69.900002,66.900002
20161003233000,180.0,185.399994,61.799998,54,56.799999,0,69.599998,69.900002,66.900002
20161003234500,180.0,181.800003,60.600001,54,56.799999,0,69.5,69.900002,66.900002
20161004000000,180.0,181.800003,60.600001,54,56.799999,0,69.400002,69.900002,66.900002
20161004001500,180.0,181.800003,60.600001,54,56.799999,0,69.300003,69.900002,66.900002
20161004003000,180.0,181.800003,60.600001,54,56.799999,0,69.199997,69.900002,66.900002
20161004004500,180.0,187.199997,62.399999,54,56.799999,0,69.199997,69.900002,66.900002
20161004010000,180.0,184.199997,61.399999,54,56.799999,0,69.099998,69.900002,66.900002
20161004011500,180.0,181.800003,60.600001,54,56.799999,0,69.099998,69.900002,66.900002
20161004013000,180.0,181.800003,60.600001,54,56.799999,0,69.099998,69.900002,66.900002
20161004014500,180.0,185.399994,61.799998,54,56.799999,0,69.099998,69.900002,66.900002
20161004020000,180.0,182.399994,60.799998,54,56.799999,0,69.199997,69.900002,66.900002
20161004021500,180.0,187.199997,62.399999,53,56.799999,0,69.199997,69.900002,66.900002
20161004023000,180.0,187.199997,62.399999,53,56.799999,0,69.099998,69.900002,66.900002
20161004024500,180.0,183.600006,61.200002,53,56.799999,0,69.099998,69.900002,66.900002
20161004030000,180.0,183.600006,61.200002,53,102.800003,100,69.599998,80.0,78.0
20161004031500,180.0,186.0,62.0,53,96.599998,100,71.300003,80.0,78.0
20161004033000,180.0,286.799988,95.599996,88,57.200001,0,70.400002,70.900002,67.900002
20161004034500,180.0,188.399994,62.799998,55,57.200001,0,69.900002,70.900002,67.900002
20161004040000,180.0,185.399994,61.799998,54,57.200001,0,69.800003,71.0,68.0
20161004041500,180.0,185.399994,61.799998,54,57.200001,0,69.699997,70.900002,67.900002
20161004043000,180.0,188.399994,62.799998,54,57.200001,0,69.699997,70.900002,67.900002
20161004044500,180.0,188.399994,62.799998,53,57.200001,0,69.5,70.900002,67.900002
20161004050000,180.0,185.399994,61.799998,53,57.200001,0,69.400002,70.800003,67.800003
20161004051500,180.0,185.399994,61.799998,53,57.200001,0,69.300003,70.800003,67.800003
20161004053000,180.0,185.399994,61.799998,53,57.200001,0,69.199997,70.800003,67.800003
20161004054500,180.0,196.199997,65.399999,55,57.200001,0,69.199997,70.400002,67.400002
20161004060000,180.0,192.0,64.0,55,57.200001,0,69.199997,70.400002,67.400002
20161004061500,180.0,192.0,64.0,53,57.200001,0,69.099998,70.800003,67.800003
20161004063000,180.0,187.199997,62.399999,52,57.200001,0,69.0,70.400002,67.400002
20161004064500,180.0,189.600006,63.200002,53,57.200001,0,68.900002,70.400002,67.400002
20161004070000,180.0,189.600006,63.200002,54,57.200001,0,68.900002,70.400002,67.400002
20161004071500,180.0,185.399994,61.799998,55,57.200001,0,68.900002,70.900002,67.900002
20161004073000,180.0,190.199997,63.399999,55,57.200001,0,68.900002,71.300003,68.300003
