PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010053000,180.0,180.600006,60.200002,62,58.0,100,68.0,71.400002,68.400002
20161010054500,180.0,185.399994,61.799998,62,58.700001,100,67.800003,71.400002,68.400002
20161010060000,180.0,185.399994,61.799998,62,61.200001,100,67.699997,71.400002,68.400002
20161010061500,180.0,185.399994,61.799998,62,89.900002,100,67.900002,71.400002,68.400002
20161010063000,180.0,185.399994,61.799998,62,80.300003,100,68.5,71.400002,68.400002
20161010064500,180.0,185.399994,61.799998,62,60.0,0,68.599998,71.400002,68.400002
20161010070000,180.0,180.600006,60.200002,62,57.200001,100,68.099998,71.400002,68.400002
20161010071500,180.0,180.600006,60.200002,62,57.200001,100,67.800003,71.400002,68.400002
20161010073000,180.0,180.600006,60.200002,62,61.099998,100,67.699997,71.400002,68.400002
20161010074500,180.0,177.600006,59.200002,62,62.799999,100,67.800003,71.400002,68.400002
20161010080000,180.0,180.600006,60.200002,62,81.599998,100,68.199997,71.400002,68.400002
20161010081500,180.0,184.800003,61.600001,62,63.299999,0,68.699997,71.400002,68.400002
20161010083000,180.0,184.800003,61.600001,62,58.400002,0,68.300003,71.400002,68.400002
20161010084500,180.0,176.399994,58.799998,62,57.799999,100,68.099998,71.400002,68.400002
20161010090000,180.0,176.399994,58.799998,62,57.799999,100,67.900002,71.400002,68.400002
20161010091500,180.0,176.399994,58.799998,62,59.900002,100,67.900002,71.400002,68.400002
20161010093000,180.0,176.399994,58.799998,62,60.700001,100,68.099998,71.400002,68.400002
20161010094500,180.0,176.399994,58.799998,62,60.700001,100,68.300003,71.400002,68.400002
20161010100000,180.0,174.0,58.0,62,60.700001,100,68.400002,71.400002,68.400002
20161010101500,180.0,174.0,58.0,62,60.700001,100,68.5,71.400002,68.400002
20161010103000,180.0,172.199997,57.399999,62,60.700001,100,68.5,71.400002,68.400002
20161010104500,180.0,177.0,59.0,62,60.700001,100,68.599998,71.400002,68.400002
20161010110000,180.0,174.0,58.0,62,60.700001,100,68.599998,71.400002,68.400002
20161010111500,180.0,174.0,58.0,62,59.299999,0,68.699997,71.400002,68.400002
20161010113000,180.0,175.800003,58.600001,62,59.299999,0,68.800003,71.400002,68.400002
20161010114500,180.0,172.199997,57.399999,62,58.299999,0,68.900002,71.400002,68.400002
20161010120000,180.0,172.199997,57.399999,62,58.299999,0,69.099998,71.400002,68.400002
20161010121500,180.0,186.0,62.0,62,58.299999,0,69.099998,71.400002,68.400002
20161010123000,180.0,189.0,63.0,62,58.299999,0,69.099998,71.400002,68.400002
20161010124500,180.0,189.0,63.0,62,58.299999,0,69.199997,71.400002,68.400002
20161010130000,180.0,183.600006,61.200002,61,58.299999,0,69.099998,71.400002,68.400002
20161010131500,180.0,183.600006,61.200002,61,58.299999,0,69.099998,71.400002,68.400002
20161010133000,180.0,178.800003,59.600001,61,58.299999,0,69.0,71.400002,68.400002
20161010134500,180.0,181.800003,60.600001,61,58.299999,0,68.900002,71.400002,68.400002
20161010140000,180.0,181.800003,60.600001,61,58.299999,0,68.900002,71.400002,68.400002
20161010141500,180.0,181.800003,60.600001,61,58.299999,0,68.800003,71.400002,68.400002
20161010143000,180.0,181.800003,60.600001,61,58.299999,0,68.800003,71.400002,68.400002
20161010144500,180.0,174.600006,58.200002,62,58.299999,0,68.800003,71.400002,68.400002
20161010150000,180.0,172.800003,57.600001,62,58.299999,0,68.800003,71.400002,68.400002
20161010151500,180.0,185.399994,61.799998,62,58.299999,0,68.800003,71.400002,68.400002
20161010153000,180.0,185.399994,61.799998,62,58.299999,0,68.699997,71.400002,68.400002
20161010154500,180.0,185.399994,61.799998,62,58.299999,0,68.699997,71.400002,68.400002
20161010160000,180.0,185.399994,61.799998,62,58.299999,0,68.699997,71.400002,68.400002
20161010161500,180.0,185.399994,61.799998,62,58.299999,0,68.699997,71.400002,68.400002
20161010163000,180.0,181.800003,60.600001,62,57.599998,0,68.699997,71.400002,68.400002
20161010164500,180.0,186.0,62.0,62,57.599998,0,68.599998,71.400002,68.400002
20161010170000,180.0,186.0,62.0,62,57.599998,0,68.599998,71.400002,68.400002
20161010171500,180.0,186.0,62.0,62,57.599998,0,68.599998,71.400002,68.400002
20161010173000,180.0,190.199997,63.399999,61,57.599998,0,68.599998,71.400002,68.400002
20161010174500,180.0,187.199997,62.399999,61,57.599998,0,68.5,71.400002,68.400002
20161010180000,180.0,187.199997,62.399999,61,57.599998,0,68.400002,71.400002,68.400002
20161010181500,180.0,184.800003,61.600001,61,57.599998,0,68.400002,71.400002,68.400002
20161010183000,180.0,187.199997,62.399999,61,57.599998,0,68.400002,71.400002,68.400002
20161010184500,180.0,187.199997,62.399999,61,57.599998,0,68.300003,71.400002,68.400002
20161010190000,180.0,181.800003,60.600001,61,57.599998,0,68.300003,71.400002,68.400002
20161010191500,180.0,181.800003,60.600001,61,57.599998,0,68.300003,71.400002,68.400002
20161010193000,180.0,184.800003,61.600001,61,57.599998,0,68.199997,71.400002,68.400002
20161010194500,180.0,184.800003,61.600001,61,57.599998,0,68.199997,71.400002,68.400002
20161010200000,180.0,189.0,63.0,61,57.599998,0,68.199997,71.400002,68.400002
20161010201500,180.0,182.399994,60.799998,61,57.599998,100,68.099998,71.400002,68.400002
20161010203000,180.0,182.399994,60.799998,61,57.599998,100,68.099998,71.400002,68.400002
20161010204500,180.0,182.399994,60.799998,61,57.599998,100,68.099998,71.400002,68.400002
20161010210000,180.0,186.0,62.0,61,57.599998,100,68.099998,71.400002,68.400002
20161010211500,180.0,186.0,62.0,61,57.599998,100,68.099998,71.400002,68.400002
20161010213000,180.0,186.0,62.0,61,57.599998,100,68.0,71.400002,68.400002
20161010214500,180.0,186.0,62.0,61,60.299999,100,68.0,71.400002,68.400002
20161010220000,180.0,181.199997,60.399999,61,60.299999,100,68.099998,71.400002,68.400002
20161010221500,180.0,187.199997,62.399999,61,60.299999,100,68.099998,71.400002,68.400002
20161010223000,180.0,172.800003,57.600001,61,61.099998,100,68.099998,71.400002,68.400002
20161010224500,180.0,175.800003,58.600001,62,61.099998,100,68.199997,71.400002,68.400002
20161010230000,180.0,175.800003,58.600001,62,60.400002,100,68.199997,71.400002,68.400002
20161010231500,180.0,175.800003,58.600001,62,60.400002,100,68.199997,71.400002,68.400002
20161010233000,180.0,175.800003,58.600001,62,61.099998,100,68.199997,71.400002,68.400002
20161010234500,180.0,174.0,58.0,62,60.299999,100,68.199997,71.400002,68.400002
20161011000000,180.0,176.399994,58.799998,62,60.299999,100,68.099998,71.400002,68.400002
20161011001500,180.0,174.600006,58.200002,62,60.299999,100,68.099998,71.400002,68.400002
20161011003000,180.0,172.800003,57.600001,62,60.299999,100,68.099998,71.400002,68.400002
20161011004500,180.0,172.800003,57.600001,62,61.099998,100,68.099998,71.400002,68.400002
20161011010000,180.0,174.600006,58.200002,62,61.099998,100,68.099998,71.400002,68.400002
20161011011500,180.0,174.600006,58.200002,62,61.099998,100,68.099998,71.400002,68.400002
20161011013000,180.0,174.600006,58.200002,62,62.400002,100,68.099998,71.400002,68.400002
20161011014500,180.0,172.800003,57.600001,62,62.400002,100,68.099998,71.400002,68.400002
20161011020000,180.0,174.600006,58.200002,62,61.599998,100,68.099998,71.400002,68.400002
20161011021500,180.0,174.600006,58.200002,62,61.599998,100,68.099998,71.400002,68.400002
20161011023000,180.0,174.600006,58.200002,62,62.700001,100,68.099998,71.400002,68.400002
20161011024500,180.0,176.399994,58.799998,62,61.599998,100,68.099998,71.400002,68.400002
20161011030000,180.0,179.399994,59.799998,62,65.300003,100,68.099998,71.400002,68.400002
20161011031500,180.0,175.800003,58.600001,62,63.700001,100,68.199997,71.400002,68.400002
20161011033000,180.0,181.199997,60.399999,62,64.800003,100,68.199997,71.400002,68.400002
20161011034500,180.0,175.800003,58.600001,62,64.800003,100,68.199997,71.400002,68.400002
20161011040000,180.0,175.800003,58.600001,62,63.200001,100,68.300003,71.400002,68.400002
20161011041500,180.0,175.800003,58.600001,62,64.0,100,68.300003,71.400002,68.400002
20161011043000,180.0,175.800003,58.600001,62,65.300003,100,68.300003,71.400002,68.400002
20161011044500,180.0,175.800003,58.600001,62,63.599998,100,68.300003,71.400002,68.400002
20161011050000,180.0,175.800003,58.600001,62,63.599998,100,68.300003,71.400002,68.400002
20161011051500,180.0,175.800003,58.600001,62,65.800003,100,68.300003,71.400002,68.400002
20161011053000,180.0,175.800003,58.600001,62,64.0,100,68.300003,71.400002,68.400002
20161011054500,180.0,175.800003,58.600001,62,63.200001,100,68.199997,71.400002,68.400002
20161011060000,180.0,174.0,58.0,62,64.599998,100,68.199997,71.400002,68.400002
20161011061500,180.0,174.0,58.0,62,64.599998,100,68.199997,71.400002,68.400002
20161011063000,180.0,181.199997,60.399999,62,63.200001,100,68.199997,71.400002,68.400002
20161011064500,180.0,172.800003,57.600001,62,64.400002,100,68.199997,71.400002,68.400002
20161011070000,180.0,175.800003,58.600001,62,63.599998,100,68.199997,71.400002,68.400002
20161011071500,180.0,175.800003,58.600001,62,63.599998,100,68.199997,71.400002,68.400002
20161011073000,180.0,175.800003,58.600001,62,64.800003,100,68.199997,71.400002,68.400002
20161011074500,180.0,175.800003,58.600001,62,64.800003,100,68.199997,71.400002,68.400002
20161011080000,180.0,175.800003,58.600001,62,63.299999,100,68.199997,71.400002,68.400002
20161011081500,180.0,179.399994,59.799998,62,63.299999,100,68.199997,71.400002,68.400002
20161011083000,180.0,179.399994,59.799998,62,64.400002,100,68.199997,71.400002,68.400002
20161011084500,180.0,179.399994,59.799998,62,64.400002,100,68.300003,71.400002,68.400002
20161011090000,180.0,179.399994,59.799998,62,64.400002,100,68.300003,71.400002,68.400002
20161011091500,180.0,177.0,59.0,62,62.799999,100,68.400002,71.400002,68.400002
20161011093000,180.0,177.0,59.0,62,62.799999,100,68.599998,71.400002,68.400002
20161011094500,180.0,181.199997,60.399999,62,60.0,0,68.699997,71.400002,68.400002
20161011100000,180.0,177.0,59.0,62,58.799999,0,68.699997,71.400002,68.400002
20161011101500,180.0,181.199997,60.399999,62,58.799999,0,68.800003,71.400002,68.400002
20161011103000,180.0,189.0,63.0,60,58.0,0,68.900002,71.400002,68.400002
20161011104500,180.0,189.0,63.0,60,58.0,0,69.199997,71.400002,68.400002
20161011110000,180.0,186.0,62.0,60,58.0,0,69.5,71.400002,68.400002
20161011111500,180.0,186.0,62.0,60,58.0,0,69.699997,71.400002,68.400002
20161011113000,180.0,182.399994,60.799998,60,58.0,0,69.800003,71.400002,68.400002
20161011114500,180.0,184.800003,61.600001,60,58.0,0,70.0,71.400002,68.400002
20161011120000,180.0,184.800003,61.600001,60,58.0,0,70.099998,71.400002,68.400002
20161011121500,180.0,184.800003,61.600001,60,58.0,0,70.199997,71.400002,68.400002
20161011123000,180.0,184.800003,61.600001,60,58.0,0,70.5,71.400002,68.400002
20161011124500,180.0,184.800003,61.600001,60,58.0,0,70.699997,71.400002,68.400002
20161011130000,180.0,177.0,59.0,60,58.0,0,70.699997,71.400002,68.400002
20161011131500,180.0,179.399994,59.799998,60,58.0,0,70.699997,71.400002,68.400002
20161011133000,180.0,177.600006,59.200002,60,58.0,0,70.699997,71.400002,68.400002
20161011134500,180.0,177.600006,59.200002,60,58.0,0,70.699997,71.400002,68.400002
20161011140000,180.0,181.199997,60.399999,60,58.0,0,70.699997,71.400002,68.400002
20161011141500,180.0,181.199997,60.399999,60,58.0,0,70.699997,71.400002,68.400002
20161011143000,180.0,181.199997,60.399999,60,58.0,0,70.699997,71.400002,68.400002
20161011144500,180.0,181.199997,60.399999,60,58.0,0,70.800003,71.400002,68.400002
20161011150000,180.0,181.199997,60.399999,60,58.0,0,70.900002,71.400002,68.400002
20161011151500,180.0,181.199997,60.399999,60,58.0,0,71.099998,71.400002,68.400002
20161011153000,180.0,185.399994,61.799998,60,58.0,0,71.099998,71.400002,68.400002
20161011154500,180.0,185.399994,61.799998,60,58.0,0,71.0,71.400002,68.400002
20161011160000,180.0,185.399994,61.799998,60,58.0,0,71.0,71.400002,68.400002
20161011161500,180.0,185.399994,61.799998,60,58.0,0,71.0,71.400002,68.400002
20161011163000,180.0,185.399994,61.799998,60,58.0,0,70.699997,71.400002,68.400002
20161011164500,180.0,182.399994,60.799998,60,58.0,0,70.5,71.400002,68.400002
20161011170000,180.0,188.399994,62.799998,60,58.0,0,70.5,71.400002,68.400002
20161011171500,180.0,188.399994,62.799998,60,58.0,0,70.300003,71.400002,68.400002
20161011173000,180.0,184.800003,61.600001,60,58.0,0,70.199997,71.400002,68.400002
20161011174500,180.0,184.800003,61.600001,60,58.0,0,70.400002,71.400002,68.400002
20161011180000,180.0,184.800003,61.600001,60,58.0,0,70.400002,71.400002,68.400002
20161011181500,180.0,188.399994,62.799998,60,58.0,0,70.300003,71.400002,68.400002
20161011183000,180.0,185.399994,61.799998,60,58.0,0,70.300003,71.400002,68.400002
20161011184500,180.0,185.399994,61.799998,60,58.0,0,70.300003,71.400002,68.400002
20161011190000,180.0,185.399994,61.799998,60,87.199997,100,70.300003,74.900002,71.900002
20161011191500,180.0,172.800003,57.600001,61,115.099998,100,71.599998,75.199997,72.199997
20161011193000,180.0,183.600006,61.200002,63,87.199997,0,72.400002,75.0,72.0
20161011194500,180.0,189.0,63.0,64,58.0,0,72.5,75.300003,72.300003
20161011200000,180.0,184.800003,61.600001,64,58.0,0,72.099998,75.300003,72.300003
20161011201500,180.0,188.399994,62.799998,64,58.0,100,71.699997,75.300003,72.300003
20161011203000,180.0,186.0,62.0,64,60.700001,100,71.699997,75.300003,72.300003
20161011204500,180.0,186.0,62.0,63,62.400002,100,71.699997,75.300003,72.300003
20161011210000,180.0,188.399994,62.799998,63,74.0,100,72.300003,75.300003,72.300003
20161011211500,180.0,184.800003,61.600001,63,58.900002,0,72.599998,75.199997,72.199997
20161011213000,180.0,187.199997,62.399999,64,58.0,0,72.300003,75.0,72.0
20161011214500,180.0,184.199997,61.399999,63,58.0,0,72.5,75.0,72.0
20161011220000,180.0,184.199997,61.399999,63,58.0,0,72.199997,75.300003,72.300003
20161011221500,180.0,184.199997,61.399999,63,58.0,0,72.400002,75.300003,72.300003
20161011223000,180.0,184.199997,61.399999,63,58.0,0,72.300003,75.300003,72.300003
20161011224500,180.0,184.199997,61.399999,63,58.0,100,71.599998,75.300003,72.300003
20161011230000,180.0,181.199997,60.399999,63,80.300003,100,71.300003,75.300003,72.300003
20161011231500,180.0,181.199997,60.399999,63,95.400002,100,72.099998,75.300003,72.300003
20161011233000,180.0,181.199997,60.399999,63,84.300003,100,72.599998,75.300003,72.300003
20161011234500,180.0,185.399994,61.799998,63,59.200001,100,72.0,75.300003,72.300003
20161012000000,180.0,185.399994,61.799998,63,60.700001,100,71.699997,75.400002,72.400002
20161012001500,180.0,185.399994,61.799998,63,73.0,100,71.5,75.400002,72.400002
20161012003000,180.0,180.600006,60.200002,63,85.599998,100,72.099998,75.400002,72.400002
20161012004500,180.0,180.600006,60.200002,63,94.300003,100,72.400002,75.400002,72.400002
20161012010000,180.0,183.600006,61.200002,63,73.300003,0,72.699997,75.400002,72.400002
20161012011500,180.0,183.600006,61.200002,63,59.200001,100,71.900002,75.400002,72.400002
20161012013000,180.0,183.600006,61.200002,63,61.900002,100,71.599998,75.400002,72.400002
20161012014500,180.0,187.199997,62.399999,63,90.400002,100,71.699997,75.400002,72.400002
20161012020000,180.0,187.199997,62.399999,63,84.400002,100,72.199997,75.5,72.5
20161012021500,180.0,187.199997,62.399999,63,90.599998,100,72.5,75.699997,72.699997
20161012023000,180.0,187.199997,62.399999,63,88.199997,100,72.800003,75.699997,72.699997
20161012024500,180.0,181.800003,60.600001,63,59.099998,0,72.699997,75.699997,72.699997
20161012030000,180.0,181.800003,60.600001,63,57.900002,100,72.199997,75.699997,72.699997
20161012031500,180.0,181.800003,60.600001,63,61.900002,100,71.800003,75.699997,72.699997
20161012033000,180.0,178.800003,59.600001,63,95.900002,100,72.099998,75.699997,72.699997
20161012034500,180.0,181.199997,60.399999,63,87.5,100,72.400002,75.699997,72.699997
20161012040000,180.0,181.199997,60.399999,63,93.599998,100,72.699997,75.699997,72.699997
20161012041500,180.0,181.199997,60.399999,63,93.599998,100,72.900002,75.699997,72.699997
20161012043000,180.0,187.199997,62.399999,63,59.200001,0,72.699997,75.699997,72.699997
20161012044500,180.0,187.199997,62.399999,63,59.200001,100,71.900002,75.699997,72.699997
20161012050000,180.0,182.399994,60.799998,63,81.400002,100,71.699997,75.699997,72.699997
20161012051500,180.0,186.0,62.0,63,87.099998,100,72.400002,75.699997,72.699997
20161012053000,180.0,186.0,62.0,63,90.300003,100,72.599998,75.699997,72.699997
20161012054500,180.0,181.199997,60.399999,63,95.800003,100,72.900002,75.699997,72.699997
20161012060000,180.0,188.399994,62.799998,63,62.0,0,72.900002,75.699997,72.699997
20161012061500,180.0,183.600006,61.200002,63,57.599998,100,72.199997,75.699997,72.699997
20161012063000,180.0,188.399994,62.799998,63,61.099998,100,71.900002,75.699997,72.699997
20161012064500,180.0,184.800003,61.600001,63,93.099998,100,72.0,75.699997,72.699997
20161012070000,180.0,190.199997,63.399999,62,91.300003,100,72.400002,75.699997,72.699997
20161012071500,180.0,190.199997,63.399999,62,91.300003,100,72.800003,75.699997,72.699997
20161012073000,180.0,184.800003,61.600001,62,89.0,100,72.800003,75.699997,72.699997
20161012074500,180.0,188.399994,62.799998,62,62.0,0,72.699997,75.699997,72.699997
20161012080000,180.0,184.199997,61.399999,62,61.099998,100,71.800003,75.699997,72.699997
20161012081500,180.0,184.199997,61.399999,62,83.099998,100,71.900002,75.699997,72.699997
20161012083000,180.0,187.199997,62.399999,62,91.099998,100,72.400002,75.699997,72.699997
20161012084500,180.0,187.199997,62.399999,62,89.800003,100,72.699997,75.699997,72.699997
20161012090000,180.0,187.199997,62.399999,62,60.0,0,72.800003,75.699997,72.699997
20161012091500,180.0,189.600006,63.200002,62,58.0,0,72.5,75.699997,72.699997
20161012093000,180.0,187.199997,62.399999,61,58.0,100,72.199997,75.699997,72.699997
20161012094500,180.0,184.199997,61.399999,61,59.900002,100,72.199997,75.699997,72.699997
20161012100000,180.0,184.199997,61.399999,61,61.5,100,72.199997,75.699997,72.699997
20161012101500,180.0,179.399994,59.799998,61,62.799999,100,72.199997,75.699997,72.699997
20161012103000,180.0,184.199997,61.399999,61,62.799999,100,72.599998,75.699997,72.699997
20161012104500,180.0,184.199997,61.399999,61,62.0,100,72.599998,75.699997,72.699997
20161012110000,180.0,181.800003,60.600001,61,62.0,100,72.699997,75.699997,72.699997
20161012111500,180.0,154.199997,51.399999,100,64.0,0,73.099998,75.699997,72.699997
20161012113000,180.0,190.800003,63.600001,56,57.599998,0,72.800003,75.699997,72.699997
20161012114500,180.0,186.0,62.0,55,57.599998,0,72.599998,75.699997,72.699997
20161012120000,180.0,186.0,62.0,55,57.599998,100,72.400002,75.699997,72.699997
20161012121500,180.0,186.0,62.0,55,57.599998,100,72.400002,75.699997,72.699997
20161012123000,180.0,186.0,62.0,54,58.700001,100,72.099998,75.699997,72.699997
20161012124500,180.0,188.399994,62.799998,54,61.5,100,72.099998,75.699997,72.699997
20161012130000,180.0,188.399994,62.799998,53,63.599998,100,72.099998,75.699997,72.699997
20161012131500,180.0,188.399994,62.799998,53,79.699997,100,72.599998,75.699997,72.699997
20161012133000,180.0,188.399994,62.799998,53,69.699997,0,73.099998,75.699997,72.699997
20161012134500,180.0,188.399994,62.799998,53,60.0,0,72.599998,75.699997,72.699997
20161012140000,180.0,188.399994,62.799998,53,58.400002,100,72.199997,75.699997,72.699997
20161012141500,180.0,185.399994,61.799998,52,60.299999,100,72.0,75.699997,72.699997
20161012143000,180.0,185.399994,61.799998,52,61.599998,100,72.099998,75.699997,72.699997
20161012144500,180.0,185.399994,61.799998,52,60.200001,100,72.599998,75.699997,72.699997
20161012150000,180.0,185.399994,61.799998,52,62.299999,100,72.800003,75.699997,72.699997
20161012151500,180.0,185.399994,61.799998,52,61.099998,100,72.900002,75.699997,72.699997
20161012153000,180.0,185.399994,61.799998,51,60.0,0,73.0,75.699997,72.699997
20161012154500,180.0,182.399994,60.799998,51,59.200001,0,73.0,75.699997,72.699997
20161012160000,180.0,184.800003,61.600001,51,59.200001,0,73.099998,75.699997,72.699997
20161012161500,180.0,181.800003,60.600001,51,58.599998,0,72.900002,75.699997,72.699997
20161012163000,180.0,181.800003,60.600001,51,58.599998,100,72.400002,75.699997,72.699997
20161012164500,180.0,184.199997,61.399999,51,58.599998,100,72.400002,75.699997,72.699997
20161012170000,180.0,184.199997,61.399999,51,58.599998,100,72.099998,75.699997,72.699997
20161012171500,180.0,184.199997,61.399999,51,61.900002,100,72.099998,75.699997,72.699997
20161012173000,180.0,184.199997,61.399999,51,85.5,100,72.0,75.699997,72.699997
20161012174500,180.0,184.199997,61.399999,51,93.099998,100,72.599998,75.699997,72.699997
20161012180000,180.0,181.800003,60.600001,51,67.900002,0,73.099998,75.699997,72.699997
20161012181500,180.0,181.800003,60.600001,51,58.599998,0,73.199997,75.699997,72.699997
20161012183000,180.0,178.800003,59.600001,51,58.599998,100,72.300003,75.699997,72.699997
20161012184500,180.0,180.600006,60.200002,51,59.5,100,72.099998,75.699997,72.699997
20161012190000,180.0,176.399994,58.799998,51,80.599998,100,71.800003,75.699997,72.699997
20161012191500,180.0,172.800003,57.600001,51,89.900002,100,72.099998,75.699997,72.699997
20161012193000,180.0,170.399994,56.799998,52,88.699997,100,72.300003,75.699997,72.699997
20161012194500,180.0,176.399994,58.799998,52,88.699997,100,72.599998,75.699997,72.699997
20161012200000,180.0,172.199997,57.399999,52,100.199997,100,72.800003,75.800003,72.800003
20161012201500,180.0,181.800003,60.600001,54,62.799999,0,73.099998,75.699997,72.699997
20161012203000,180.0,181.800003,60.600001,54,57.599998,0,72.400002,75.699997,72.699997
20161012204500,180.0,181.800003,60.600001,54,60.0,100,72.099998,75.800003,72.800003
20161012210000,180.0,181.800003,60.600001,54,81.099998,100,71.900002,75.800003,72.800003
20161012211500,180.0,181.800003,60.600001,54,93.699997,100,72.5,75.699997,72.699997
20161012213000,180.0,181.800003,60.600001,54,90.5,100,72.900002,76.0,73.0
20161012214500,180.0,179.399994,59.799998,54,78.199997,0,73.199997,76.0,73.0
20161012220000,180.0,181.800003,60.600001,54,58.599998,100,72.300003,76.0,73.0
20161012221500,180.0,178.800003,59.600001,54,71.099998,100,71.900002,75.900002,72.900002
20161012223000,180.0,178.800003,59.600001,54,90.699997,100,72.5,76.0,73.0
20161012224500,180.0,181.199997,60.399999,54,85.599998,100,72.900002,76.0,73.0
20161012230000,180.0,177.0,59.0,54,97.099998,100,73.199997,76.0,73.0
20161012231500,180.0,177.0,59.0,54,59.200001,0,72.800003,76.0,73.0
20161012233000,180.0,177.0,59.0,54,60.700001,100,72.099998,76.0,73.0
20161012234500,180.0,184.800003,61.600001,52,93.400002,100,72.199997,76.0,73.0
20161013000000,180.0,184.800003,61.600001,52,97.900002,100,72.699997,75.699997,72.699997
20161013001500,180.0,184.800003,61.600001,52,65.900002,0,72.900002,75.800003,72.800003
20161013003000,180.0,184.800003,61.600001,52,59.599998,100,72.099998,75.699997,72.699997
20161013004500,180.0,184.800003,61.600001,52,92.800003,100,71.699997,75.800003,72.800003
20161013010000,180.0,187.199997,62.399999,52,88.699997,100,72.400002,75.800003,72.800003
20161013011500,180.0,183.600006,61.200002,52,86.400002,100,72.699997,75.800003,72.800003
20161013013000,180.0,183.600006,61.200002,52,79.199997,0,73.0,75.699997,72.699997
20161013014500,180.0,186.0,62.0,52,60.0,100,72.099998,75.800003,72.800003
20161013020000,180.0,186.0,62.0,52,82.400002,100,71.699997,75.800003,72.800003
20161013021500,180.0,179.399994,59.799998,52,96.699997,100,72.300003,75.699997,72.699997
20161013023000,180.0,183.600006,61.200002,52,87.5,100,72.699997,75.800003,72.800003
20161013024500,180.0,183.600006,61.200002,52,81.5,100,73.0,75.800003,72.800003
20161013030000,180.0,183.600006,61.200002,52,61.299999,100,72.199997,75.900002,72.900002
20161013031500,180.0,183.600006,61.200002,52,79.900002,100,71.800003,75.800003,72.800003
20161013033000,180.0,183.600006,61.200002,52,103.0,100,72.300003,75.900002,72.900002
20161013034500,180.0,183.600006,61.200002,52,89.400002,100,72.699997,75.900002,72.900002
20161013040000,180.0,189.0,63.0,52,93.800003,100,72.900002,75.800003,72.800003
20161013041500,180.0,184.199997,61.399999,52,60.0,100,72.5,75.900002,72.900002
20161013043000,180.0,189.600006,63.200002,52,62.299999,100,71.699997,75.900002,72.900002
20161013044500,180.0,183.600006,61.200002,52,97.199997,100,72.199997,75.900002,72.900002
20161013050000,180.0,183.600006,61.200002,52,90.599998,100,72.699997,76.0,73.0
20161013051500,180.0,186.0,62.0,52,92.599998,100,73.0,76.0,73.0
20161013053000,180.0,181.800003,60.600001,52,97.0,100,73.199997,76.0,73.0
20161013054500,180.0,186.0,62.0,52,58.0,100,72.400002,76.0,73.0
20161013060000,180.0,186.0,62.0,52,92.099998,100,71.800003,76.0,73.0
20161013061500,180.0,186.0,62.0,52,89.300003,100,72.400002,76.0,73.0
20161013063000,180.0,186.0,62.0,52,89.300003,100,72.800003,76.0,73.0
20161013064500,180.0,182.399994,60.799998,52,62.400002,100,72.900002,76.0,73.0
20161013070000,180.0,185.399994,61.799998,52,62.400002,100,71.900002,76.0,73.0
20161013071500,180.0,172.800003,57.600001,54,89.199997,100,72.199997,75.900002,72.900002
20161013073000,180.0,172.800003,57.600001,54,102.5,100,72.599998,76.0,73.0
20161013074500,180.0,174.600006,58.200002,54,90.5,100,72.900002,76.0,73.0
20161013080000,180.0,172.199997,57.399999,54,88.699997,100,73.199997,76.0,73.0
20161013081500,180.0,174.0,58.0,54,60.0,100,72.400002,76.0,73.0
20161013083000,180.0,172.199997,57.399999,54,86.800003,100,71.900002,76.0,73.0
20161013084500,180.0,172.199997,57.399999,55,89.300003,100,72.5,76.0,73.0
20161013090000,180.0,174.600006,58.200002,55,87.5,100,73.0,76.0,73.0
20161013091500,180.0,174.600006,58.200002,55,61.200001,0,73.099998,76.0,73.0
20161013093000,180.0,177.600006,59.200002,55,59.5,100,72.199997,76.0,73.0
20161013094500,180.0,177.600006,59.200002,55,92.400002,100,72.199997,76.0,73.0
20161013100000,180.0,175.800003,58.600001,55,92.400002,100,72.900002,76.0,73.0
20161013101500,180.0,172.800003,57.600001,55,85.699997,100,73.199997,76.0,73.0
20161013103000,180.0,175.800003,58.600001,55,58.799999,100,72.699997,76.0,73.0
20161013104500,180.0,179.399994,59.799998,55,60.700001,100,72.199997,76.0,73.0
20161013110000,180.0,179.399994,59.799998,55,73.400002,100,72.199997,76.0,73.0
20161013111500,180.0,179.399994,59.799998,55,93.599998,100,72.400002,76.0,73.0
20161013113000,180.0,181.800003,60.600001,55,88.599998,100,72.599998,76.0,73.0
20161013114500,180.0,181.800003,60.600001,55,95.599998,100,72.699997,76.0,73.0
20161013120000,180.0,184.199997,61.399999,55,88.099998,100,72.900002,76.0,73.0
20161013121500,180.0,184.199997,61.399999,55,93.0,100,72.900002,76.0,73.0
20161013123000,180.0,184.199997,61.399999,55,93.0,100,73.099998,76.0,73.0
20161013124500,180.0,184.199997,61.399999,55,61.200001,0,73.599998,76.0,73.0
20161013130000,180.0,184.199997,61.399999,55,58.400002,0,73.199997,76.0,73.0
20161013131500,180.0,184.199997,61.399999,55,57.599998,0,73.099998,76.0,73.0
20161013133000,180.0,184.199997,61.399999,55,57.599998,0,72.900002,76.0,73.0
20161013134500,180.0,184.199997,61.399999,55,57.599998,0,72.800003,76.0,73.0
20161013140000,180.0,181.199997,60.399999,55,57.599998,100,72.400002,76.0,73.0
20161013141500,180.0,181.199997,60.399999,55,61.5,100,72.400002,76.0,73.0
20161013143000,180.0,181.199997,60.399999,55,61.5,100,72.599998,76.0,73.0
20161013144500,180.0,177.600006,59.200002,55,62.799999,100,72.5,76.0,73.0
20161013150000,180.0,177.600006,59.200002,55,65.300003,100,72.699997,76.0,73.0
20161013151500,180.0,181.199997,60.399999,55,74.300003,100,72.599998,76.0,73.0
20161013153000,180.0,181.199997,60.399999,55,76.900002,100,73.0,76.0,73.0
20161013154500,180.0,181.199997,60.399999,55,74.0,100,73.099998,76.0,73.0
20161013160000,180.0,184.800003,61.600001,55,77.800003,100,73.199997,76.0,73.0
20161013161500,180.0,184.800003,61.600001,55,74.400002,100,73.199997,76.0,73.0
20161013163000,180.0,184.800003,61.600001,55,59.200001,0,72.900002,76.0,73.0
20161013164500,180.0,188.399994,62.799998,55,58.0,100,72.599998,76.0,73.0
20161013170000,180.0,185.399994,61.799998,55,61.5,100,72.199997,76.0,73.0
20161013171500,180.0,189.0,63.0,54,85.199997,100,72.5,76.0,73.0
20161013173000,180.0,189.0,63.0,53,81.599998,100,72.900002,76.0,73.0
20161013174500,180.0,186.0,62.0,52,88.400002,100,73.199997,76.0,73.0
20161013180000,180.0,186.0,62.0,52,78.5,0,73.300003,76.0,73.0
20161013181500,180.0,186.0,62.0,52,58.0,0,72.699997,76.0,73.0
20161013183000,180.0,181.800003,60.600001,52,58.700001,100,72.300003,76.0,73.0
20161013184500,180.0,185.399994,61.799998,52,61.900002,100,72.199997,75.900002,72.900002
20161013190000,180.0,185.399994,61.799998,51,85.400002,100,72.5,75.800003,72.800003
20161013191500,180.0,185.399994,61.799998,51,93.599998,100,73.0,75.900002,72.900002
20161013193000,180.0,185.399994,61.799998,51,91.599998,100,73.0,75.900002,72.900002
20161013194500,180.0,185.399994,61.799998,51,58.799999,0,72.800003,75.900002,72.900002
20161013200000,180.0,185.399994,61.799998,51,58.0,100,72.400002,75.900002,72.900002
20161013201500,180.0,185.399994,61.799998,51,61.900002,100,72.099998,75.900002,72.900002
20161013203000,180.0,179.399994,59.799998,51,61.900002,100,72.300003,75.699997,72.699997
20161013204500,180.0,183.600006,61.200002,51,75.300003,100,72.199997,75.800003,72.800003
20161013210000,180.0,186.0,62.0,51,87.400002,100,72.699997,75.800003,72.800003
20161013211500,180.0,181.199997,60.399999,51,79.699997,100,72.900002,75.800003,72.800003
20161013213000,180.0,181.199997,60.399999,51,60.799999,100,72.400002,75.699997,72.699997
20161013214500,180.0,181.199997,60.399999,51,60.799999,100,72.099998,75.900002,72.900002
20161013220000,180.0,185.399994,61.799998,51,89.0,100,72.199997,75.900002,72.900002
20161013221500,180.0,185.399994,61.799998,51,79.599998,100,72.699997,75.900002,72.900002
20161013223000,180.0,185.399994,61.799998,51,81.599998,100,72.900002,75.800003,72.800003
20161013224500,180.0,185.399994,61.799998,51,60.400002,0,72.900002,75.800003,72.800003
20161013230000,180.0,185.399994,61.799998,51,58.0,100,72.300003,75.699997,72.699997
20161013231500,180.0,185.399994,61.799998,51,61.5,100,71.900002,75.800003,72.800003
20161013233000,180.0,185.399994,61.799998,51,92.900002,100,72.199997,75.900002,72.900002
20161013234500,180.0,179.399994,59.799998,51,98.400002,100,72.599998,75.800003,72.800003
20161014000000,180.0,179.399994,59.799998,51,91.0,100,72.699997,75.800003,72.800003
20161014001500,180.0,177.0,59.0,51,62.0,0,72.800003,75.900002,72.900002
20161014003000,180.0,178.800003,59.600001,51,60.299999,100,72.099998,75.800003,72.800003
20161014004500,180.0,175.800003,58.600001,51,74.099998,100,71.800003,75.800003,72.800003
20161014010000,180.0,178.800003,59.600001,51,99.099998,100,72.400002,75.800003,72.800003
20161014011500,180.0,178.800003,59.600001,51,91.5,100,72.699997,75.800003,72.800003
20161014013000,180.0,178.800003,59.600001,51,88.099998,100,72.800003,75.800003,72.800003
20161014014500,180.0,180.600006,60.200002,51,89.199997,100,72.900002,75.800003,72.800003
20161014020000,180.0,180.600006,60.200002,51,61.599998,0,72.599998,75.800003,72.800003
20161014021500,180.0,180.600006,60.200002,51,61.599998,100,72.099998,75.900002,72.900002
20161014023000,180.0,180.600006,60.200002,51,98.699997,100,72.099998,75.900002,72.900002
20161014024500,180.0,183.600006,61.200002,51,93.5,100,72.599998,76.0,73.0
20161014030000,180.0,183.600006,61.200002,51,91.800003,100,72.900002,75.800003,72.800003
20161014031500,180.0,181.199997,60.399999,51,76.800003,100,73.099998,76.0,73.0
20161014033000,180.0,181.199997,60.399999,51,58.700001,100,72.199997,75.800003,72.800003
20161014034500,180.0,181.199997,60.399999,51,73.099998,100,72.099998,75.900002,72.900002
20161014040000,180.0,184.199997,61.399999,51,86.800003,100,72.400002,75.800003,72.800003
20161014041500,180.0,184.199997,61.399999,51,88.599998,100,72.599998,75.900002,72.900002
20161014043000,180.0,181.800003,60.600001,51,98.199997,100,72.699997,75.900002,72.900002
20161014044500,180.0,181.800003,60.600001,51,94.0,100,73.0,75.900002,72.900002
20161014050000,180.0,184.800003,61.600001,51,59.0,100,72.699997,76.0,73.0
20161014051500,180.0,182.399994,60.799998,51,61.5,100,72.099998,76.0,73.0
20161014053000,180.0,187.199997,62.399999,51,88.699997,100,72.199997,76.0,73.0
20161014054500,180.0,181.800003,60.600001,51,91.199997,100,72.699997,76.0,73.0
20161014060000,180.0,181.800003,60.600001,51,94.900002,100,72.900002,76.0,73.0
20161014061500,180.0,181.800003,60.600001,51,60.400002,0,72.900002,75.900002,72.900002
20161014063000,180.0,181.800003,60.600001,51,59.5,100,72.099998,75.900002,72.900002
20161014064500,180.0,179.399994,59.799998,51,90.400002,100,72.099998,75.900002,72.900002
20161014070000,180.0,179.399994,59.799998,51,87.5,100,72.599998,75.900002,72.900002
20161014071500,180.0,176.399994,58.799998,51,85.300003,100,72.599998,75.900002,72.900002
20161014073000,180.0,176.399994,58.799998,51,98.599998,100,72.400002,76.0,73.0
20161014074500,180.0,169.800003,56.600001,51,90.5,100,72.400002,76.0,73.0
20161014080000,180.0,174.0,58.0,53,109.699997,100,72.5,76.0,73.0
20161014081500,180.0,174.0,58.0,54,93.599998,100,72.599998,76.0,73.0
20161014083000,180.0,169.800003,56.600001,54,109.0,100,72.599998,76.0,73.0
20161014084500,180.0,169.800003,56.600001,54,94.800003,100,72.699997,76.0,73.0
20161014090000,180.0,174.600006,58.200002,54,105.800003,100,72.900002,76.0,73.0
20161014091500,180.0,174.600006,58.200002,54,94.800003,100,73.099998,76.0,73.0
20161014093000,180.0,189.600006,63.200002,53,107.699997,100,73.099998,76.0,73.0
20161014094500,180.0,189.600006,63.200002,52,93.599998,100,73.199997,76.0,73.0
20161014100000,180.0,185.399994,61.799998,52,60.900002,0,72.900002,76.0,73.0
20161014101500,180.0,175.800003,58.600001,52,59.200001,100,72.599998,76.0,73.0
20161014103000,180.0,175.800003,58.600001,52,61.900002,100,72.300003,76.0,73.0
20161014104500,180.0,175.800003,58.600001,52,86.800003,100,72.300003,76.0,73.0
20161014110000,180.0,180.600006,60.200002,52,86.800003,100,72.800003,76.0,73.0
20161014111500,180.0,177.600006,59.200002,52,85.599998,100,73.099998,76.0,73.0
20161014113000,180.0,177.600006,59.200002,52,85.599998,100,73.099998,76.0,73.0
20161014114500,180.0,184.800003,61.600001,52,64.5,0,73.199997,76.0,73.0
20161014120000,180.0,170.399994,56.799998,52,60.0,0,72.800003,76.0,73.0
20161014121500,180.0,187.199997,62.399999,55,58.400002,0,72.800003,75.0,72.0
20161014123000,180.0,187.199997,62.399999,55,58.400002,0,72.800003,75.300003,72.300003
20161014124500,180.0,187.199997,62.399999,55,57.599998,0,72.5,75.300003,72.300003
20161014130000,180.0,190.800003,63.600001,55,57.599998,0,72.199997,75.300003,72.300003
20161014131500,180.0,190.800003,63.600001,55,57.599998,0,72.099998,75.300003,72.300003
20161014133000,180.0,181.800003,60.600001,54,57.599998,100,71.900002,75.300003,72.300003
20161014134500,180.0,181.800003,60.600001,54,58.400002,100,71.800003,75.300003,72.300003
20161014140000,180.0,181.800003,60.600001,54,60.700001,100,71.800003,75.300003,72.300003
20161014141500,180.0,181.800003,60.600001,54,61.900002,100,71.699997,75.400002,72.400002
20161014143000,180.0,181.800003,60.600001,54,72.0,100,72.199997,75.5,72.5
20161014144500,180.0,181.800003,60.600001,54,62.099998,0,72.800003,75.400002,72.400002
20161014150000,180.0,179.399994,59.799998,54,58.400002,0,72.699997,75.400002,72.400002
20161014151500,180.0,179.399994,59.799998,54,57.599998,0,72.400002,75.599998,72.599998
20161014153000,180.0,179.399994,59.799998,54,58.299999,100,72.099998,75.599998,72.599998
20161014154500,180.0,179.399994,59.799998,54,61.799999,100,71.900002,75.699997,72.699997
20161014160000,180.0,177.600006,59.200002,54,85.599998,100,72.5,75.699997,72.699997
20161014161500,180.0,177.600006,59.200002,54,82.5,100,72.900002,75.699997,72.699997
20161014163000,180.0,179.399994,59.799998,54,60.0,0,72.699997,75.699997,72.699997
20161014164500,180.0,179.399994,59.799998,54,58.0,100,72.300003,75.699997,72.699997
20161014170000,180.0,177.600006,59.200002,54,58.0,100,72.099998,75.699997,72.699997
20161014171500,180.0,179.399994,59.799998,54,61.5,100,71.900002,75.699997,72.699997
20161014173000,180.0,179.399994,59.799998,54,82.699997,100,72.400002,75.699997,72.699997
20161014174500,180.0,179.399994,59.799998,54,61.400002,0,73.099998,75.699997,72.699997
20161014180000,180.0,179.399994,59.799998,54,58.799999,0,72.699997,75.699997,72.699997
20161014181500,180.0,179.399994,59.799998,54,58.799999,0,72.699997,75.699997,72.699997
20161014183000,180.0,179.399994,59.799998,54,58.799999,100,72.300003,75.699997,72.699997
20161014184500,180.0,179.399994,59.799998,54,59.599998,100,72.099998,75.699997,72.699997
20161014190000,180.0,182.399994,60.799998,54,77.300003,100,71.800003,75.699997,72.699997
20161014191500,180.0,178.800003,59.600001,54,88.0,100,72.800003,75.699997,72.699997
20161014193000,180.0,178.800003,59.600001,54,58.799999,0,72.800003,75.699997,72.699997
20161014194500,180.0,181.199997,60.399999,54,57.900002,0,72.599998,75.699997,72.699997
20161014200000,180.0,178.800003,59.600001,54,57.900002,100,72.300003,75.699997,72.699997
20161014201500,180.0,180.600006,60.200002,54,60.700001,100,71.900002,75.699997,72.699997
20161014203000,180.0,180.600006,60.200002,54,82.0,100,72.099998,75.699997,72.699997
20161014204500,180.0,177.600006,59.200002,54,94.199997,100,72.599998,75.699997,72.699997
20161014210000,180.0,180.600006,60.200002,54,63.700001,0,73.0,75.699997,72.699997
20161014211500,180.0,180.600006,60.200002,54,59.200001,100,72.199997,75.699997,72.699997
20161014213000,180.0,180.600006,60.200002,54,61.099998,100,71.900002,75.699997,72.699997
20161014214500,180.0,185.399994,61.799998,54,89.900002,100,72.0,75.699997,72.699997
20161014220000,180.0,185.399994,61.799998,54,84.400002,100,72.699997,75.699997,72.699997
20161014221500,180.0,185.399994,61.799998,54,60.0,0,72.800003,75.699997,72.699997
20161014223000,180.0,185.399994,61.799998,54,58.0,100,72.099998,75.699997,72.699997
20161014224500,180.0,182.399994,60.799998,54,61.900002,100,71.800003,75.699997,72.699997
20161014230000,180.0,182.399994,60.799998,54,88.599998,100,72.199997,75.699997,72.699997
20161014231500,180.0,182.399994,60.799998,54,90.5,100,72.699997,75.699997,72.699997
20161014233000,180.0,182.399994,60.799998,54,62.799999,0,73.0,75.699997,72.699997
20161014234500,180.0,189.0,63.0,54,57.599998,100,72.199997,75.699997,72.699997
20161015000000,180.0,189.0,63.0,54,61.099998,100,71.800003,75.699997,72.699997
20161015001500,180.0,186.0,62.0,54,85.599998,100,72.099998,75.699997,72.699997
20161015003000,180.0,186.0,62.0,53,89.400002,100,72.699997,75.699997,72.699997
20161015004500,180.0,188.399994,62.799998,53,89.400002,0,73.0,75.699997,72.699997
20161015010000,180.0,186.0,62.0,53,58.599998,100,72.400002,75.699997,72.699997
20161015011500,180.0,189.0,63.0,53,59.900002,100,71.900002,75.699997,72.699997
20161015013000,180.0,189.0,63.0,53,88.699997,100,71.900002,75.699997,72.699997
20161015014500,180.0,189.0,63.0,53,85.5,100,72.599998,75.699997,72.699997
20161015020000,180.0,186.0,62.0,53,91.5,100,72.900002,75.699997,72.699997
20161015021500,180.0,186.0,62.0,52,59.200001,0,72.699997,75.699997,72.699997
20161015023000,180.0,186.0,62.0,51,57.900002,100,72.099998,75.699997,72.699997
20161015024500,180.0,186.0,62.0,51,77.199997,100,71.699997,75.699997,72.699997
20161015030000,180.0,181.199997,60.399999,51,94.800003,100,72.300003,75.699997,72.699997
20161015031500,180.0,181.199997,60.399999,51,85.599998,100,72.699997,75.699997,72.699997
20161015033000,180.0,184.800003,61.600001,51,73.199997,0,73.0,75.699997,72.699997
20161015034500,180.0,180.600006,60.200002,51,59.599998,100,72.300003,75.699997,72.699997
20161015040000,180.0,180.600006,60.200002,51,61.900002,100,71.800003,75.699997,72.699997
20161015041500,180.0,183.600006,61.200002,51,100.300003,100,72.0,75.699997,72.699997
20161015043000,180.0,183.600006,61.200002,51,87.900002,100,72.5,75.699997,72.699997
20161015044500,180.0,181.199997,60.399999,51,91.0,100,72.800003,75.699997,72.699997
20161015050000,180.0,184.800003,61.600001,51,77.800003,0,73.0,75.699997,72.699997
20161015051500,180.0,184.800003,61.600001,51,60.400002,100,72.300003,75.699997,72.699997
20161015053000,180.0,184.800003,61.600001,51,61.099998,100,71.900002,75.699997,72.699997
20161015054500,180.0,182.399994,60.799998,51,88.800003,100,71.900002,75.699997,72.699997
20161015060000,180.0,184.800003,61.600001,51,87.599998,100,72.400002,75.699997,72.699997
20161015061500,180.0,184.800003,61.600001,51,99.099998,100,72.699997,75.699997,72.699997
20161015063000,180.0,184.800003,61.600001,51,86.900002,100,72.900002,75.699997,72.699997
20161015064500,180.0,181.800003,60.600001,51,60.0,100,72.400002,75.699997,72.699997
20161015070000,180.0,179.399994,59.799998,51,61.700001,100,71.900002,75.699997,72.699997
20161015071500,180.0,179.399994,59.799998,51,85.599998,100,71.900002,75.699997,72.699997
20161015073000,180.0,179.399994,59.799998,51,103.400002,100,72.400002,75.699997,72.699997
20161015074500,180.0,176.399994,58.799998,51,88.099998,100,72.599998,75.699997,72.699997
20161015080000,180.0,172.199997,57.399999,51,97.900002,100,72.900002,75.699997,72.699997
20161015081500,180.0,178.800003,59.600001,51,60.0,0,72.699997,75.699997,72.699997
20161015083000,180.0,177.0,59.0,51,58.400002,100,72.199997,75.699997,72.699997
20161015084500,180.0,177.0,59.0,51,61.099998,100,71.900002,75.699997,72.699997
20161015090000,180.0,177.0,59.0,51,86.599998,100,72.099998,75.699997,72.699997
20161015091500,180.0,177.0,59.0,51,80.699997,100,72.5,75.699997,72.699997
20161015093000,180.0,169.800003,56.600001,51,88.599998,100,72.900002,75.699997,72.699997
20161015094500,180.0,174.0,58.0,53,60.400002,0,72.900002,75.699997,72.699997
20161015100000,180.0,171.0,57.0,53,58.400002,0,72.699997,75.699997,72.699997
20161015101500,180.0,172.800003,57.600001,53,58.400002,0,72.599998,75.699997,72.699997
20161015103000,180.0,171.0,57.0,53,58.400002,0,72.5,75.699997,72.699997
20161015104500,180.0,171.0,57.0,53,58.400002,0,72.599998,75.699997,72.699997
20161015110000,180.0,174.0,58.0,53,58.400002,100,72.300003,75.699997,72.699997
20161015111500,180.0,174.0,58.0,53,58.400002,100,72.900002,75.699997,72.699997
20161015113000,180.0,172.199997,57.399999,53,58.400002,100,73.0,75.699997,72.699997
20161015114500,180.0,172.199997,57.399999,53,58.400002,0,72.900002,75.699997,72.699997
20161015120000,180.0,172.199997,57.399999,53,58.400002,0,73.099998,75.699997,72.699997
20161015121500,180.0,175.800003,58.600001,54,58.400002,0,73.099998,75.699997,72.699997
20161015123000,180.0,177.600006,59.200002,54,58.400002,0,73.099998,75.699997,72.699997
20161015124500,180.0,177.600006,59.200002,54,57.599998,0,72.900002,75.699997,72.699997
20161015130000,180.0,177.600006,59.200002,54,58.299999,0,72.900002,75.699997,72.699997
20161015131500,180.0,175.800003,58.600001,54,58.299999,0,72.800003,75.699997,72.699997
20161015133000,180.0,175.800003,58.600001,54,58.299999,0,72.800003,75.699997,72.699997
20161015134500,180.0,175.800003,58.600001,54,57.599998,0,72.800003,75.699997,72.699997
20161015140000,180.0,175.800003,58.600001,54,57.599998,0,72.699997,75.699997,72.699997
20161015141500,180.0,175.800003,58.600001,54,57.599998,0,72.5,75.699997,72.699997
20161015143000,180.0,175.800003,58.600001,54,57.599998,100,72.400002,75.699997,72.699997
20161015144500,180.0,174.0,58.0,54,57.599998,100,72.300003,75.699997,72.699997
20161015150000,180.0,187.199997,62.399999,51,59.099998,100,72.199997,75.699997,72.699997
20161015151500,180.0,181.800003,60.600001,51,60.400002,100,72.199997,75.699997,72.699997
20161015153000,180.0,181.800003,60.600001,51,74.300003,100,72.0,75.699997,72.699997
20161015154500,180.0,185.399994,61.799998,51,81.099998,100,72.699997,75.699997,72.699997
20161015160000,180.0,185.399994,61.799998,51,79.800003,100,72.900002,75.699997,72.699997
20161015161500,180.0,185.399994,61.799998,51,60.0,0,72.599998,75.699997,72.699997
20161015163000,180.0,189.0,63.0,51,59.200001,100,72.300003,75.699997,72.699997
20161015164500,180.0,182.399994,60.799998,51,59.200001,100,72.699997,75.699997,72.699997
20161015170000,180.0,184.800003,61.600001,51,59.200001,100,72.800003,75.699997,72.699997
20161015171500,180.0,184.800003,61.600001,51,58.400002,100,72.900002,75.699997,72.699997
20161015173000,180.0,188.399994,62.799998,51,58.400002,100,72.800003,75.699997,72.699997
20161015174500,180.0,185.399994,61.799998,51,58.400002,100,72.599998,75.699997,72.699997
20161015180000,180.0,185.399994,61.799998,51,58.400002,100,72.800003,75.699997,72.699997
20161015181500,180.0,185.399994,61.799998,51,58.400002,100,72.800003,75.699997,72.699997
20161015183000,180.0,185.399994,61.799998,51,58.400002,100,72.599998,75.699997,72.699997
20161015184500,180.0,185.399994,61.799998,51,58.400002,100,72.300003,75.699997,72.699997
20161015190000,180.0,185.399994,61.799998,51,61.099998,100,72.0,75.699997,72.699997
20161015191500,180.0,180.600006,60.200002,51,88.699997,100,72.199997,75.699997,72.699997
20161015193000,180.0,184.199997,61.399999,51,63.599998,0,73.199997,75.699997,72.699997
20161015194500,180.0,184.199997,61.399999,51,58.400002,0,72.800003,75.699997,72.699997
20161015200000,180.0,174.600006,58.200002,54,58.400002,0,72.699997,75.699997,72.699997
20161015201500,180.0,171.0,57.0,54,58.400002,0,72.599998,75.699997,72.699997
20161015203000,180.0,174.600006,58.200002,54,58.400002,0,72.599998,75.699997,72.699997
20161015204500,180.0,171.0,57.0,54,58.400002,0,72.699997,75.699997,72.699997
20161015210000,180.0,175.800003,58.600001,54,58.400002,100,72.300003,75.699997,72.699997
20161015211500,180.0,172.800003,57.600001,54,60.299999,100,72.0,75.699997,72.699997
20161015213000,180.0,172.800003,57.600001,54,80.300003,100,71.900002,75.800003,72.800003
20161015214500,180.0,171.0,57.0,54,91.199997,100,72.699997,75.699997,72.699997
20161015220000,180.0,177.0,59.0,54,62.0,0,72.800003,75.699997,72.699997
20161015221500,180.0,178.800003,59.600001,54,59.200001,100,72.300003,75.800003,72.800003
20161015223000,180.0,176.399994,58.799998,54,61.099998,100,72.099998,75.800003,72.800003
20161015224500,180.0,174.600006,58.200002,54,78.699997,100,71.900002,75.699997,72.699997
20161015230000,180.0,174.600006,58.200002,54,91.699997,100,72.599998,75.800003,72.800003
20161015231500,180.0,174.600006,58.200002,54,81.699997,100,73.0,75.900002,72.900002
20161015233000,180.0,177.600006,59.200002,55,60.0,0,73.099998,75.699997,72.699997
20161015234500,180.0,177.600006,59.200002,55,58.0,100,72.400002,75.699997,72.699997
20161016000000,180.0,181.800003,60.600001,55,60.299999,100,72.099998,75.800003,72.800003
20161016001500,180.0,181.800003,60.600001,55,74.300003,100,71.900002,75.699997,72.699997
20161016003000,180.0,179.399994,59.799998,55,85.099998,100,72.5,75.800003,72.800003
20161016004500,180.0,177.0,59.0,55,79.699997,100,72.900002,75.800003,72.800003
20161016010000,180.0,180.600006,60.200002,55,61.099998,0,72.599998,75.900002,72.900002
20161016011500,180.0,180.600006,60.200002,55,58.400002,100,72.5,75.699997,72.699997
20161016013000,180.0,180.600006,60.200002,55,58.400002,100,72.400002,75.800003,72.800003
20161016014500,180.0,180.600006,60.200002,55,60.700001,100,72.099998,75.699997,72.699997
20161016020000,180.0,180.600006,60.200002,55,96.0,100,72.0,75.800003,72.800003
20161016021500,180.0,177.0,59.0,55,86.800003,100,72.800003,76.0,73.0
20161016023000,180.0,180.600006,60.200002,55,62.799999,0,73.199997,76.0,73.0
20161016024500,180.0,180.600006,60.200002,55,59.200001,100,72.400002,75.900002,72.900002
20161016030000,180.0,180.600006,60.200002,55,61.5,100,72.099998,75.800003,72.800003
20161016031500,180.0,180.600006,60.200002,55,82.099998,100,72.199997,75.800003,72.800003
20161016033000,180.0,180.600006,60.200002,55,89.099998,100,72.699997,75.900002,72.900002
20161016034500,180.0,180.600006,60.200002,55,60.599998,0,72.699997,75.699997,72.699997
20161016040000,180.0,180.600006,60.200002,55,58.799999,0,72.5,75.699997,72.699997
20161016041500,180.0,180.600006,60.200002,55,59.599998,100,72.099998,75.800003,72.800003
20161016043000,180.0,177.600006,59.200002,55,88.5,100,72.0,76.0,73.0
20161016044500,180.0,174.600006,58.200002,55,96.199997,100,72.699997,75.800003,72.800003
