PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016050000,180.0,177.600006,59.200002,55,63.599998,0,73.099998,75.800003,72.800003
20161016051500,180.0,180.600006,60.200002,55,58.0,100,72.400002,75.800003,72.800003
20161016053000,180.0,180.600006,60.200002,55,60.0,100,72.0,75.800003,72.800003
20161016054500,180.0,180.600006,60.200002,55,83.699997,100,71.900002,75.699997,72.699997
20161016060000,180.0,177.0,59.0,55,84.800003,100,72.5,75.800003,72.800003
20161016061500,180.0,177.0,59.0,55,80.599998,100,72.800003,75.800003,72.800003
20161016063000,180.0,177.0,59.0,55,60.799999,0,72.900002,75.800003,72.800003
20161016064500,180.0,177.0,59.0,55,58.400002,100,72.199997,75.699997,72.699997
20161016070000,180.0,177.0,59.0,55,61.900002,100,71.900002,75.699997,72.699997
20161016071500,180.0,177.0,59.0,55,88.699997,100,72.099998,75.800003,72.800003
20161016073000,180.0,178.800003,59.600001,55,86.900002,100,72.800003,75.699997,72.699997
20161016074500,180.0,175.800003,58.600001,55,59.599998,0,72.800003,75.800003,72.800003
20161016080000,180.0,177.600006,59.200002,55,58.0,100,72.400002,75.800003,72.800003
20161016081500,180.0,179.399994,59.799998,55,58.0,100,72.5,75.699997,72.699997
20161016083000,180.0,182.399994,60.799998,55,58.0,100,72.300003,75.699997,72.699997
20161016084500,180.0,177.600006,59.200002,55,61.099998,100,71.900002,75.699997,72.699997
20161016090000,180.0,177.600006,59.200002,55,89.300003,100,72.099998,75.699997,72.699997
20161016091500,180.0,179.399994,59.799998,55,85.599998,100,72.5,75.800003,72.800003
20161016093000,180.0,179.399994,59.799998,55,76.300003,0,73.099998,75.800003,72.800003
20161016094500,180.0,187.199997,62.399999,52,60.0,100,72.5,75.800003,72.800003
20161016100000,180.0,187.199997,62.399999,52,58.400002,100,72.300003,75.800003,72.800003
20161016101500,180.0,187.199997,62.399999,52,61.5,100,72.099998,75.800003,72.800003
20161016103000,180.0,182.399994,60.799998,52,83.699997,100,72.599998,75.900002,72.900002
20161016104500,180.0,185.399994,61.799998,52,61.099998,0,73.099998,75.900002,72.900002
20161016110000,180.0,185.399994,61.799998,52,58.299999,100,72.599998,75.900002,72.900002
20161016111500,180.0,185.399994,61.799998,52,58.299999,100,72.900002,76.0,73.0
20161016113000,180.0,185.399994,61.799998,52,58.299999,100,73.099998,76.0,73.0
20161016114500,180.0,185.399994,61.799998,52,58.299999,100,72.900002,76.0,73.0
20161016120000,180.0,185.399994,61.799998,52,58.299999,100,72.900002,76.0,73.0
20161016121500,180.0,182.399994,60.799998,52,58.299999,100,72.800003,76.0,73.0
20161016123000,180.0,182.399994,60.799998,52,58.299999,100,72.800003,76.0,73.0
20161016124500,180.0,185.399994,61.799998,52,58.299999,100,72.699997,76.0,73.0
20161016130000,180.0,182.399994,60.799998,52,58.299999,100,72.599998,76.0,73.0
20161016131500,180.0,186.0,62.0,52,60.299999,100,72.300003,75.800003,72.800003
20161016133000,180.0,186.0,62.0,52,77.800003,100,72.199997,76.0,73.0
20161016134500,180.0,186.0,62.0,52,92.0,100,73.099998,76.0,73.0
20161016140000,180.0,186.0,62.0,52,58.700001,100,72.699997,76.0,73.0
20161016141500,180.0,183.600006,61.200002,52,58.700001,100,72.199997,75.900002,72.900002
20161016143000,180.0,183.600006,61.200002,52,63.799999,100,72.099998,75.900002,72.900002
20161016144500,180.0,183.600006,61.200002,52,92.5,100,72.800003,75.900002,72.900002
20161016150000,180.0,183.600006,61.200002,52,59.200001,0,72.800003,75.800003,72.800003
20161016151500,180.0,183.600006,61.200002,52,58.0,100,72.400002,76.0,73.0
20161016153000,180.0,183.600006,61.200002,52,61.5,100,72.300003,76.0,73.0
20161016154500,180.0,186.0,62.0,52,81.099998,100,72.199997,75.900002,72.900002
20161016160000,180.0,183.600006,61.200002,52,85.0,100,73.0,76.0,73.0
20161016161500,180.0,187.199997,62.399999,52,60.799999,0,73.400002,76.0,73.0
20161016163000,180.0,187.199997,62.399999,52,58.400002,0,73.099998,76.0,73.0
20161016164500,180.0,182.399994,60.799998,52,58.400002,0,72.900002,76.0,73.0
20161016170000,180.0,184.800003,61.600001,52,58.400002,100,72.699997,76.0,73.0
20161016171500,180.0,184.800003,61.600001,52,58.400002,100,72.699997,76.0,73.0
20161016173000,180.0,184.800003,61.600001,52,60.700001,100,72.300003,76.0,73.0
20161016174500,180.0,187.199997,62.399999,52,72.400002,100,72.199997,76.0,73.0
20161016180000,180.0,187.199997,62.399999,52,86.599998,100,72.800003,76.0,73.0
20161016181500,180.0,187.199997,62.399999,52,83.800003,100,73.199997,76.0,73.0
20161016183000,180.0,182.399994,60.799998,52,62.0,0,72.900002,76.0,73.0
20161016184500,180.0,178.800003,59.600001,52,59.599998,0,73.199997,76.0,73.0
20161016190000,180.0,174.600006,58.200002,52,58.400002,0,73.199997,76.0,73.0
20161016191500,180.0,172.800003,57.600001,52,58.400002,0,73.099998,76.0,73.0
20161016193000,180.0,172.800003,57.600001,52,58.400002,0,73.199997,76.0,73.0
20161016194500,180.0,172.800003,57.600001,53,58.400002,100,72.599998,75.900002,72.900002
20161016200000,180.0,172.800003,57.600001,53,60.700001,100,72.300003,76.0,73.0
20161016201500,180.0,170.399994,56.799998,53,83.699997,100,72.099998,76.0,73.0
20161016203000,180.0,174.0,58.0,53,92.599998,100,72.900002,76.0,73.0
20161016204500,180.0,174.0,58.0,53,65.300003,0,73.300003,76.0,73.0
20161016210000,180.0,177.600006,59.200002,53,60.0,100,72.699997,76.0,73.0
20161016211500,180.0,175.800003,58.600001,53,59.200001,100,72.5,76.0,73.0
20161016213000,180.0,172.199997,57.399999,53,61.900002,100,72.199997,76.0,73.0
20161016214500,180.0,175.800003,58.600001,53,86.900002,100,72.300003,76.0,73.0
20161016220000,180.0,174.0,58.0,53,88.0,100,73.099998,76.0,73.0
20161016221500,180.0,172.199997,57.399999,53,60.400002,0,73.099998,76.0,73.0
20161016223000,180.0,178.800003,59.600001,53,58.400002,100,72.599998,76.0,73.0
20161016224500,180.0,174.600006,58.200002,53,61.099998,100,72.199997,76.0,73.0
20161016230000,180.0,172.800003,57.600001,53,89.900002,100,72.199997,76.0,73.0
20161016231500,180.0,174.600006,58.200002,53,86.199997,100,72.900002,76.0,73.0
20161016233000,180.0,172.800003,57.600001,53,85.0,100,73.199997,76.0,73.0
20161016234500,180.0,172.800003,57.600001,53,59.599998,100,72.699997,76.0,73.0
20161017000000,180.0,172.800003,57.600001,53,61.900002,100,72.199997,76.0,73.0
20161017001500,180.0,172.800003,57.600001,53,83.099998,100,72.199997,76.0,73.0
20161017003000,180.0,174.600006,58.200002,53,85.0,100,72.900002,76.0,73.0
20161017004500,180.0,174.600006,58.200002,53,98.400002,100,73.199997,76.0,73.0
20161017010000,180.0,178.800003,59.600001,53,59.599998,0,72.800003,76.0,73.0
20161017011500,180.0,177.0,59.0,53,59.599998,100,72.300003,76.0,73.0
20161017013000,180.0,177.0,59.0,53,76.400002,100,72.099998,76.0,73.0
20161017014500,180.0,178.800003,59.600001,53,96.900002,100,72.699997,76.0,73.0
20161017020000,180.0,175.800003,58.600001,53,87.5,100,73.199997,76.0,73.0
20161017021500,180.0,177.600006,59.200002,53,61.099998,0,72.800003,76.0,73.0
20161017023000,180.0,177.600006,59.200002,53,61.099998,100,72.199997,76.0,73.0
20161017024500,180.0,177.600006,59.200002,53,81.5,100,72.099998,76.0,73.0
20161017030000,180.0,177.600006,59.200002,53,86.300003,100,72.699997,76.0,73.0
20161017031500,180.0,177.600006,59.200002,53,94.599998,100,73.099998,76.0,73.0
20161017033000,180.0,179.399994,59.799998,53,59.799999,0,73.099998,76.0,73.0
20161017034500,180.0,179.399994,59.799998,53,58.400002,100,72.300003,76.0,73.0
20161017040000,180.0,181.199997,60.399999,53,63.200001,100,72.099998,76.0,73.0
20161017041500,180.0,178.800003,59.600001,53,97.400002,100,72.5,76.0,73.0
20161017043000,180.0,178.800003,59.600001,53,88.099998,100,72.900002,76.0,73.0
20161017044500,180.0,176.399994,58.799998,53,89.699997,100,73.199997,76.0,73.0
20161017050000,180.0,179.399994,59.799998,53,62.0,100,72.699997,76.0,73.0
20161017051500,180.0,179.399994,59.799998,53,62.0,100,72.199997,76.0,73.0
20161017053000,180.0,176.399994,58.799998,53,88.599998,100,72.199997,76.0,73.0
20161017054500,180.0,179.399994,59.799998,53,99.900002,100,72.800003,76.0,73.0
20161017060000,180.0,181.199997,60.399999,53,88.699997,100,73.199997,76.0,73.0
20161017061500,180.0,177.600006,59.200002,53,60.400002,100,72.699997,76.0,73.0
20161017063000,180.0,180.600006,60.200002,53,60.400002,100,72.300003,76.0,73.0
20161017064500,180.0,175.800003,58.600001,53,73.5,100,72.099998,76.0,73.0
20161017070000,180.0,175.800003,58.600001,53,89.900002,100,72.599998,76.0,73.0
20161017071500,180.0,174.0,58.0,53,86.599998,100,73.099998,76.0,73.0
20161017073000,180.0,172.199997,57.399999,53,62.5,0,73.199997,76.0,73.0
20161017074500,180.0,179.399994,59.799998,56,58.400002,100,72.400002,76.0,73.0
20161017080000,180.0,181.800003,60.600001,56,61.599998,100,72.099998,76.0,73.0
20161017081500,180.0,184.800003,61.600001,56,85.0,100,72.599998,76.0,73.0
20161017083000,180.0,179.399994,59.799998,56,88.199997,100,73.199997,76.0,73.0
20161017084500,180.0,184.199997,61.399999,56,59.599998,100,72.699997,76.0,73.0
20161017090000,180.0,187.199997,62.399999,55,59.599998,100,72.199997,76.0,73.0
20161017091500,180.0,187.199997,62.399999,55,80.599998,100,72.400002,76.0,73.0
20161017093000,180.0,190.199997,63.399999,55,78.300003,100,73.099998,76.0,73.0
20161017094500,180.0,183.600006,61.200002,55,60.5,0,73.199997,76.0,73.0
20161017100000,180.0,181.199997,60.399999,55,58.400002,0,72.900002,76.0,73.0
20161017101500,180.0,181.199997,60.399999,55,58.400002,100,72.599998,76.0,73.0
20161017103000,180.0,183.600006,61.200002,55,60.400002,100,72.400002,76.0,73.0
20161017104500,180.0,183.600006,61.200002,55,62.400002,100,72.400002,76.0,73.0
20161017110000,180.0,183.600006,61.200002,55,79.199997,100,72.5,76.0,73.0
20161017111500,180.0,183.600006,61.200002,55,84.800003,100,72.900002,76.0,73.0
20161017113000,180.0,183.600006,61.200002,55,82.099998,100,73.199997,76.0,73.0
20161017114500,180.0,183.600006,61.200002,55,59.200001,0,73.099998,76.0,73.0
20161017120000,180.0,190.800003,63.600001,55,59.200001,0,72.800003,76.0,73.0
20161017121500,180.0,190.800003,63.600001,54,58.400002,0,72.800003,76.0,73.0
20161017123000,180.0,188.399994,62.799998,53,58.400002,0,72.800003,76.0,73.0
20161017124500,180.0,188.399994,62.799998,52,58.400002,100,72.699997,76.0,73.0
20161017130000,180.0,188.399994,62.799998,52,58.400002,100,72.699997,76.0,73.0
20161017131500,180.0,184.800003,61.600001,52,58.400002,100,72.5,76.0,73.0
20161017133000,180.0,184.800003,61.600001,51,61.099998,100,72.199997,76.0,73.0
20161017134500,180.0,184.800003,61.600001,51,80.400002,100,72.300003,76.0,73.0
20161017140000,180.0,182.399994,60.799998,51,91.5,100,72.900002,76.0,73.0
20161017141500,180.0,182.399994,60.799998,51,70.699997,0,73.300003,76.0,73.0
20161017143000,180.0,182.399994,60.799998,51,58.400002,100,72.699997,76.0,73.0
20161017144500,180.0,182.399994,60.799998,51,58.400002,100,72.400002,76.0,73.0
20161017150000,180.0,179.399994,59.799998,51,61.900002,100,72.199997,76.0,73.0
20161017151500,180.0,176.399994,58.799998,51,96.599998,100,72.699997,76.0,73.0
20161017153000,180.0,176.399994,58.799998,51,83.199997,100,73.0,76.0,73.0
20161017154500,180.0,172.800003,57.600001,51,88.599998,100,73.099998,76.0,73.0
20161017160000,180.0,175.800003,58.600001,51,63.5,0,73.300003,76.0,73.0
20161017161500,180.0,175.800003,58.600001,51,58.400002,0,72.800003,76.0,73.0
20161017163000,180.0,175.800003,58.600001,51,58.400002,100,72.599998,76.0,73.0
20161017164500,180.0,175.800003,58.600001,51,60.299999,100,72.400002,76.0,73.0
20161017170000,180.0,172.800003,57.600001,51,62.0,100,72.599998,76.0,73.0
20161017171500,180.0,174.600006,58.200002,51,62.0,100,72.699997,76.0,73.0
20161017173000,180.0,179.399994,59.799998,51,62.799999,100,72.699997,76.0,73.0
20161017174500,180.0,181.800003,60.600001,51,62.799999,100,72.699997,76.0,73.0
20161017180000,180.0,181.800003,60.600001,51,62.799999,100,72.599998,76.0,73.0
20161017181500,180.0,181.800003,60.600001,51,65.199997,100,72.5,76.0,73.0
20161017183000,180.0,181.800003,60.600001,51,85.599998,100,72.699997,76.0,73.0
20161017184500,180.0,184.800003,61.600001,51,96.0,100,72.900002,76.0,73.0
20161017190000,180.0,184.800003,61.600001,51,85.699997,100,73.099998,76.0,73.0
20161017191500,180.0,184.800003,61.600001,51,61.200001,0,73.300003,76.0,73.0
20161017193000,180.0,181.199997,60.399999,51,58.799999,0,73.099998,76.0,73.0
20161017194500,180.0,177.0,59.0,51,58.799999,0,73.0,76.0,73.0
20161017200000,180.0,178.800003,59.600001,51,58.799999,100,72.699997,76.0,73.0
20161017201500,180.0,175.800003,58.600001,51,58.799999,100,72.599998,76.0,73.0
20161017203000,180.0,175.800003,58.600001,51,60.799999,100,72.300003,76.0,73.0
20161017204500,180.0,175.800003,58.600001,51,78.599998,100,72.199997,76.0,73.0
20161017210000,180.0,174.0,58.0,51,96.099998,100,72.900002,76.0,73.0
20161017211500,180.0,177.0,59.0,51,75.099998,0,73.400002,76.0,73.0
20161017213000,180.0,174.0,58.0,51,58.799999,0,72.800003,76.0,73.0
20161017214500,180.0,174.0,58.0,51,58.799999,100,72.400002,76.0,73.0
20161017220000,180.0,174.0,58.0,51,62.799999,100,72.300003,76.0,73.0
20161017221500,180.0,176.399994,58.799998,51,90.400002,100,72.400002,76.0,73.0
20161017223000,180.0,174.600006,58.200002,51,88.699997,100,73.099998,76.0,73.0
20161017224500,180.0,176.399994,58.799998,51,61.799999,0,73.099998,76.0,73.0
20161017230000,180.0,174.600006,58.200002,51,58.799999,0,72.800003,76.0,73.0
20161017231500,180.0,172.800003,57.600001,51,58.799999,100,72.400002,76.0,73.0
20161017233000,180.0,177.600006,59.200002,51,62.299999,100,72.300003,76.0,73.0
20161017234500,180.0,174.0,58.0,51,85.400002,100,72.300003,76.0,73.0
20161018000000,180.0,179.399994,59.799998,51,90.699997,100,73.0,76.0,73.0
20161018001500,180.0,188.399994,62.799998,51,61.200001,0,73.199997,76.0,73.0
20161018003000,180.0,183.600006,61.200002,51,58.299999,100,72.5,76.0,73.0
20161018004500,180.0,186.0,62.0,51,61.599998,100,72.199997,76.0,73.0
20161018010000,180.0,186.0,62.0,51,93.0,100,72.400002,76.0,73.0
20161018011500,180.0,186.0,62.0,51,85.099998,100,73.099998,76.0,73.0
20161018013000,180.0,183.600006,61.200002,51,62.799999,0,73.199997,76.0,73.0
20161018014500,180.0,188.399994,62.799998,51,58.799999,100,72.599998,76.0,73.0
20161018020000,180.0,184.199997,61.399999,51,61.900002,100,72.199997,76.0,73.0
20161018021500,180.0,187.199997,62.399999,51,94.199997,100,72.300003,76.0,73.0
20161018023000,180.0,184.800003,61.600001,51,98.400002,100,73.0,76.0,73.0
20161018024500,180.0,184.800003,61.600001,51,62.900002,0,73.300003,76.0,73.0
20161018030000,180.0,184.800003,61.600001,51,58.400002,100,72.599998,76.0,73.0
20161018031500,180.0,182.399994,60.799998,51,61.099998,100,72.400002,76.0,73.0
20161018033000,180.0,182.399994,60.799998,51,73.400002,100,72.099998,76.0,73.0
20161018034500,180.0,184.800003,61.600001,51,95.300003,100,72.800003,76.0,73.0
20161018040000,180.0,184.800003,61.600001,51,81.699997,0,73.300003,76.0,73.0
20161018041500,180.0,184.800003,61.600001,51,58.400002,100,72.699997,76.0,73.0
20161018043000,180.0,182.399994,60.799998,51,60.299999,100,72.199997,76.0,73.0
20161018044500,180.0,182.399994,60.799998,51,84.300003,100,72.199997,76.0,73.0
20161018050000,180.0,182.399994,60.799998,51,81.900002,100,72.800003,76.0,73.0
20161018051500,180.0,182.399994,60.799998,51,83.900002,100,73.0,76.0,73.0
20161018053000,180.0,185.399994,61.799998,51,88.699997,100,73.199997,76.0,73.0
20161018054500,180.0,185.399994,61.799998,51,58.799999,100,72.699997,76.0,73.0
20161018060000,180.0,185.399994,61.799998,51,60.0,100,72.300003,76.0,73.0
20161018061500,180.0,181.199997,60.399999,51,81.0,100,72.099998,76.0,73.0
20161018063000,180.0,181.199997,60.399999,51,92.400002,100,72.900002,76.0,73.0
20161018064500,180.0,175.800003,58.600001,51,83.199997,100,73.199997,76.0,73.0
20161018070000,180.0,174.0,58.0,54,60.400002,0,72.900002,76.0,73.0
20161018071500,180.0,174.0,58.0,54,58.400002,100,72.400002,76.0,73.0
20161018073000,180.0,175.800003,58.600001,54,62.400002,100,72.199997,76.0,73.0
20161018074500,180.0,174.0,58.0,54,88.0,100,72.400002,76.0,73.0
20161018080000,180.0,177.0,59.0,54,90.5,100,72.900002,76.0,73.0
20161018081500,180.0,177.0,59.0,54,65.099998,0,73.300003,76.0,73.0
20161018083000,180.0,174.600006,58.200002,54,59.200001,100,72.699997,76.0,73.0
20161018084500,180.0,177.0,59.0,54,59.200001,100,72.599998,76.0,73.0
20161018090000,180.0,170.399994,56.799998,54,61.900002,100,72.300003,76.0,73.0
20161018091500,180.0,170.399994,56.799998,54,63.599998,100,72.400002,76.0,73.0
20161018093000,180.0,172.800003,57.600001,55,82.599998,100,72.800003,76.0,73.0
20161018094500,180.0,172.800003,57.600001,55,87.400002,100,73.199997,76.0,73.0
20161018100000,180.0,176.399994,58.799998,55,59.599998,0,73.099998,76.0,73.0
20161018101500,180.0,174.600006,58.200002,55,58.799999,0,73.0,76.0,73.0
20161018103000,180.0,174.600006,58.200002,55,58.799999,0,73.199997,76.0,73.0
20161018104500,180.0,178.800003,59.600001,55,58.799999,0,73.300003,76.0,73.0
20161018110000,180.0,185.399994,61.799998,55,58.799999,0,73.199997,76.0,73.0
20161018111500,180.0,185.399994,61.799998,55,58.799999,0,73.099998,76.0,73.0
20161018113000,180.0,185.399994,61.799998,55,58.0,0,73.300003,76.0,73.0
20161018114500,180.0,189.0,63.0,55,58.0,0,73.199997,76.0,73.0
20161018120000,180.0,189.0,63.0,55,58.0,0,73.199997,76.0,73.0
20161018121500,180.0,189.0,63.0,54,58.0,0,73.099998,76.0,73.0
20161018123000,180.0,189.0,63.0,52,58.0,0,73.099998,76.0,73.0
20161018124500,180.0,183.600006,61.200002,52,58.0,0,73.099998,76.0,73.0
20161018130000,180.0,183.600006,61.200002,52,58.0,0,73.099998,76.0,73.0
20161018131500,180.0,183.600006,61.200002,52,58.0,0,73.099998,76.0,73.0
20161018133000,180.0,183.600006,61.200002,52,58.0,0,72.800003,76.0,73.0
20161018134500,180.0,171.0,57.0,53,58.0,100,72.699997,76.0,73.0
20161018140000,180.0,171.0,57.0,54,58.0,100,72.699997,76.0,73.0
20161018141500,180.0,174.0,58.0,54,58.0,100,72.599998,76.0,73.0
20161018143000,180.0,175.800003,58.600001,54,58.700001,100,72.599998,76.0,73.0
20161018144500,180.0,172.199997,57.399999,54,58.700001,100,72.699997,76.0,73.0
20161018150000,180.0,172.199997,57.399999,54,58.700001,100,72.699997,76.0,73.0
20161018151500,180.0,172.199997,57.399999,54,61.5,100,72.699997,76.0,73.0
20161018153000,180.0,175.800003,58.600001,55,60.400002,100,72.699997,76.0,73.0
20161018154500,180.0,175.800003,58.600001,55,59.200001,100,72.599998,76.0,73.0
20161018160000,180.0,174.0,58.0,55,63.900002,100,72.5,76.0,73.0
20161018161500,180.0,176.399994,58.799998,55,71.199997,100,72.800003,76.0,73.0
20161018163000,180.0,176.399994,58.799998,55,73.900002,100,72.900002,76.0,73.0
20161018164500,180.0,176.399994,58.799998,55,73.900002,100,73.099998,76.0,73.0
20161018170000,180.0,176.399994,58.799998,55,73.900002,100,73.199997,76.0,73.0
20161018171500,180.0,176.399994,58.799998,55,60.5,0,73.099998,76.0,73.0
20161018173000,180.0,179.399994,59.799998,55,58.400002,0,72.900002,76.0,73.0
20161018174500,180.0,181.800003,60.600001,55,58.400002,100,72.599998,76.0,73.0
20161018180000,180.0,177.0,59.0,55,60.299999,100,72.300003,76.0,73.0
20161018181500,180.0,179.399994,59.799998,55,62.0,100,72.400002,76.0,73.0
20161018183000,180.0,179.399994,59.799998,55,84.400002,100,72.5,76.0,73.0
20161018184500,180.0,179.399994,59.799998,55,84.400002,100,73.099998,76.0,73.0
20161018190000,180.0,177.600006,59.200002,55,62.599998,0,73.199997,76.0,73.0
20161018191500,180.0,177.600006,59.200002,55,58.799999,100,72.599998,76.0,73.0
20161018193000,180.0,177.600006,59.200002,55,61.099998,100,72.199997,76.0,73.0
20161018194500,180.0,180.600006,60.200002,55,82.5,100,72.400002,76.0,73.0
20161018200000,180.0,180.600006,60.200002,55,82.5,100,73.0,76.0,73.0
20161018201500,180.0,180.600006,60.200002,55,74.099998,0,73.300003,76.0,73.0
20161018203000,180.0,180.600006,60.200002,55,60.400002,100,72.699997,76.0,73.0
20161018204500,180.0,180.600006,60.200002,55,61.200001,100,72.199997,76.0,73.0
20161018210000,180.0,180.600006,60.200002,55,81.5,100,72.199997,76.0,73.0
20161018211500,180.0,177.600006,59.200002,55,84.800003,100,72.800003,76.0,73.0
20161018213000,180.0,181.199997,60.399999,55,95.900002,100,73.199997,76.0,73.0
20161018214500,180.0,185.399994,61.799998,55,58.799999,0,72.699997,76.0,73.0
20161018220000,180.0,182.399994,60.799998,55,59.900002,100,72.199997,76.0,73.0
20161018221500,180.0,179.399994,59.799998,55,88.800003,100,72.099998,76.0,73.0
20161018223000,180.0,183.600006,61.200002,55,94.099998,100,72.800003,76.0,73.0
20161018224500,180.0,183.600006,61.200002,55,87.5,100,73.199997,76.0,73.0
20161018230000,180.0,183.600006,61.200002,55,59.099998,100,72.699997,76.0,73.0
20161018231500,180.0,183.600006,61.200002,55,61.099998,100,72.099998,76.0,73.0
20161018233000,180.0,187.199997,62.399999,55,91.400002,100,72.300003,76.0,73.0
20161018234500,180.0,187.199997,62.399999,55,84.599998,100,72.900002,76.0,73.0
20161019000000,180.0,187.199997,62.399999,54,91.400002,100,73.199997,76.0,73.0
20161019001500,180.0,187.199997,62.399999,54,59.599998,100,72.699997,76.0,73.0
20161019003000,180.0,187.199997,62.399999,52,61.5,100,72.199997,76.0,73.0
20161019004500,180.0,184.199997,61.399999,52,89.800003,100,72.199997,76.0,73.0
20161019010000,180.0,184.199997,61.399999,52,96.599998,100,72.900002,76.0,73.0
20161019011500,180.0,187.199997,62.399999,52,88.099998,100,73.199997,76.0,73.0
20161019013000,180.0,187.199997,62.399999,52,59.599998,100,72.699997,76.0,73.0
20161019014500,180.0,184.199997,61.399999,52,62.400002,100,72.099998,76.0,73.0
20161019020000,180.0,184.199997,61.399999,52,97.099998,100,72.400002,76.0,73.0
20161019021500,180.0,184.199997,61.399999,52,87.5,100,72.900002,76.0,73.0
20161019023000,180.0,188.399994,62.799998,52,87.5,100,73.199997,76.0,73.0
20161019024500,180.0,188.399994,62.799998,52,60.799999,0,72.699997,76.0,73.0
20161019030000,180.0,184.199997,61.399999,52,61.5,100,72.099998,76.0,73.0
20161019031500,180.0,184.199997,61.399999,52,85.599998,100,72.400002,76.0,73.0
20161019033000,180.0,184.199997,61.399999,52,97.800003,100,72.900002,76.0,73.0
20161019034500,180.0,184.199997,61.399999,52,89.300003,100,73.199997,76.0,73.0
20161019040000,180.0,184.199997,61.399999,52,61.200001,100,72.800003,76.0,73.0
20161019041500,180.0,184.199997,61.399999,52,62.400002,100,72.199997,76.0,73.0
20161019043000,180.0,184.199997,61.399999,52,89.300003,100,72.199997,76.0,73.0
20161019044500,180.0,184.199997,61.399999,52,86.900002,100,72.800003,76.0,73.0
20161019050000,180.0,184.199997,61.399999,52,85.599998,100,73.199997,76.0,73.0
20161019051500,180.0,180.600006,60.200002,52,60.099998,0,73.0,76.0,73.0
20161019053000,180.0,180.600006,60.200002,52,60.099998,100,72.099998,76.0,73.0
20161019054500,180.0,185.399994,61.799998,52,84.900002,100,72.199997,76.0,73.0
20161019060000,180.0,185.399994,61.799998,52,83.599998,100,72.699997,76.0,73.0
20161019061500,180.0,181.800003,60.600001,52,96.599998,100,73.0,76.0,73.0
20161019063000,180.0,181.800003,60.600001,52,88.099998,100,73.199997,76.0,73.0
20161019064500,180.0,184.800003,61.600001,52,62.900002,0,73.199997,76.0,73.0
20161019070000,180.0,172.800003,57.600001,53,59.099998,100,72.300003,76.0,73.0
20161019071500,180.0,170.399994,56.799998,54,82.0,100,72.0,76.0,73.0
20161019073000,180.0,170.399994,56.799998,54,85.599998,100,72.599998,76.0,73.0
20161019074500,180.0,174.600006,58.200002,54,91.800003,100,72.699997,76.0,73.0
20161019080000,180.0,171.0,57.0,55,98.599998,100,72.900002,76.0,73.0
20161019081500,180.0,175.800003,58.600001,55,92.800003,100,72.900002,76.0,73.0
20161019083000,180.0,172.800003,57.600001,55,92.800003,100,73.0,76.0,73.0
20161019084500,180.0,171.0,57.0,55,87.5,100,73.099998,76.0,73.0
20161019090000,180.0,171.0,57.0,55,86.199997,100,73.199997,76.0,73.0
20161019091500,180.0,177.0,59.0,55,67.099998,0,73.300003,76.0,73.0
20161019093000,180.0,177.0,59.0,55,58.0,0,72.800003,76.0,73.0
20161019094500,180.0,177.0,59.0,55,58.0,100,72.400002,76.0,73.0
20161019100000,180.0,179.399994,59.799998,55,61.099998,100,72.199997,76.0,73.0
20161019101500,180.0,177.0,59.0,55,83.199997,100,72.5,76.0,73.0
20161019103000,180.0,180.600006,60.200002,55,60.0,0,73.5,76.0,73.0
20161019104500,180.0,184.199997,61.399999,55,57.599998,0,73.199997,76.0,73.0
20161019110000,180.0,184.199997,61.399999,55,56.799999,0,73.199997,76.0,73.0
20161019111500,180.0,184.199997,61.399999,55,57.900002,0,73.400002,76.0,73.0
20161019113000,180.0,181.199997,60.399999,55,57.900002,0,73.5,76.0,73.0
20161019114500,180.0,181.199997,60.399999,55,57.200001,0,73.400002,76.0,73.0
20161019120000,180.0,181.199997,60.399999,55,57.200001,0,73.400002,76.0,73.0
20161019121500,180.0,184.800003,61.600001,55,58.299999,0,72.900002,76.0,73.0
20161019123000,180.0,181.199997,60.399999,55,58.299999,0,72.800003,76.0,73.0
20161019124500,180.0,184.800003,61.600001,55,57.200001,100,72.699997,76.0,73.0
20161019130000,180.0,182.399994,60.799998,55,57.200001,100,72.400002,76.0,73.0
20161019131500,180.0,185.399994,61.799998,54,59.5,100,72.300003,76.0,73.0
20161019133000,180.0,189.0,63.0,53,77.800003,100,73.0,76.0,73.0
20161019134500,180.0,184.800003,61.600001,52,58.0,0,73.300003,76.0,73.0
20161019140000,180.0,184.800003,61.600001,52,58.0,0,73.300003,76.0,73.0
20161019141500,180.0,181.800003,60.600001,51,57.200001,0,72.900002,76.0,73.0
20161019143000,180.0,181.800003,60.600001,51,57.200001,0,73.900002,76.0,73.0
20161019144500,180.0,190.800003,63.600001,53,57.200001,0,74.599998,76.0,73.0
20161019150000,180.0,185.399994,61.799998,51,57.900002,0,74.5,76.0,73.0
20161019151500,180.0,185.399994,61.799998,51,57.900002,0,74.199997,76.0,73.0
20161019153000,180.0,188.399994,62.799998,51,57.900002,0,74.099998,76.0,73.0
20161019154500,180.0,186.0,62.0,51,57.200001,0,73.699997,76.0,73.0
20161019160000,180.0,186.0,62.0,51,57.200001,0,73.599998,76.0,73.0
20161019161500,180.0,186.0,62.0,51,57.200001,0,73.300003,76.0,73.0
20161019163000,180.0,178.800003,59.600001,51,57.200001,0,73.199997,76.0,73.0
20161019164500,180.0,178.800003,59.600001,51,57.900002,0,73.300003,76.0,73.0
20161019170000,180.0,177.0,59.0,51,57.900002,0,73.199997,76.0,73.0
20161019171500,180.0,177.0,59.0,51,57.900002,0,73.199997,76.0,73.0
20161019173000,180.0,177.0,59.0,51,57.900002,0,73.199997,76.0,73.0
20161019174500,180.0,177.0,59.0,51,57.900002,0,73.099998,76.0,73.0
20161019180000,180.0,174.0,58.0,51,57.900002,0,72.900002,76.0,73.0
20161019181500,180.0,176.399994,58.799998,51,57.900002,100,72.699997,76.0,73.0
20161019183000,180.0,181.199997,60.399999,51,57.900002,100,72.699997,76.0,73.0
20161019184500,180.0,181.199997,60.399999,51,57.900002,100,72.599998,76.0,73.0
20161019190000,180.0,184.199997,61.399999,51,60.299999,100,72.5,76.0,73.0
20161019191500,180.0,184.199997,61.399999,51,61.5,100,72.699997,76.0,73.0
20161019193000,180.0,184.199997,61.399999,51,61.5,100,72.699997,76.0,73.0
20161019194500,180.0,205.800003,68.600001,56,57.900002,0,74.300003,76.0,73.0
20161019200000,180.0,238.800003,79.600001,65,57.200001,0,75.5,76.0,73.0
20161019201500,180.0,217.199997,72.399999,58,57.900002,0,75.599998,76.0,73.0
20161019203000,180.0,190.800003,63.600001,52,58.700001,0,74.699997,76.0,73.0
20161019204500,180.0,174.0,58.0,51,58.700001,0,73.800003,76.0,73.0
20161019210000,180.0,176.399994,58.799998,53,58.700001,0,73.199997,76.0,73.0
20161019211500,180.0,174.0,58.0,53,58.700001,0,72.800003,76.0,73.0
20161019213000,180.0,176.399994,58.799998,53,58.700001,100,72.400002,76.0,73.0
20161019214500,180.0,176.399994,58.799998,53,62.799999,100,72.300003,76.0,73.0
20161019220000,180.0,174.600006,58.200002,53,91.5,100,72.5,76.0,73.0
20161019221500,180.0,172.800003,57.600001,53,91.5,100,73.099998,76.0,73.0
20161019223000,180.0,172.800003,57.600001,53,59.599998,0,73.0,76.0,73.0
20161019224500,180.0,175.800003,58.600001,53,58.400002,100,72.400002,76.0,73.0
20161019230000,180.0,172.199997,57.399999,53,62.400002,100,72.199997,76.0,73.0
20161019231500,180.0,175.800003,58.600001,53,85.0,100,72.400002,76.0,73.0
20161019233000,180.0,172.199997,57.399999,53,90.0,100,73.0,76.0,73.0
20161019234500,180.0,174.600006,58.200002,53,71.900002,0,73.300003,76.0,73.0
20161020000000,180.0,172.800003,57.600001,53,60.0,100,72.699997,76.0,73.0
20161020001500,180.0,172.800003,57.600001,53,59.200001,100,72.400002,76.0,73.0
20161020003000,180.0,172.800003,57.600001,54,66.199997,100,72.099998,76.0,73.0
20161020004500,180.0,172.800003,57.600001,54,85.599998,100,72.599998,76.0,73.0
20161020010000,180.0,172.800003,57.600001,54,90.5,100,72.900002,76.0,73.0
20161020011500,180.0,172.800003,57.600001,54,95.300003,100,73.099998,76.0,73.0
20161020013000,180.0,171.0,57.0,54,70.699997,0,73.300003,76.0,73.0
20161020014500,180.0,174.0,58.0,54,59.099998,100,72.599998,76.0,73.0
20161020020000,180.0,174.0,58.0,54,61.5,100,72.199997,76.0,73.0
20161020021500,180.0,174.0,58.0,54,86.199997,100,72.199997,76.0,73.0
20161020023000,180.0,174.0,58.0,54,96.099998,100,72.900002,76.0,73.0
20161020024500,180.0,174.0,58.0,54,91.0,100,73.099998,76.0,73.0
20161020030000,180.0,174.0,58.0,54,87.5,100,73.199997,76.0,73.0
20161020031500,180.0,174.0,58.0,54,60.099998,0,73.0,76.0,73.0
20161020033000,180.0,174.0,58.0,54,58.700001,100,72.400002,76.0,73.0
20161020034500,180.0,174.0,58.0,54,62.400002,100,72.099998,76.0,73.0
20161020040000,180.0,172.199997,57.399999,54,86.900002,100,72.5,76.0,73.0
20161020041500,180.0,172.199997,57.399999,54,91.099998,100,72.800003,76.0,73.0
20161020043000,180.0,174.600006,58.200002,54,96.0,100,73.0,76.0,73.0
20161020044500,180.0,172.199997,57.399999,54,87.5,100,73.099998,76.0,73.0
20161020050000,180.0,182.399994,60.799998,54,89.400002,0,73.300003,76.0,73.0
20161020051500,180.0,182.399994,60.799998,54,58.799999,100,72.699997,76.0,73.0
20161020053000,180.0,187.199997,62.399999,54,59.5,100,72.300003,76.0,73.0
20161020054500,180.0,190.199997,63.399999,54,78.699997,100,72.0,76.0,73.0
20161020060000,180.0,186.0,62.0,54,90.5,100,72.599998,76.0,73.0
20161020061500,180.0,183.600006,61.200002,54,95.900002,100,72.900002,76.0,73.0
20161020063000,180.0,186.0,62.0,54,92.900002,100,73.099998,76.0,73.0
20161020064500,180.0,186.0,62.0,54,90.300003,100,73.199997,76.0,73.0
20161020070000,180.0,186.0,62.0,54,60.0,100,72.699997,76.0,73.0
20161020071500,180.0,181.199997,60.399999,54,60.700001,100,72.199997,76.0,73.0
20161020073000,180.0,183.600006,61.200002,54,67.199997,100,72.300003,76.0,73.0
20161020074500,180.0,177.0,59.0,54,82.599998,100,72.699997,76.0,73.0
20161020080000,180.0,174.0,58.0,54,84.300003,100,72.900002,76.0,73.0
20161020081500,180.0,174.0,58.0,54,84.300003,100,73.0,76.0,73.0
20161020083000,180.0,176.399994,58.799998,54,62.0,0,73.300003,76.0,73.0
20161020084500,180.0,181.800003,60.600001,100,60.0,0,72.900002,76.0,73.0
20161020090000,180.0,185.399994,61.799998,55,58.299999,100,72.400002,76.0,73.0
20161020091500,180.0,190.800003,63.600001,55,61.0,100,72.5,76.0,73.0
20161020093000,180.0,190.800003,63.600001,55,61.0,100,72.5,76.0,73.0
20161020094500,180.0,187.199997,62.399999,54,62.400002,100,72.5,76.0,73.0
20161020100000,180.0,187.199997,62.399999,53,62.400002,100,72.599998,76.0,73.0
20161020101500,180.0,183.600006,61.200002,53,71.099998,100,73.099998,76.0,73.0
20161020103000,180.0,183.600006,61.200002,52,77.300003,100,73.0,76.0,73.0
20161020104500,180.0,189.600006,63.200002,51,77.300003,100,72.900002,76.0,73.0
20161020110000,180.0,185.399994,61.799998,51,78.699997,100,72.900002,76.0,73.0
20161020111500,180.0,181.199997,60.399999,51,76.199997,100,72.900002,76.0,73.0
20161020113000,180.0,181.199997,60.399999,51,72.900002,100,72.900002,76.0,73.0
20161020114500,180.0,183.600006,61.200002,51,72.900002,100,72.900002,76.0,73.0
20161020120000,180.0,178.800003,59.600001,51,74.400002,100,72.900002,76.0,73.0
20161020121500,180.0,178.800003,59.600001,51,77.199997,100,72.099998,76.0,73.0
20161020123000,180.0,178.800003,59.600001,51,93.0,100,71.800003,76.0,73.0
20161020124500,180.0,178.800003,59.600001,51,95.599998,100,72.599998,76.0,73.0
20161020130000,180.0,174.0,58.0,51,92.300003,100,72.900002,76.0,73.0
20161020131500,180.0,177.0,59.0,51,65.599998,0,73.300003,76.0,73.0
20161020133000,180.0,177.0,59.0,51,58.0,0,72.800003,76.0,73.0
20161020134500,180.0,180.600006,60.200002,51,58.0,100,72.400002,76.0,73.0
20161020140000,180.0,170.399994,56.799998,53,61.099998,100,72.300003,76.0,73.0
20161020141500,180.0,174.0,58.0,54,80.599998,100,72.400002,76.0,73.0
20161020143000,180.0,174.0,58.0,54,75.400002,100,72.800003,76.0,73.0
20161020144500,180.0,171.0,57.0,54,89.199997,100,72.900002,76.0,73.0
20161020150000,180.0,175.800003,58.600001,54,78.300003,100,73.199997,76.0,73.0
20161020151500,180.0,175.800003,58.600001,54,88.199997,0,73.300003,76.0,73.0
20161020153000,180.0,175.800003,58.600001,54,61.200001,0,72.800003,76.0,73.0
20161020154500,180.0,178.800003,59.600001,54,59.200001,100,72.400002,76.0,73.0
20161020160000,180.0,178.800003,59.600001,54,61.5,100,72.199997,76.0,73.0
20161020161500,180.0,178.800003,59.600001,54,82.099998,100,72.599998,76.0,73.0
20161020163000,180.0,178.800003,59.600001,54,75.900002,100,72.900002,76.0,73.0
20161020164500,180.0,178.800003,59.600001,54,83.800003,100,73.199997,76.0,73.0
20161020170000,180.0,174.0,58.0,54,58.799999,0,72.800003,76.0,73.0
20161020171500,180.0,177.600006,59.200002,54,58.799999,100,72.300003,76.0,73.0
20161020173000,180.0,174.600006,58.200002,54,72.400002,100,72.099998,76.0,73.0
20161020174500,180.0,174.600006,58.200002,54,95.300003,100,72.5,76.0,73.0
20161020180000,180.0,171.0,57.0,54,91.099998,100,73.099998,76.0,73.0
20161020181500,180.0,175.800003,58.600001,54,59.200001,0,72.900002,76.0,73.0
20161020183000,180.0,170.399994,56.799998,54,59.200001,100,72.300003,76.0,73.0
20161020184500,180.0,170.399994,56.799998,54,75.800003,100,72.099998,76.0,73.0
20161020190000,180.0,170.399994,56.799998,54,97.800003,100,72.599998,76.0,73.0
20161020191500,180.0,174.600006,58.200002,55,93.099998,100,73.0,76.0,73.0
20161020193000,180.0,177.0,59.0,55,64.400002,0,73.199997,76.0,73.0
20161020194500,180.0,174.600006,58.200002,55,59.200001,100,72.400002,76.0,73.0
20161020200000,180.0,174.600006,58.200002,55,61.5,100,72.099998,76.0,73.0
20161020201500,180.0,174.600006,58.200002,55,83.800003,100,72.400002,76.0,73.0
20161020203000,180.0,174.600006,58.200002,55,90.400002,100,72.900002,76.0,73.0
20161020204500,180.0,177.0,59.0,55,64.699997,0,73.300003,76.0,73.0
20161020210000,180.0,174.600006,58.200002,55,58.0,100,72.300003,76.0,73.0
20161020211500,180.0,171.0,57.0,55,61.900002,100,72.199997,76.0,73.0
20161020213000,180.0,172.800003,57.600001,55,98.099998,100,72.400002,76.0,73.0
20161020214500,180.0,176.399994,58.799998,55,98.099998,100,72.900002,76.0,73.0
20161020220000,180.0,176.399994,58.799998,55,88.699997,100,73.199997,76.0,73.0
20161020221500,180.0,176.399994,58.799998,55,58.400002,100,72.599998,76.0,73.0
20161020223000,180.0,174.600006,58.200002,55,61.599998,100,72.099998,76.0,73.0
20161020224500,180.0,176.399994,58.799998,55,92.400002,100,72.400002,76.0,73.0
20161020230000,180.0,178.800003,59.600001,55,86.900002,100,72.900002,76.0,73.0
20161020231500,180.0,177.0,59.0,55,98.400002,100,73.199997,76.0,73.0
20161020233000,180.0,177.0,59.0,55,59.599998,100,72.699997,76.0,73.0
20161020234500,180.0,177.0,59.0,55,61.099998,100,72.099998,76.0,73.0
20161021000000,180.0,179.399994,59.799998,55,85.0,100,72.400002,76.0,73.0
20161021001500,180.0,179.399994,59.799998,55,89.199997,100,72.900002,76.0,73.0
20161021003000,180.0,184.800003,61.600001,55,98.0,100,73.199997,76.0,73.0
20161021004500,180.0,188.399994,62.799998,55,58.799999,0,72.699997,76.0,73.0
20161021010000,180.0,186.0,62.0,55,61.099998,100,71.900002,76.0,73.0
20161021011500,180.0,186.0,62.0,55,85.599998,100,72.400002,76.0,73.0
20161021013000,180.0,190.199997,63.399999,54,93.699997,100,72.699997,76.0,73.0
20161021014500,180.0,190.199997,63.399999,53,84.400002,100,73.0,76.0,73.0
20161021020000,180.0,190.199997,63.399999,53,82.099998,100,73.099998,76.0,73.0
20161021021500,180.0,190.199997,63.399999,53,92.199997,100,73.199997,76.0,73.0
20161021023000,180.0,186.0,62.0,52,58.799999,100,72.800003,76.0,73.0
20161021024500,180.0,191.399994,63.799998,52,61.900002,100,71.900002,76.0,73.0
20161021030000,180.0,187.199997,62.399999,51,90.400002,100,72.5,76.0,73.0
20161021031500,180.0,187.199997,62.399999,51,93.199997,100,72.900002,76.0,73.0
20161021033000,180.0,187.199997,62.399999,51,85.0,100,72.900002,76.0,73.0
20161021034500,180.0,187.199997,62.399999,51,89.199997,100,73.099998,76.0,73.0
20161021040000,180.0,187.199997,62.399999,51,91.900002,100,73.099998,76.0,73.0
20161021041500,180.0,187.199997,62.399999,51,83.199997,100,73.199997,76.0,73.0
20161021043000,180.0,187.199997,62.399999,51,90.699997,100,73.199997,76.0,73.0
20161021044500,180.0,187.199997,62.399999,51,90.699997,100,73.199997,76.0,73.0
20161021050000,180.0,183.600006,61.200002,51,82.599998,100,73.199997,76.0,73.0
20161021051500,180.0,183.600006,61.200002,51,59.599998,0,72.900002,76.0,73.0
20161021053000,180.0,183.600006,61.200002,51,60.299999,100,71.900002,76.0,73.0
20161021054500,180.0,187.199997,62.399999,51,85.599998,100,72.300003,76.0,73.0
20161021060000,180.0,184.800003,61.600001,51,97.099998,100,72.599998,76.0,73.0
20161021061500,180.0,184.800003,61.600001,51,91.099998,100,72.699997,76.0,73.0
20161021063000,180.0,189.0,63.0,51,85.599998,100,72.900002,76.0,73.0
20161021064500,180.0,189.0,63.0,51,96.5,100,73.0,76.0,73.0
20161021070000,180.0,189.0,63.0,51,92.300003,100,73.099998,76.0,73.0
20161021071500,180.0,189.0,63.0,51,86.900002,100,73.099998,76.0,73.0
20161021073000,180.0,186.0,62.0,51,94.599998,100,73.199997,76.0,73.0
20161021074500,180.0,183.600006,61.200002,51,78.800003,100,73.199997,76.0,73.0
20161021080000,180.0,183.600006,61.200002,51,59.599998,100,72.300003,76.0,73.0
20161021081500,180.0,183.600006,61.200002,51,91.5,100,72.0,76.0,73.0
20161021083000,180.0,183.600006,61.200002,51,96.0,100,72.5,76.0,73.0
20161021084500,180.0,186.0,62.0,51,88.699997,100,72.800003,76.0,73.0
20161021090000,180.0,183.600006,61.200002,51,88.699997,100,73.0,76.0,73.0
20161021091500,180.0,183.600006,61.200002,51,101.0,100,73.199997,76.0,73.0
20161021093000,180.0,183.600006,61.200002,51,58.799999,100,72.5,76.0,73.0
20161021094500,180.0,183.600006,61.200002,51,65.699997,100,72.0,76.0,73.0
20161021100000,180.0,183.600006,61.200002,51,95.300003,100,72.599998,76.0,73.0
20161021101500,180.0,183.600006,61.200002,51,88.699997,100,73.0,76.0,73.0
20161021103000,180.0,187.199997,62.399999,51,65.099998,0,73.300003,76.0,73.0
20161021104500,180.0,184.199997,61.399999,51,58.5,100,72.599998,76.0,73.0
20161021110000,180.0,181.800003,60.600001,51,60.700001,100,72.300003,76.0,73.0
20161021111500,180.0,184.800003,61.600001,51,77.699997,100,72.199997,76.0,73.0
20161021113000,180.0,184.800003,61.600001,51,87.199997,100,72.900002,76.0,73.0
20161021114500,180.0,182.399994,60.799998,51,78.800003,0,73.300003,76.0,73.0
20161021120000,180.0,184.800003,61.600001,51,59.599998,100,72.699997,76.0,73.0
20161021121500,180.0,184.800003,61.600001,51,60.299999,100,72.300003,76.0,73.0
20161021123000,180.0,184.800003,61.600001,51,82.0,100,72.099998,76.0,73.0
20161021124500,180.0,181.199997,60.399999,51,86.199997,100,72.900002,76.0,73.0
20161021130000,180.0,181.199997,60.399999,51,90.0,0,73.300003,76.0,73.0
20161021131500,180.0,181.199997,60.399999,51,61.200001,100,72.699997,76.0,73.0
20161021133000,180.0,181.199997,60.399999,51,61.200001,100,72.199997,76.0,73.0
20161021134500,180.0,177.0,59.0,51,93.400002,100,72.199997,76.0,73.0
20161021140000,180.0,181.800003,60.600001,51,91.900002,100,72.800003,76.0,73.0
20161021141500,180.0,175.800003,58.600001,51,86.900002,100,73.099998,76.0,73.0
20161021143000,180.0,177.600006,59.200002,51,62.799999,0,72.900002,76.0,73.0
20161021144500,180.0,181.199997,60.399999,51,61.099998,100,72.300003,76.0,73.0
20161021150000,180.0,178.800003,59.600001,51,74.699997,100,72.099998,76.0,73.0
20161021151500,180.0,177.0,59.0,51,93.0,100,72.599998,76.0,73.0
20161021153000,180.0,177.0,59.0,51,97.800003,100,73.099998,76.0,73.0
20161021154500,180.0,179.399994,59.799998,51,64.0,0,73.099998,76.0,73.0
20161021160000,180.0,176.399994,58.799998,51,61.5,100,72.300003,76.0,73.0
20161021161500,180.0,174.600006,58.200002,51,70.5,100,72.099998,76.0,73.0
20161021163000,180.0,174.600006,58.200002,51,95.300003,100,72.599998,76.0,73.0
20161021164500,180.0,178.800003,59.600001,51,88.5,100,73.0,76.0,73.0
20161021170000,180.0,176.399994,58.799998,51,69.099998,0,73.300003,76.0,73.0
20161021171500,180.0,179.399994,59.799998,51,59.599998,100,72.400002,76.0,73.0
20161021173000,180.0,177.0,59.0,51,71.599998,100,72.0,76.0,73.0
20161021174500,180.0,177.0,59.0,51,92.400002,100,72.599998,76.0,73.0
20161021180000,180.0,178.800003,59.600001,51,92.400002,100,72.900002,76.0,73.0
20161021181500,180.0,178.800003,59.600001,51,95.5,100,73.199997,76.0,73.0
20161021183000,180.0,183.600006,61.200002,51,62.0,0,72.800003,76.0,73.0
20161021184500,180.0,180.600006,60.200002,51,62.0,100,72.199997,76.0,73.0
20161021190000,180.0,180.600006,60.200002,51,88.099998,100,72.199997,76.0,73.0
20161021191500,180.0,180.600006,60.200002,51,88.099998,100,72.699997,76.0,73.0
20161021193000,180.0,180.600006,60.200002,51,94.199997,100,73.0,76.0,73.0
20161021194500,180.0,180.600006,60.200002,51,94.199997,100,73.199997,76.0,73.0
20161021200000,180.0,180.600006,60.200002,51,59.599998,0,72.800003,76.0,73.0
20161021201500,180.0,180.600006,60.200002,51,61.5,100,72.0,76.0,73.0
20161021203000,180.0,177.600006,59.200002,51,88.099998,100,72.300003,76.0,73.0
20161021204500,180.0,179.399994,59.799998,51,91.699997,100,72.699997,76.0,73.0
20161021210000,180.0,182.399994,60.799998,51,91.699997,100,72.800003,76.0,73.0
20161021211500,180.0,182.399994,60.799998,51,86.699997,100,73.0,76.0,73.0
20161021213000,180.0,176.399994,58.799998,51,95.900002,100,73.099998,76.0,73.0
20161021214500,180.0,181.800003,60.600001,51,86.199997,100,73.199997,76.0,73.0
20161021220000,180.0,181.800003,60.600001,51,62.0,0,72.800003,76.0,73.0
20161021221500,180.0,181.800003,60.600001,51,62.0,100,72.0,76.0,73.0
20161021223000,180.0,181.800003,60.600001,51,92.300003,100,72.199997,76.0,73.0
20161021224500,180.0,179.399994,59.799998,51,98.300003,100,72.599998,76.0,73.0
20161021230000,180.0,179.399994,59.799998,51,92.400002,100,72.800003,76.0,73.0
20161021231500,180.0,179.399994,59.799998,51,86.300003,100,73.0,76.0,73.0
20161021233000,180.0,183.600006,61.200002,51,101.900002,100,73.099998,76.0,73.0
20161021234500,180.0,183.600006,61.200002,51,87.699997,100,73.099998,76.0,73.0
20161022000000,180.0,183.600006,61.200002,51,91.699997,100,73.199997,76.0,73.0
20161022001500,180.0,183.600006,61.200002,51,59.200001,0,72.900002,76.0,73.0
20161022003000,180.0,183.600006,61.200002,51,61.799999,100,71.900002,76.0,73.0
20161022004500,180.0,180.600006,60.200002,51,100.199997,100,72.199997,76.0,73.0
20161022010000,180.0,184.199997,61.399999,51,88.699997,100,72.599998,76.0,73.0
20161022011500,180.0,181.199997,60.399999,51,91.0,100,72.699997,76.0,73.0
20161022013000,180.0,181.199997,60.399999,51,99.599998,100,72.800003,76.0,73.0
20161022014500,180.0,183.600006,61.200002,51,88.699997,100,72.900002,76.0,73.0
20161022020000,180.0,188.399994,62.799998,51,99.0,100,73.099998,76.0,73.0
20161022021500,180.0,188.399994,62.799998,51,87.599998,100,73.099998,76.0,73.0
20161022023000,180.0,182.399994,60.799998,51,88.599998,100,73.199997,76.0,73.0
20161022024500,180.0,182.399994,60.799998,51,100.699997,100,73.199997,76.0,73.0
20161022030000,180.0,182.399994,60.799998,51,89.300003,100,73.199997,76.0,73.0
20161022031500,180.0,184.800003,61.600001,51,58.799999,100,72.400002,76.0,73.0
20161022033000,180.0,181.800003,60.600001,51,97.300003,100,71.900002,76.0,73.0
20161022034500,180.0,184.199997,61.399999,51,86.900002,100,72.300003,76.0,73.0
20161022040000,180.0,184.199997,61.399999,51,93.800003,100,72.5,76.0,73.0
20161022041500,180.0,187.199997,62.399999,51,93.800003,100,72.699997,76.0,73.0
20161022043000,180.0,183.600006,61.200002,51,88.5,100,72.800003,76.0,73.0
20161022044500,180.0,183.600006,61.200002,51,101.400002,100,72.900002,76.0,73.0
20161022050000,180.0,183.600006,61.200002,51,86.699997,100,73.0,76.0,73.0
20161022051500,180.0,188.399994,62.799998,51,104.300003,100,73.099998,76.0,73.0
20161022053000,180.0,182.399994,60.799998,51,88.099998,100,73.099998,76.0,73.0
20161022054500,180.0,182.399994,60.799998,51,100.599998,100,73.099998,76.0,73.0
20161022060000,180.0,182.399994,60.799998,51,88.099998,100,73.199997,76.0,73.0
20161022061500,180.0,182.399994,60.799998,51,97.699997,100,73.199997,76.0,73.0
20161022063000,180.0,182.399994,60.799998,51,89.300003,100,73.199997,76.0,73.0
20161022064500,180.0,184.800003,61.600001,51,95.900002,100,73.199997,76.0,73.0
20161022070000,180.0,184.800003,61.600001,51,93.599998,100,73.199997,76.0,73.0
20161022071500,180.0,184.800003,61.600001,51,88.5,100,73.199997,76.0,73.0
20161022073000,180.0,184.800003,61.600001,51,87.300003,100,73.199997,76.0,73.0
20161022074500,180.0,180.600006,60.200002,51,59.5,100,72.199997,76.0,73.0
20161022080000,180.0,174.600006,58.200002,51,101.099998,100,72.0,76.0,73.0
20161022081500,180.0,179.399994,59.799998,51,87.5,100,72.300003,76.0,73.0
20161022083000,180.0,181.199997,60.399999,51,106.0,100,72.5,76.0,73.0
20161022084500,180.0,181.199997,60.399999,51,88.099998,100,72.699997,76.0,73.0
20161022090000,180.0,181.199997,60.399999,51,102.400002,100,72.900002,76.0,73.0
20161022091500,180.0,183.600006,61.200002,51,92.199997,100,73.099998,76.0,73.0
20161022093000,180.0,183.600006,61.200002,51,61.599998,0,73.199997,76.0,73.0
20161022094500,180.0,183.600006,61.200002,51,59.099998,100,72.199997,76.0,73.0
20161022100000,180.0,183.600006,61.200002,51,82.099998,100,72.199997,76.0,73.0
20161022101500,180.0,183.600006,61.200002,51,88.599998,100,72.699997,76.0,73.0
20161022103000,180.0,183.600006,61.200002,51,88.599998,100,73.0,76.0,73.0
20161022104500,180.0,183.600006,61.200002,51,72.099998,0,73.300003,76.0,73.0
20161022110000,180.0,183.600006,61.200002,51,58.700001,100,72.599998,76.0,73.0
20161022111500,180.0,180.600006,60.200002,51,62.400002,100,72.199997,76.0,73.0
20161022113000,180.0,177.0,59.0,51,89.0,100,72.300003,76.0,73.0
20161022114500,180.0,178.800003,59.600001,51,91.199997,100,72.800003,76.0,73.0
20161022120000,180.0,178.800003,59.600001,51,83.800003,100,73.199997,76.0,73.0
20161022121500,180.0,176.399994,58.799998,51,62.400002,0,72.900002,76.0,73.0
20161022123000,180.0,176.399994,58.799998,51,59.599998,100,72.400002,76.0,73.0
20161022124500,180.0,176.399994,58.799998,51,63.599998,100,72.099998,76.0,73.0
20161022130000,180.0,176.399994,58.799998,51,94.900002,100,72.400002,76.0,73.0
20161022131500,180.0,174.600006,58.200002,51,86.900002,100,73.0,76.0,73.0
20161022133000,180.0,177.600006,59.200002,51,68.800003,0,73.300003,76.0,73.0
20161022134500,180.0,177.600006,59.200002,51,60.700001,100,72.5,76.0,73.0
20161022140000,180.0,177.600006,59.200002,51,62.5,100,72.099998,76.0,73.0
20161022141500,180.0,177.600006,59.200002,51,95.199997,100,72.300003,76.0,73.0
20161022143000,180.0,174.0,58.0,51,95.199997,100,72.900002,76.0,73.0
20161022144500,180.0,174.0,58.0,51,87.5,100,73.199997,76.0,73.0
20161022150000,180.0,172.199997,57.399999,51,64.0,0,72.900002,76.0,73.0
20161022151500,180.0,174.600006,58.200002,51,61.900002,100,72.300003,76.0,73.0
20161022153000,180.0,171.0,57.0,52,74.900002,100,72.099998,76.0,73.0
20161022154500,180.0,174.0,58.0,53,86.199997,100,72.599998,76.0,73.0
20161022160000,180.0,174.0,58.0,53,88.400002,100,73.099998,76.0,73.0
20161022161500,180.0,174.0,58.0,53,73.599998,0,73.300003,76.0,73.0
20161022163000,180.0,177.0,59.0,53,61.200001,100,72.599998,76.0,73.0
20161022164500,180.0,174.0,58.0,53,63.599998,100,72.099998,76.0,73.0
20161022170000,180.0,172.199997,57.399999,53,98.400002,100,72.400002,76.0,73.0
20161022171500,180.0,176.399994,58.799998,53,87.400002,100,73.0,76.0,73.0
20161022173000,180.0,178.800003,59.600001,53,99.0,100,73.199997,76.0,73.0
20161022174500,180.0,174.600006,58.200002,53,59.599998,100,72.699997,76.0,73.0
20161022180000,180.0,181.800003,60.600001,53,62.799999,100,72.099998,76.0,73.0
20161022181500,180.0,177.0,59.0,53,92.0,100,72.300003,76.0,73.0
20161022183000,180.0,182.399994,60.799998,53,86.199997,100,72.900002,76.0,73.0
20161022184500,180.0,182.399994,60.799998,53,94.199997,100,73.099998,76.0,73.0
20161022190000,180.0,178.800003,59.600001,53,63.599998,0,73.199997,76.0,73.0
