PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022191500,180.0,174.600006,58.200002,53,60.299999,100,72.400002,76.0,73.0
20161022193000,180.0,177.600006,59.200002,53,66.099998,100,72.0,76.0,73.0
20161022194500,180.0,177.600006,59.200002,53,88.699997,100,72.400002,76.0,73.0
20161022200000,180.0,172.800003,57.600001,53,90.0,100,72.800003,76.0,73.0
20161022201500,180.0,175.800003,58.600001,53,102.900002,100,73.099998,76.0,73.0
20161022203000,180.0,175.800003,58.600001,53,71.0,100,73.199997,76.0,73.0
20161022204500,180.0,175.800003,58.600001,53,59.5,100,72.400002,76.0,73.0
20161022210000,180.0,172.199997,57.399999,53,91.5,100,72.0,76.0,73.0
20161022211500,180.0,175.800003,58.600001,53,87.800003,100,72.5,76.0,73.0
20161022213000,180.0,172.800003,57.600001,53,87.800003,100,72.800003,76.0,73.0
20161022214500,180.0,170.399994,56.799998,53,98.0,100,72.900002,76.0,73.0
20161022220000,180.0,175.800003,58.600001,53,85.599998,100,73.099998,76.0,73.0
20161022221500,180.0,175.800003,58.600001,53,92.800003,100,73.199997,76.0,73.0
20161022223000,180.0,175.800003,58.600001,53,59.200001,0,72.800003,76.0,73.0
20161022224500,180.0,175.800003,58.600001,53,60.299999,100,72.099998,76.0,73.0
20161022230000,180.0,181.199997,60.399999,53,91.300003,100,72.199997,76.0,73.0
20161022231500,180.0,177.600006,59.200002,53,96.0,100,72.599998,76.0,73.0
20161022233000,180.0,179.399994,59.799998,53,86.900002,100,72.800003,76.0,73.0
20161022234500,180.0,179.399994,59.799998,53,94.800003,100,73.0,76.0,73.0
20161023000000,180.0,177.0,59.0,53,92.400002,100,73.199997,76.0,73.0
20161023001500,180.0,178.800003,59.600001,53,73.199997,0,73.300003,76.0,73.0
20161023003000,180.0,180.600006,60.200002,53,58.700001,100,72.300003,76.0,73.0
20161023004500,180.0,177.600006,59.200002,53,87.300003,100,72.0,76.0,73.0
20161023010000,180.0,177.600006,59.200002,53,87.300003,100,72.5,76.0,73.0
20161023011500,180.0,181.199997,60.399999,53,101.099998,100,72.699997,76.0,73.0
20161023013000,180.0,181.199997,60.399999,53,86.900002,100,72.900002,76.0,73.0
20161023014500,180.0,181.199997,60.399999,53,99.400002,100,73.0,76.0,73.0
20161023020000,180.0,177.600006,59.200002,53,89.300003,100,73.099998,76.0,73.0
20161023021500,180.0,174.600006,58.200002,53,89.300003,100,73.199997,76.0,73.0
20161023023000,180.0,172.199997,57.399999,53,61.599998,100,72.599998,76.0,73.0
20161023024500,180.0,180.600006,60.200002,53,75.599998,100,71.900002,76.0,73.0
20161023030000,180.0,176.399994,58.799998,53,94.099998,100,72.300003,76.0,73.0
20161023031500,180.0,176.399994,58.799998,53,92.5,100,72.599998,76.0,73.0
20161023033000,180.0,176.399994,58.799998,53,87.400002,100,72.800003,76.0,73.0
20161023034500,180.0,172.800003,57.600001,53,101.199997,100,72.900002,76.0,73.0
20161023040000,180.0,177.0,59.0,53,86.900002,100,73.0,76.0,73.0
20161023041500,180.0,172.199997,57.399999,53,102.599998,100,73.099998,76.0,73.0
20161023043000,180.0,174.0,58.0,53,87.199997,100,73.199997,76.0,73.0
20161023044500,180.0,175.800003,58.600001,53,58.799999,100,72.400002,76.0,73.0
20161023050000,180.0,175.800003,58.600001,53,84.300003,100,71.900002,76.0,73.0
20161023051500,180.0,174.0,58.0,53,97.5,100,72.400002,76.0,73.0
20161023053000,180.0,176.399994,58.799998,53,89.900002,100,72.599998,76.0,73.0
20161023054500,180.0,174.0,58.0,53,94.599998,100,72.699997,76.0,73.0
20161023060000,180.0,175.800003,58.600001,53,92.900002,100,72.900002,76.0,73.0
20161023061500,180.0,172.800003,57.600001,53,94.5,100,73.0,76.0,73.0
20161023063000,180.0,172.800003,57.600001,53,89.900002,100,73.099998,76.0,73.0
20161023064500,180.0,176.399994,58.799998,53,99.800003,100,73.199997,76.0,73.0
20161023070000,180.0,176.399994,58.799998,53,66.800003,100,73.199997,76.0,73.0
20161023071500,180.0,176.399994,58.799998,53,59.799999,100,72.099998,76.0,73.0
20161023073000,180.0,174.0,58.0,55,85.599998,100,72.099998,76.0,73.0
20161023074500,180.0,171.0,57.0,55,103.5,100,72.400002,76.0,73.0
20161023080000,180.0,176.399994,58.799998,55,86.900002,100,72.599998,76.0,73.0
20161023081500,180.0,176.399994,58.799998,55,104.300003,100,72.800003,76.0,73.0
20161023083000,180.0,176.399994,58.799998,55,87.5,100,73.0,76.0,73.0
20161023084500,180.0,176.399994,58.799998,55,94.0,100,73.199997,76.0,73.0
20161023090000,180.0,176.399994,58.799998,55,58.799999,0,72.699997,76.0,73.0
20161023091500,180.0,174.600006,58.200002,55,61.0,100,72.0,76.0,73.0
20161023093000,180.0,177.600006,59.200002,55,92.800003,100,72.400002,76.0,73.0
20161023094500,180.0,179.399994,59.799998,55,86.900002,100,72.800003,76.0,73.0
20161023100000,180.0,179.399994,59.799998,55,82.099998,100,73.199997,76.0,73.0
20161023101500,180.0,182.399994,60.799998,55,60.0,0,73.099998,76.0,73.0
20161023103000,180.0,178.800003,59.600001,55,58.700001,100,72.300003,76.0,73.0
20161023104500,180.0,181.800003,60.600001,55,62.400002,100,72.199997,76.0,73.0
20161023110000,180.0,181.800003,60.600001,55,96.0,100,72.599998,76.0,73.0
20161023111500,180.0,179.399994,59.799998,55,83.800003,100,73.199997,76.0,73.0
20161023113000,180.0,183.600006,61.200002,55,60.0,0,72.800003,76.0,73.0
20161023114500,180.0,183.600006,61.200002,55,60.0,100,72.400002,76.0,73.0
20161023120000,180.0,183.600006,61.200002,55,62.400002,100,72.199997,76.0,73.0
20161023121500,180.0,179.399994,59.799998,55,82.099998,100,72.5,76.0,73.0
20161023123000,180.0,179.399994,59.799998,55,91.199997,100,73.099998,76.0,73.0
20161023124500,180.0,186.0,62.0,55,59.299999,0,72.900002,76.0,73.0
20161023130000,180.0,189.600006,63.200002,55,58.400002,100,72.400002,76.0,73.0
20161023131500,180.0,189.600006,63.200002,53,62.400002,100,72.199997,76.0,73.0
20161023133000,180.0,187.199997,62.399999,53,91.099998,100,72.5,76.0,73.0
20161023134500,180.0,187.199997,62.399999,53,82.599998,100,73.099998,76.0,73.0
20161023140000,180.0,187.199997,62.399999,53,61.200001,0,73.199997,76.0,73.0
20161023141500,180.0,187.199997,62.399999,53,58.799999,100,72.400002,76.0,73.0
20161023143000,180.0,187.199997,62.399999,53,62.599998,100,72.199997,76.0,73.0
20161023144500,180.0,187.199997,62.399999,53,92.0,100,72.400002,76.0,73.0
20161023150000,180.0,183.600006,61.200002,53,90.0,100,73.099998,76.0,73.0
20161023151500,180.0,187.199997,62.399999,53,60.799999,0,73.099998,76.0,73.0
20161023153000,180.0,187.199997,62.399999,53,59.099998,100,72.300003,76.0,73.0
20161023154500,180.0,181.800003,60.600001,53,64.0,100,72.099998,76.0,73.0
20161023160000,180.0,181.800003,60.600001,53,97.199997,100,72.599998,76.0,73.0
20161023161500,180.0,181.800003,60.600001,53,87.5,100,73.199997,76.0,73.0
20161023163000,180.0,179.399994,59.799998,53,61.599998,0,72.800003,76.0,73.0
20161023164500,180.0,179.399994,59.799998,53,61.599998,100,72.300003,76.0,73.0
20161023170000,180.0,177.600006,59.200002,53,72.0,100,72.099998,76.0,73.0
20161023171500,180.0,177.600006,59.200002,53,89.0,100,72.699997,76.0,73.0
20161023173000,180.0,174.600006,58.200002,53,83.900002,100,73.199997,76.0,73.0
20161023174500,180.0,176.399994,58.799998,53,62.400002,0,72.699997,76.0,73.0
20161023180000,180.0,176.399994,58.799998,53,61.599998,100,72.300003,76.0,73.0
20161023181500,180.0,176.399994,58.799998,53,65.800003,100,72.099998,76.0,73.0
20161023183000,180.0,179.399994,59.799998,53,83.699997,100,72.599998,76.0,73.0
20161023184500,180.0,179.399994,59.799998,53,90.400002,100,72.699997,76.0,73.0
20161023190000,180.0,179.399994,59.799998,53,92.800003,100,72.800003,76.0,73.0
20161023191500,180.0,176.399994,58.799998,53,82.900002,100,73.0,76.0,73.0
20161023193000,180.0,176.399994,58.799998,53,86.199997,100,73.099998,76.0,73.0
20161023194500,180.0,176.399994,58.799998,53,90.699997,100,73.199997,76.0,73.0
20161023200000,180.0,178.800003,59.600001,53,67.699997,0,73.300003,76.0,73.0
20161023201500,180.0,176.399994,58.799998,53,58.0,100,72.599998,76.0,73.0
20161023203000,180.0,176.399994,58.799998,53,60.799999,100,72.300003,76.0,73.0
20161023204500,180.0,172.199997,57.399999,53,84.199997,100,72.099998,76.0,73.0
20161023210000,180.0,170.399994,56.799998,53,93.400002,100,72.5,76.0,73.0
20161023211500,180.0,172.199997,57.399999,53,86.400002,100,72.699997,76.0,73.0
20161023213000,180.0,172.199997,57.399999,53,99.599998,100,72.800003,76.0,73.0
20161023214500,180.0,174.0,58.0,53,89.900002,100,72.900002,76.0,73.0
20161023220000,180.0,174.0,58.0,53,85.599998,100,72.900002,76.0,73.0
20161023221500,180.0,169.800003,56.600001,53,89.199997,100,72.900002,76.0,73.0
20161023223000,180.0,176.399994,58.799998,53,89.199997,100,73.0,76.0,73.0
20161023224500,180.0,174.0,58.0,53,86.800003,100,73.099998,76.0,73.0
20161023230000,180.0,174.0,58.0,53,99.099998,100,73.099998,76.0,73.0
20161023231500,180.0,174.0,58.0,53,85.599998,100,73.099998,76.0,73.0
20161023233000,180.0,176.399994,58.799998,53,94.699997,100,73.099998,76.0,73.0
20161023234500,180.0,174.600006,58.200002,53,87.5,100,73.099998,76.0,73.0
20161024000000,180.0,177.600006,59.200002,53,87.5,100,73.099998,76.0,73.0
20161024001500,180.0,179.399994,59.799998,53,96.699997,100,73.099998,76.0,73.0
20161024003000,180.0,182.399994,60.799998,53,85.0,100,73.099998,76.0,73.0
20161024004500,180.0,182.399994,60.799998,53,97.800003,100,73.0,76.0,73.0
20161024010000,180.0,184.800003,61.600001,53,87.5,100,73.0,76.0,73.0
20161024011500,180.0,184.800003,61.600001,53,90.400002,100,72.900002,76.0,73.0
20161024013000,180.0,184.800003,61.600001,53,90.400002,100,72.900002,76.0,73.0
20161024014500,180.0,184.800003,61.600001,53,82.599998,100,72.900002,76.0,73.0
20161024020000,180.0,184.800003,61.600001,53,97.099998,100,72.900002,76.0,73.0
20161024021500,180.0,184.800003,61.600001,53,86.900002,100,72.900002,76.0,73.0
20161024023000,180.0,177.600006,59.200002,53,86.900002,100,72.900002,76.0,73.0
20161024024500,180.0,181.800003,60.600001,53,98.099998,100,72.900002,76.0,73.0
20161024030000,180.0,181.800003,60.600001,53,85.0,100,72.900002,76.0,73.0
20161024031500,180.0,181.800003,60.600001,53,94.800003,100,72.800003,76.0,73.0
20161024033000,180.0,181.800003,60.600001,53,89.300003,100,72.800003,76.0,73.0
20161024034500,180.0,181.800003,60.600001,53,84.900002,100,72.800003,76.0,73.0
20161024040000,180.0,184.199997,61.399999,53,99.099998,100,72.800003,76.0,73.0
20161024041500,180.0,184.199997,61.399999,53,85.599998,100,72.800003,76.0,73.0
20161024043000,180.0,181.800003,60.600001,53,89.599998,100,72.800003,76.0,73.0
20161024044500,180.0,186.0,62.0,53,91.0,100,72.699997,76.0,73.0
20161024050000,180.0,183.600006,61.200002,53,84.400002,100,72.699997,76.0,73.0
20161024051500,180.0,183.600006,61.200002,53,101.099998,100,72.699997,76.0,73.0
20161024053000,180.0,178.800003,59.600001,53,88.699997,100,72.699997,76.0,73.0
20161024054500,180.0,178.800003,59.600001,53,94.599998,100,72.699997,76.0,73.0
20161024060000,180.0,178.800003,59.600001,53,96.0,100,72.699997,76.0,73.0
20161024061500,180.0,180.600006,60.200002,53,87.400002,100,72.699997,76.0,73.0
20161024063000,180.0,184.800003,61.600001,53,101.900002,100,72.699997,76.0,73.0
20161024064500,180.0,184.800003,61.600001,53,86.900002,100,72.699997,76.0,73.0
20161024070000,180.0,177.600006,59.200002,53,98.099998,100,73.099998,76.0,73.0
20161024071500,180.0,174.0,58.0,53,58.799999,0,72.699997,76.0,73.0
20161024073000,180.0,172.199997,57.399999,53,61.5,100,71.900002,76.0,73.0
20161024074500,180.0,172.199997,57.399999,55,97.300003,100,72.300003,76.0,73.0
20161024080000,180.0,174.600006,58.200002,55,86.199997,100,72.599998,76.0,73.0
20161024081500,180.0,172.800003,57.600001,55,98.599998,100,72.800003,76.0,73.0
20161024083000,180.0,174.600006,58.200002,55,87.5,100,73.099998,76.0,73.0
20161024084500,180.0,174.600006,58.200002,55,63.299999,0,73.300003,76.0,73.0
20161024090000,180.0,177.0,59.0,55,58.200001,100,72.300003,76.0,73.0
20161024091500,180.0,177.0,59.0,55,64.300003,100,72.099998,76.0,73.0
20161024093000,180.0,177.0,59.0,55,94.099998,100,72.300003,76.0,73.0
20161024094500,180.0,177.0,59.0,55,96.0,100,72.599998,76.0,73.0
20161024100000,180.0,177.0,59.0,55,88.099998,100,72.699997,76.0,73.0
20161024101500,180.0,177.0,59.0,55,96.900002,100,72.900002,76.0,73.0
20161024103000,180.0,177.0,59.0,55,92.400002,100,73.099998,76.0,73.0
20161024104500,180.0,178.800003,59.600001,55,58.700001,0,73.099998,76.0,73.0
20161024110000,180.0,175.800003,58.600001,55,58.700001,100,72.699997,76.0,73.0
20161024111500,180.0,175.800003,58.600001,55,58.700001,100,72.5,76.0,73.0
20161024113000,180.0,175.800003,58.600001,55,61.599998,100,72.300003,76.0,73.0
20161024114500,180.0,175.800003,58.600001,55,73.699997,100,72.300003,76.0,73.0
20161024120000,180.0,175.800003,58.600001,55,82.099998,100,72.900002,76.0,73.0
20161024121500,180.0,172.800003,57.600001,55,89.900002,100,73.099998,76.0,73.0
20161024123000,180.0,174.600006,58.200002,55,81.5,100,73.199997,76.0,73.0
20161024124500,180.0,174.600006,58.200002,55,59.599998,0,72.900002,76.0,73.0
20161024130000,180.0,177.0,59.0,55,58.400002,100,72.699997,76.0,73.0
20161024131500,180.0,178.800003,59.600001,55,58.400002,100,72.599998,76.0,73.0
20161024133000,180.0,176.399994,58.799998,55,61.099998,100,72.300003,76.0,73.0
20161024134500,180.0,176.399994,58.799998,55,62.0,100,72.300003,76.0,73.0
20161024140000,180.0,176.399994,58.799998,55,95.400002,100,72.699997,76.0,73.0
20161024141500,180.0,172.800003,57.600001,55,86.900002,100,73.099998,76.0,73.0
20161024143000,180.0,175.800003,58.600001,55,93.300003,100,73.199997,76.0,73.0
20161024144500,180.0,175.800003,58.600001,55,59.200001,0,72.900002,76.0,73.0
20161024150000,180.0,175.800003,58.600001,55,59.200001,100,72.699997,76.0,73.0
20161024151500,180.0,178.800003,59.600001,55,59.200001,100,72.599998,76.0,73.0
20161024153000,180.0,178.800003,59.600001,55,61.099998,100,72.400002,76.0,73.0
20161024154500,180.0,177.0,59.0,55,62.200001,100,72.300003,76.0,73.0
20161024160000,180.0,177.0,59.0,55,80.199997,100,72.900002,76.0,73.0
20161024161500,180.0,177.0,59.0,55,62.0,0,73.300003,76.0,73.0
20161024163000,180.0,177.0,59.0,55,58.400002,0,72.699997,76.0,73.0
20161024164500,180.0,178.800003,59.600001,55,59.200001,100,72.400002,76.0,73.0
20161024170000,180.0,178.800003,59.600001,55,61.099998,100,72.400002,76.0,73.0
20161024171500,180.0,180.600006,60.200002,55,69.0,100,72.300003,76.0,73.0
20161024173000,180.0,180.600006,60.200002,55,95.900002,100,72.900002,76.0,73.0
20161024174500,180.0,180.600006,60.200002,55,60.0,0,73.099998,76.0,73.0
20161024180000,180.0,184.199997,61.399999,55,59.099998,100,72.599998,76.0,73.0
20161024181500,180.0,181.800003,60.600001,55,60.700001,100,72.300003,76.0,73.0
20161024183000,180.0,177.600006,59.200002,55,77.699997,100,72.199997,76.0,73.0
20161024184500,180.0,177.600006,59.200002,55,89.300003,100,72.800003,76.0,73.0
20161024190000,180.0,179.399994,59.799998,55,83.199997,100,73.199997,76.0,73.0
20161024191500,180.0,181.800003,60.600001,55,59.599998,0,73.099998,76.0,73.0
20161024193000,180.0,190.199997,63.399999,56,57.900002,0,75.400002,74.300003,71.300003
20161024194500,180.0,184.800003,61.600001,55,57.900002,0,74.400002,74.599998,71.599998
20161024200000,180.0,189.0,63.0,55,57.900002,0,73.199997,75.0,72.0
20161024201500,180.0,189.0,63.0,55,57.900002,0,72.699997,75.0,72.0
20161024203000,180.0,189.0,63.0,55,57.900002,0,72.5,75.0,72.0
20161024204500,180.0,189.0,63.0,55,57.900002,0,72.099998,75.0,72.0
20161024210000,180.0,184.800003,61.600001,55,57.900002,0,71.800003,75.0,72.0
20161024211500,180.0,190.199997,63.399999,55,57.900002,100,71.599998,75.0,72.0
20161024213000,180.0,186.0,62.0,55,59.5,100,71.5,75.0,72.0
20161024214500,180.0,186.0,62.0,55,61.099998,100,71.400002,75.0,72.0
20161024220000,180.0,186.0,62.0,55,90.5,100,71.599998,75.300003,72.300003
20161024221500,180.0,186.0,62.0,55,84.599998,100,72.099998,75.300003,72.300003
20161024223000,180.0,186.0,62.0,55,96.5,100,72.400002,75.300003,72.300003
20161024224500,180.0,186.0,62.0,55,61.599998,0,72.5,75.300003,72.300003
20161024230000,180.0,186.0,62.0,55,58.799999,0,72.099998,75.300003,72.300003
20161024231500,180.0,186.0,62.0,55,58.0,100,71.800003,75.300003,72.300003
20161024233000,180.0,188.399994,62.799998,55,60.299999,100,71.599998,75.300003,72.300003
20161024234500,180.0,183.600006,61.200002,55,81.099998,100,71.699997,75.300003,72.300003
20161025000000,180.0,188.399994,62.799998,55,93.5,100,72.099998,75.300003,72.300003
20161025001500,180.0,188.399994,62.799998,55,82.5,100,72.300003,75.300003,72.300003
20161025003000,180.0,186.0,62.0,55,59.599998,0,72.400002,75.300003,72.300003
20161025004500,180.0,189.0,63.0,54,57.200001,100,71.800003,75.300003,72.300003
20161025010000,180.0,183.600006,61.200002,54,61.099998,100,71.400002,75.300003,72.300003
20161025011500,180.0,186.0,62.0,54,82.5,100,71.699997,75.300003,72.300003
20161025013000,180.0,183.600006,61.200002,54,94.300003,100,72.099998,75.300003,72.300003
20161025014500,180.0,183.600006,61.200002,54,82.599998,100,72.400002,75.300003,72.300003
20161025020000,180.0,183.600006,61.200002,54,59.599998,0,72.400002,75.300003,72.300003
20161025021500,180.0,183.600006,61.200002,54,57.200001,100,71.800003,75.300003,72.300003
20161025023000,180.0,186.0,62.0,54,60.799999,100,71.400002,75.300003,72.300003
20161025024500,180.0,186.0,62.0,53,93.900002,100,71.599998,75.300003,72.300003
20161025030000,180.0,186.0,62.0,53,89.0,100,72.099998,75.300003,72.300003
20161025031500,180.0,186.0,62.0,53,83.199997,100,72.400002,75.300003,72.300003
20161025033000,180.0,186.0,62.0,53,59.599998,0,72.400002,75.300003,72.300003
20161025034500,180.0,182.399994,60.799998,53,57.599998,100,71.699997,75.300003,72.300003
20161025040000,180.0,182.399994,60.799998,53,61.5,100,71.400002,75.300003,72.300003
20161025041500,180.0,182.399994,60.799998,53,98.400002,100,71.699997,75.300003,72.300003
20161025043000,180.0,182.399994,60.799998,53,87.5,100,72.0,75.400002,72.400002
20161025044500,180.0,182.399994,60.799998,53,87.5,100,72.300003,75.400002,72.400002
20161025050000,180.0,182.399994,60.799998,53,95.099998,100,72.599998,75.400002,72.400002
20161025051500,180.0,182.399994,60.799998,53,58.0,0,72.300003,75.400002,72.400002
20161025053000,180.0,186.0,62.0,53,57.200001,100,71.800003,75.400002,72.400002
20161025054500,180.0,186.0,62.0,52,61.099998,100,71.800003,75.400002,72.400002
20161025060000,180.0,186.0,62.0,52,69.800003,100,71.699997,75.400002,72.400002
20161025061500,180.0,178.800003,59.600001,52,96.5,100,71.900002,75.400002,72.400002
20161025063000,180.0,181.800003,60.600001,52,90.5,100,72.300003,75.400002,72.400002
20161025064500,180.0,181.800003,60.600001,52,86.800003,100,72.5,75.5,72.5
20161025070000,180.0,181.800003,60.600001,52,100.400002,100,72.699997,75.699997,72.699997
20161025071500,180.0,177.600006,59.200002,52,86.199997,100,72.699997,75.699997,72.699997
20161025073000,180.0,183.600006,61.200002,52,95.5,100,72.699997,75.699997,72.699997
20161025074500,180.0,183.600006,61.200002,52,89.400002,100,72.900002,75.699997,72.699997
20161025080000,180.0,186.0,62.0,52,58.799999,0,72.5,75.699997,72.699997
20161025081500,180.0,183.600006,61.200002,52,61.200001,100,71.800003,75.699997,72.699997
20161025083000,180.0,183.600006,61.200002,52,89.599998,100,71.900002,75.699997,72.699997
20161025084500,180.0,181.199997,60.399999,52,86.099998,100,72.400002,75.699997,72.699997
20161025090000,180.0,181.199997,60.399999,52,101.800003,100,72.800003,75.699997,72.699997
20161025091500,180.0,177.600006,59.200002,52,91.699997,100,72.800003,75.699997,72.699997
20161025093000,180.0,177.600006,59.200002,52,87.5,100,72.800003,75.699997,72.699997
20161025094500,180.0,179.399994,59.799998,52,89.699997,100,73.0,75.699997,72.699997
20161025100000,180.0,179.399994,59.799998,52,60.799999,0,72.599998,75.699997,72.699997
20161025101500,180.0,181.199997,60.399999,52,59.200001,100,72.400002,75.699997,72.699997
20161025103000,180.0,177.600006,59.200002,52,58.200001,100,72.199997,75.699997,72.699997
20161025104500,180.0,177.600006,59.200002,52,61.099998,100,72.099998,75.699997,72.699997
20161025110000,180.0,177.600006,59.200002,52,79.099998,100,72.0,75.699997,72.699997
20161025111500,180.0,177.600006,59.200002,52,91.099998,100,72.400002,75.699997,72.699997
20161025113000,180.0,179.399994,59.799998,52,89.300003,100,72.599998,75.699997,72.699997
20161025114500,180.0,177.0,59.0,52,85.0,100,72.699997,75.699997,72.699997
20161025120000,180.0,179.399994,59.799998,52,80.699997,100,72.800003,75.699997,72.699997
20161025121500,180.0,179.399994,59.799998,52,80.699997,100,72.900002,75.699997,72.699997
20161025123000,180.0,177.600006,59.200002,52,62.400002,0,72.699997,75.699997,72.699997
20161025124500,180.0,180.600006,60.200002,52,59.200001,100,72.300003,75.699997,72.699997
20161025130000,180.0,180.600006,60.200002,52,59.900002,100,72.099998,75.699997,72.699997
20161025131500,180.0,180.600006,60.200002,52,62.400002,100,72.099998,75.699997,72.699997
20161025133000,180.0,183.600006,61.200002,52,69.300003,100,72.099998,75.699997,72.699997
20161025134500,180.0,180.600006,60.200002,52,79.199997,100,72.5,75.699997,72.699997
20161025140000,180.0,180.600006,60.200002,52,88.0,100,72.800003,75.699997,72.699997
20161025141500,180.0,180.600006,60.200002,52,60.400002,0,72.699997,75.699997,72.699997
20161025143000,180.0,180.600006,60.200002,52,58.799999,100,72.099998,75.699997,72.699997
20161025144500,180.0,184.199997,61.399999,52,62.799999,100,71.800003,75.699997,72.699997
20161025150000,180.0,181.199997,60.399999,52,89.699997,100,72.300003,75.699997,72.699997
20161025151500,180.0,183.600006,61.200002,52,81.099998,100,72.699997,75.699997,72.699997
20161025153000,180.0,183.600006,61.200002,52,81.099998,0,73.0,75.699997,72.699997
20161025154500,180.0,183.600006,61.200002,52,60.400002,100,72.300003,75.699997,72.699997
20161025160000,180.0,183.600006,61.200002,51,61.5,100,71.900002,75.699997,72.699997
20161025161500,180.0,183.600006,61.200002,51,83.699997,100,71.900002,75.699997,72.699997
20161025163000,180.0,183.600006,61.200002,51,94.800003,100,72.599998,75.699997,72.699997
20161025164500,180.0,183.600006,61.200002,51,69.699997,0,73.0,75.699997,72.699997
20161025170000,180.0,188.399994,62.799998,51,59.200001,100,72.300003,75.699997,72.699997
20161025171500,180.0,184.199997,61.399999,51,62.400002,100,71.900002,75.699997,72.699997
20161025173000,180.0,187.199997,62.399999,51,82.400002,100,71.900002,75.699997,72.699997
20161025174500,180.0,181.800003,60.600001,51,85.099998,100,72.599998,75.699997,72.699997
20161025180000,180.0,184.800003,61.600001,51,83.699997,0,73.0,75.699997,72.699997
20161025181500,180.0,184.800003,61.600001,51,58.799999,100,72.400002,75.699997,72.699997
20161025183000,180.0,178.800003,59.600001,51,61.5,100,71.900002,75.699997,72.699997
20161025184500,180.0,177.0,59.0,51,91.5,100,72.0,75.699997,72.699997
20161025190000,180.0,177.0,59.0,51,85.599998,100,72.400002,75.699997,72.699997
20161025191500,180.0,170.399994,56.799998,51,90.199997,100,72.699997,75.699997,72.699997
20161025193000,180.0,170.399994,56.799998,51,61.599998,0,73.0,75.699997,72.699997
20161025194500,180.0,175.800003,58.600001,52,58.799999,0,73.599998,75.699997,72.699997
20161025200000,180.0,175.800003,58.600001,53,58.799999,0,72.900002,75.699997,72.699997
20161025201500,180.0,175.800003,58.600001,53,58.799999,0,72.900002,75.699997,72.699997
20161025203000,180.0,172.199997,57.399999,53,58.799999,0,72.599998,75.699997,72.699997
20161025204500,180.0,172.199997,57.399999,53,58.799999,100,72.400002,75.699997,72.699997
20161025210000,180.0,172.199997,57.399999,53,58.799999,100,72.199997,75.699997,72.699997
20161025211500,180.0,174.600006,58.200002,53,61.900002,100,72.099998,75.699997,72.699997
20161025213000,180.0,171.0,57.0,53,63.599998,100,72.0,75.699997,72.699997
20161025214500,180.0,171.0,57.0,53,86.900002,100,72.400002,75.699997,72.699997
20161025220000,180.0,175.800003,58.600001,53,79.0,0,73.099998,75.699997,72.699997
20161025221500,180.0,175.800003,58.600001,53,60.0,0,73.099998,75.699997,72.699997
20161025223000,180.0,179.399994,59.799998,53,58.799999,0,72.599998,75.699997,72.699997
20161025224500,180.0,177.600006,59.200002,53,58.799999,0,72.599998,75.699997,72.699997
20161025230000,180.0,180.600006,60.200002,53,58.799999,100,72.199997,75.699997,72.699997
20161025231500,180.0,177.600006,59.200002,53,60.299999,100,72.199997,75.699997,72.699997
20161025233000,180.0,180.600006,60.200002,53,78.5,100,71.800003,75.699997,72.699997
20161025234500,180.0,176.399994,58.799998,53,87.5,100,72.599998,75.699997,72.699997
20161026000000,180.0,180.600006,60.200002,53,88.599998,0,73.0,75.699997,72.699997
20161026001500,180.0,180.600006,60.200002,53,58.0,0,72.5,75.699997,72.699997
20161026003000,180.0,180.600006,60.200002,53,58.0,100,72.099998,75.699997,72.699997
20161026004500,180.0,180.600006,60.200002,53,61.599998,100,72.0,75.699997,72.699997
20161026010000,180.0,180.600006,60.200002,53,97.800003,100,72.0,75.699997,72.699997
20161026011500,180.0,177.0,59.0,53,87.599998,100,72.400002,75.699997,72.699997
20161026013000,180.0,179.399994,59.799998,53,79.699997,0,73.0,75.699997,72.699997
20161026014500,180.0,181.199997,60.399999,53,59.200001,100,72.300003,75.699997,72.699997
20161026020000,180.0,186.0,62.0,53,61.5,100,71.900002,75.699997,72.699997
20161026021500,180.0,180.600006,60.200002,53,84.199997,100,71.900002,75.699997,72.699997
20161026023000,180.0,180.600006,60.200002,53,87.900002,100,72.300003,75.699997,72.699997
20161026024500,180.0,180.600006,60.200002,53,84.900002,100,72.599998,75.699997,72.699997
20161026030000,180.0,180.600006,60.200002,53,74.699997,100,72.900002,75.699997,72.699997
20161026031500,180.0,183.600006,61.200002,53,60.400002,100,72.300003,75.699997,72.699997
20161026033000,180.0,181.199997,60.399999,53,61.099998,100,71.900002,75.699997,72.699997
20161026034500,180.0,181.199997,60.399999,53,85.599998,100,72.0,75.699997,72.699997
20161026040000,180.0,181.199997,60.399999,53,82.699997,100,72.599998,75.699997,72.699997
20161026041500,180.0,184.800003,61.600001,53,95.5,100,72.699997,75.699997,72.699997
20161026043000,180.0,181.199997,60.399999,53,82.099998,100,72.800003,75.699997,72.699997
20161026044500,180.0,181.199997,60.399999,53,86.800003,100,72.900002,75.699997,72.699997
20161026050000,180.0,178.800003,59.600001,53,60.0,0,72.699997,75.699997,72.699997
20161026051500,180.0,178.800003,59.600001,53,58.0,100,72.099998,75.699997,72.699997
20161026053000,180.0,178.800003,59.600001,53,73.199997,100,71.699997,75.699997,72.699997
20161026054500,180.0,175.800003,58.600001,53,91.099998,100,72.199997,75.699997,72.699997
20161026060000,180.0,178.800003,59.600001,53,84.400002,100,72.900002,75.699997,72.699997
20161026061500,180.0,178.800003,59.600001,53,60.799999,0,72.599998,75.699997,72.699997
20161026063000,180.0,178.800003,59.600001,53,58.0,100,72.099998,75.699997,72.699997
20161026064500,180.0,171.0,57.0,53,60.700001,100,72.199997,75.699997,72.699997
20161026070000,180.0,174.600006,58.200002,54,62.799999,100,72.099998,75.699997,72.699997
20161026071500,180.0,170.399994,56.799998,54,80.199997,100,72.400002,75.699997,72.699997
20161026073000,180.0,170.399994,56.799998,54,89.800003,100,72.699997,75.699997,72.699997
20161026074500,180.0,174.600006,58.200002,54,83.0,100,72.900002,75.699997,72.699997
20161026080000,180.0,172.800003,57.600001,54,63.0,0,72.900002,75.699997,72.699997
20161026081500,180.0,175.800003,58.600001,54,59.200001,100,72.400002,75.699997,72.699997
20161026083000,180.0,172.800003,57.600001,54,59.200001,100,72.199997,75.699997,72.699997
20161026084500,180.0,172.800003,57.600001,54,61.5,100,71.900002,75.699997,72.699997
20161026090000,180.0,171.0,57.0,54,88.699997,100,72.099998,75.699997,72.699997
20161026091500,180.0,174.600006,58.200002,54,96.300003,100,72.800003,75.699997,72.699997
20161026093000,180.0,176.399994,58.799998,54,64.0,0,73.099998,75.699997,72.699997
20161026094500,180.0,176.399994,58.799998,54,60.0,0,72.699997,75.699997,72.699997
20161026100000,180.0,174.600006,58.200002,54,59.0,0,72.699997,75.699997,72.699997
20161026101500,180.0,177.600006,59.200002,54,59.0,0,72.699997,75.699997,72.699997
20161026103000,180.0,174.0,58.0,54,59.0,100,72.400002,75.699997,72.699997
20161026104500,180.0,171.0,57.0,54,59.0,100,72.199997,75.699997,72.699997
20161026110000,180.0,174.600006,58.200002,54,60.299999,100,72.300003,75.699997,72.699997
20161026111500,180.0,171.0,57.0,54,61.400002,100,72.300003,75.699997,72.699997
20161026113000,180.0,176.399994,58.799998,54,61.400002,100,72.400002,75.699997,72.699997
20161026114500,180.0,172.800003,57.600001,54,61.400002,100,72.400002,75.699997,72.699997
20161026120000,180.0,171.0,57.0,54,61.400002,100,72.599998,75.699997,72.699997
20161026121500,180.0,171.0,57.0,54,61.400002,100,72.699997,75.699997,72.699997
20161026123000,180.0,174.0,58.0,54,61.400002,100,72.800003,75.699997,72.699997
20161026124500,180.0,177.0,59.0,54,61.400002,100,72.900002,75.699997,72.699997
20161026130000,180.0,177.0,59.0,54,61.400002,100,72.900002,75.699997,72.699997
20161026131500,180.0,172.800003,57.600001,54,59.599998,100,72.900002,75.699997,72.699997
20161026133000,180.0,176.399994,58.799998,54,59.599998,100,72.699997,75.699997,72.699997
20161026134500,180.0,176.399994,58.799998,54,58.799999,100,72.400002,75.699997,72.699997
20161026140000,180.0,172.800003,57.600001,54,58.799999,100,72.199997,75.699997,72.699997
20161026141500,180.0,174.600006,58.200002,54,61.900002,100,72.099998,75.699997,72.699997
20161026143000,180.0,174.600006,58.200002,54,62.799999,100,72.300003,75.699997,72.699997
20161026144500,180.0,174.600006,58.200002,54,63.599998,100,72.300003,75.699997,72.699997
20161026150000,180.0,174.600006,58.200002,54,81.699997,100,72.300003,75.699997,72.699997
20161026151500,180.0,177.0,59.0,54,64.900002,0,73.400002,75.699997,72.699997
20161026153000,180.0,177.0,59.0,54,59.200001,0,73.5,75.699997,72.699997
20161026154500,180.0,177.0,59.0,54,58.400002,0,73.599998,75.699997,72.699997
20161026160000,180.0,177.0,59.0,54,58.400002,0,73.599998,75.699997,72.699997
20161026161500,180.0,177.0,59.0,55,58.400002,0,74.099998,75.699997,72.699997
20161026163000,180.0,178.800003,59.600001,55,58.400002,0,73.599998,75.699997,72.699997
20161026164500,180.0,178.800003,59.600001,55,58.400002,0,73.300003,75.699997,72.699997
20161026170000,180.0,181.800003,60.600001,55,58.400002,0,72.900002,75.699997,72.699997
20161026171500,180.0,179.399994,59.799998,55,59.099998,0,72.699997,75.699997,72.699997
20161026173000,180.0,179.399994,59.799998,55,58.400002,0,72.599998,75.699997,72.699997
20161026174500,180.0,181.800003,60.600001,55,58.400002,0,72.599998,75.699997,72.699997
20161026180000,180.0,179.399994,59.799998,55,58.400002,0,72.599998,75.699997,72.699997
20161026181500,180.0,179.399994,59.799998,55,58.400002,0,72.699997,75.699997,72.699997
20161026183000,180.0,179.399994,59.799998,55,58.400002,0,72.800003,75.699997,72.699997
20161026184500,180.0,184.199997,61.399999,55,58.400002,0,72.699997,75.699997,72.699997
20161026190000,180.0,184.199997,61.399999,55,58.400002,100,72.400002,75.699997,72.699997
20161026191500,180.0,181.800003,60.600001,55,58.400002,0,72.5,75.699997,72.699997
20161026193000,180.0,179.399994,59.799998,55,58.400002,0,72.599998,75.699997,72.699997
20161026194500,180.0,183.600006,61.200002,55,58.400002,100,72.400002,75.699997,72.699997
20161026200000,180.0,183.600006,61.200002,55,58.400002,100,72.400002,75.699997,72.699997
20161026201500,180.0,183.600006,61.200002,55,58.400002,100,72.300003,75.699997,72.699997
20161026203000,180.0,183.600006,61.200002,55,60.299999,100,72.099998,75.699997,72.699997
20161026204500,180.0,181.199997,60.399999,55,73.0,100,72.199997,75.699997,72.699997
20161026210000,180.0,259.200012,86.400004,87,71.800003,0,72.5,66.599998,63.599998
20161026211500,180.0,254.399994,84.799998,100,58.0,0,71.900002,67.199997,64.199997
20161026213000,180.0,264.0,88.0,100,57.400002,0,71.300003,67.199997,64.199997
20161026214500,180.0,259.200012,86.400004,100,57.400002,0,71.0,67.300003,64.300003
20161026220000,180.0,264.0,88.0,100,57.400002,0,71.0,67.300003,64.300003
20161026221500,180.0,268.799988,89.599996,100,57.400002,0,70.800003,67.800003,64.800003
20161026223000,180.0,264.0,88.0,100,57.400002,0,70.699997,67.800003,64.800003
20161026224500,180.0,273.0,91.0,100,57.400002,0,70.199997,67.800003,64.800003
20161026230000,180.0,273.0,91.0,100,57.400002,0,69.900002,67.800003,64.800003
20161026231500,180.0,295.200012,98.400004,100,57.400002,0,69.900002,67.800003,64.800003
20161026233000,180.0,295.200012,98.400004,100,57.400002,0,69.599998,67.800003,64.800003
20161026234500,180.0,295.200012,98.400004,100,57.400002,0,69.300003,67.800003,64.800003
20161027000000,180.0,291.0,97.0,100,57.400002,0,68.900002,67.800003,64.800003
20161027001500,180.0,295.200012,98.400004,100,57.400002,0,68.900002,67.800003,64.800003
20161027003000,180.0,295.200012,98.400004,100,56.799999,0,68.5,67.800003,64.800003
20161027004500,180.0,295.200012,98.400004,100,56.799999,0,68.199997,67.800003,64.800003
20161027010000,180.0,291.0,97.0,100,56.799999,0,68.0,67.800003,64.800003
20161027011500,180.0,304.200012,101.400004,94,56.799999,0,68.099998,67.800003,64.800003
20161027013000,180.0,299.399994,99.799998,92,56.799999,0,67.900002,67.800003,64.800003
20161027014500,180.0,299.399994,99.799998,92,56.799999,0,67.699997,67.800003,64.800003
20161027020000,180.0,307.799988,102.599996,92,56.799999,0,67.5,67.800003,64.800003
20161027021500,180.0,286.799988,95.599996,80,56.799999,0,67.699997,67.800003,64.800003
20161027023000,180.0,277.799988,92.599996,79,56.799999,0,67.599998,67.800003,64.800003
20161027024500,180.0,273.0,91.0,74,56.799999,0,67.400002,67.800003,64.800003
20161027030000,180.0,254.399994,84.799998,69,56.799999,0,67.400002,67.800003,64.800003
20161027031500,180.0,244.199997,81.399999,66,56.799999,0,67.400002,67.800003,64.800003
20161027033000,180.0,233.399994,77.799998,62,56.799999,0,67.400002,67.800003,64.800003
20161027034500,180.0,215.399994,71.799998,58,56.799999,0,67.400002,67.800003,64.800003
20161027040000,180.0,215.399994,71.799998,57,56.799999,0,67.599998,67.800003,64.800003
20161027041500,180.0,210.600006,70.200002,57,56.799999,0,67.599998,67.800003,64.800003
20161027043000,180.0,210.600006,70.200002,57,56.799999,0,67.599998,67.800003,64.800003
20161027044500,180.0,217.199997,72.399999,57,56.799999,0,67.599998,67.800003,64.800003
20161027050000,180.0,213.600006,71.200002,57,56.799999,0,67.599998,67.800003,64.800003
20161027051500,180.0,218.399994,72.799998,57,56.799999,0,67.599998,67.800003,64.800003
20161027053000,180.0,218.399994,72.799998,57,57.5,0,67.599998,67.800003,64.800003
20161027054500,180.0,210.600006,70.200002,57,57.5,0,67.599998,67.800003,64.800003
20161027060000,180.0,210.600006,70.200002,57,57.5,0,67.599998,67.800003,64.800003
20161027061500,180.0,213.0,71.0,57,57.5,0,67.599998,67.800003,64.800003
20161027063000,180.0,217.800003,72.600001,60,56.799999,0,68.199997,67.800003,64.800003
20161027064500,180.0,264.0,88.0,73,56.799999,0,68.400002,67.800003,64.800003
20161027070000,180.0,273.0,91.0,73,56.799999,0,68.199997,67.800003,64.800003
20161027071500,180.0,277.799988,92.599996,74,56.799999,0,67.900002,67.800003,64.800003
20161027073000,180.0,286.799988,95.599996,74,56.799999,0,68.0,67.800003,64.800003
20161027074500,180.0,282.600006,94.200002,75,56.799999,0,68.099998,67.800003,64.800003
20161027080000,180.0,282.600006,94.200002,75,56.799999,0,67.900002,67.800003,64.800003
20161027081500,180.0,291.0,97.0,75,56.799999,0,67.900002,67.800003,64.800003
20161027083000,180.0,299.399994,99.799998,72,56.799999,0,67.699997,67.800003,64.800003
20161027084500,180.0,295.200012,98.400004,71,56.799999,0,67.800003,67.800003,64.800003
20161027090000,180.0,295.200012,98.400004,70,56.799999,0,67.699997,67.800003,64.800003
20161027091500,180.0,295.200012,98.400004,70,56.799999,0,67.699997,67.800003,64.800003
20161027093000,180.0,291.0,97.0,70,56.799999,0,67.699997,67.800003,64.800003
20161027094500,180.0,291.0,97.0,70,56.799999,0,67.900002,67.800003,64.800003
20161027100000,180.0,286.799988,95.599996,70,56.799999,0,67.900002,67.800003,64.800003
20161027101500,180.0,291.0,97.0,70,56.799999,0,68.0,67.800003,64.800003
20161027103000,180.0,299.399994,99.799998,70,56.799999,0,68.099998,67.800003,64.800003
20161027104500,180.0,304.200012,101.400004,71,56.799999,0,68.199997,67.800003,64.800003
20161027110000,180.0,299.399994,99.799998,71,56.799999,0,68.099998,67.800003,64.800003
20161027111500,180.0,295.200012,98.400004,71,57.5,0,68.300003,67.800003,64.800003
20161027113000,180.0,295.200012,98.400004,71,57.5,0,68.199997,67.800003,64.800003
20161027114500,180.0,291.0,97.0,71,56.700001,0,68.199997,67.800003,64.800003
20161027120000,180.0,295.200012,98.400004,71,56.700001,0,68.300003,67.800003,64.800003
20161027121500,180.0,299.399994,99.799998,71,56.700001,0,68.400002,67.800003,64.800003
20161027123000,180.0,299.399994,99.799998,71,56.700001,0,68.599998,67.800003,64.800003
20161027124500,180.0,295.200012,98.400004,72,56.700001,0,68.5,67.800003,64.800003
20161027130000,180.0,291.0,97.0,72,56.700001,0,68.599998,67.800003,64.800003
20161027131500,180.0,295.200012,98.400004,73,56.700001,0,68.599998,67.800003,64.800003
20161027133000,180.0,295.200012,98.400004,73,56.700001,0,68.599998,67.800003,64.800003
20161027134500,180.0,295.200012,98.400004,72,56.700001,0,68.300003,67.800003,64.800003
20161027140000,180.0,295.200012,98.400004,76,56.700001,0,68.300003,67.800003,64.800003
20161027141500,180.0,295.200012,98.400004,76,56.700001,0,68.5,67.800003,64.800003
20161027143000,180.0,304.200012,101.400004,76,56.700001,0,68.400002,67.800003,64.800003
20161027144500,180.0,307.799988,102.599996,75,56.700001,0,68.599998,67.800003,64.800003
20161027150000,180.0,304.200012,101.400004,75,56.700001,0,68.699997,67.800003,64.800003
20161027151500,180.0,304.200012,101.400004,75,56.700001,0,68.400002,67.800003,64.800003
20161027153000,180.0,299.399994,99.799998,74,56.700001,0,68.5,67.800003,64.800003
20161027154500,180.0,299.399994,99.799998,72,56.700001,0,68.300003,67.800003,64.800003
20161027160000,180.0,304.200012,101.400004,72,56.700001,0,68.199997,67.800003,64.800003
20161027161500,180.0,304.200012,101.400004,70,56.700001,0,68.199997,67.800003,64.800003
20161027163000,180.0,304.200012,101.400004,70,56.700001,0,68.400002,67.800003,64.800003
20161027164500,180.0,295.200012,98.400004,70,56.700001,0,68.5,67.800003,64.800003
20161027170000,180.0,299.399994,99.799998,70,56.700001,0,68.599998,67.800003,64.800003
20161027171500,180.0,291.0,97.0,73,56.700001,0,68.5,67.800003,64.800003
20161027173000,180.0,291.0,97.0,73,56.700001,0,68.400002,67.800003,64.800003
20161027174500,180.0,282.600006,94.200002,67,56.700001,0,68.300003,66.599998,63.599998
20161027180000,180.0,295.200012,98.400004,73,56.700001,0,68.400002,66.599998,63.599998
20161027181500,180.0,291.0,97.0,73,56.700001,0,68.300003,66.599998,63.599998
20161027183000,180.0,295.200012,98.400004,73,56.700001,0,68.199997,66.599998,63.599998
20161027184500,180.0,291.0,97.0,76,56.700001,0,68.199997,66.599998,63.599998
20161027190000,180.0,295.200012,98.400004,76,56.700001,0,68.099998,66.699997,63.700001
20161027191500,180.0,291.0,97.0,75,56.700001,0,68.099998,66.800003,63.799999
20161027193000,180.0,295.200012,98.400004,74,56.700001,0,68.0,67.199997,64.199997
20161027194500,180.0,304.200012,101.400004,78,56.700001,0,67.900002,67.199997,64.199997
20161027200000,180.0,304.200012,101.400004,79,56.700001,0,67.900002,67.199997,64.199997
20161027201500,180.0,299.399994,99.799998,79,56.700001,0,67.800003,67.199997,64.199997
20161027203000,180.0,291.0,97.0,79,56.700001,0,67.699997,67.199997,64.199997
20161027204500,180.0,304.200012,101.400004,77,56.700001,0,67.699997,67.199997,64.199997
20161027210000,180.0,299.399994,99.799998,76,56.700001,0,67.699997,67.199997,64.199997
20161027211500,180.0,295.200012,98.400004,75,56.700001,0,67.699997,67.199997,64.199997
20161027213000,180.0,299.399994,99.799998,71,56.700001,0,67.599998,67.199997,64.199997
20161027214500,180.0,304.200012,101.400004,72,56.700001,0,67.699997,67.199997,64.199997
20161027220000,180.0,299.399994,99.799998,72,56.700001,0,67.699997,67.199997,64.199997
20161027221500,180.0,295.200012,98.400004,72,56.700001,0,67.800003,67.199997,64.199997
20161027223000,180.0,299.399994,99.799998,72,56.700001,0,67.800003,67.199997,64.199997
20161027224500,180.0,299.399994,99.799998,72,56.700001,0,67.900002,67.199997,64.199997
20161027230000,180.0,295.200012,98.400004,72,56.700001,0,67.900002,67.199997,64.199997
20161027231500,180.0,299.399994,99.799998,72,56.700001,0,67.900002,67.199997,64.199997
20161027233000,180.0,299.399994,99.799998,72,56.700001,0,67.900002,67.199997,64.199997
20161027234500,180.0,299.399994,99.799998,72,56.700001,0,67.800003,67.199997,64.199997
20161028000000,180.0,299.399994,99.799998,72,56.700001,0,67.800003,67.199997,64.199997
20161028001500,180.0,295.200012,98.400004,72,56.700001,0,67.800003,67.199997,64.199997
20161028003000,180.0,299.399994,99.799998,72,56.700001,0,67.800003,67.199997,64.199997
20161028004500,180.0,299.399994,99.799998,73,56.700001,0,67.800003,67.199997,64.199997
20161028010000,180.0,295.200012,98.400004,72,56.0,0,67.699997,67.199997,64.199997
20161028011500,180.0,295.200012,98.400004,72,56.0,0,67.699997,67.199997,64.199997
20161028013000,180.0,299.399994,99.799998,72,56.700001,0,67.699997,67.199997,64.199997
20161028014500,180.0,295.200012,98.400004,72,56.700001,0,67.699997,67.199997,64.199997
20161028020000,180.0,291.0,97.0,72,56.700001,0,67.699997,67.199997,64.199997
20161028021500,180.0,299.399994,99.799998,72,56.700001,0,67.699997,67.199997,64.199997
20161028023000,180.0,295.200012,98.400004,71,56.700001,0,67.599998,67.199997,64.199997
20161028024500,180.0,299.399994,99.799998,72,56.700001,0,67.599998,67.199997,64.199997
20161028030000,180.0,299.399994,99.799998,72,56.700001,0,67.599998,67.199997,64.199997
20161028031500,180.0,299.399994,99.799998,72,56.700001,0,67.5,67.199997,64.199997
20161028033000,180.0,299.399994,99.799998,71,56.0,0,67.400002,67.199997,64.199997
20161028034500,180.0,291.0,97.0,71,56.0,0,67.400002,67.199997,64.199997
20161028040000,180.0,295.200012,98.400004,71,56.0,0,67.400002,67.300003,64.300003
20161028041500,180.0,291.0,97.0,71,56.0,0,67.400002,67.300003,64.300003
20161028043000,180.0,286.799988,95.599996,71,56.0,0,67.400002,67.300003,64.300003
20161028044500,180.0,295.200012,98.400004,71,56.700001,0,67.400002,67.300003,64.300003
20161028050000,180.0,286.799988,95.599996,71,56.700001,0,67.400002,67.300003,64.300003
20161028051500,180.0,295.200012,98.400004,71,56.700001,0,67.400002,67.300003,64.300003
20161028053000,180.0,286.799988,95.599996,71,56.700001,0,67.400002,67.300003,64.300003
20161028054500,180.0,277.799988,92.599996,73,56.700001,0,67.400002,67.300003,64.300003
20161028060000,180.0,291.0,97.0,75,56.700001,0,67.400002,67.300003,64.300003
20161028061500,180.0,286.799988,95.599996,78,56.700001,0,67.400002,67.300003,64.300003
20161028063000,180.0,286.799988,95.599996,81,56.700001,0,67.400002,67.300003,64.300003
20161028064500,180.0,291.0,97.0,82,56.700001,0,67.400002,67.300003,64.300003
20161028070000,180.0,286.799988,95.599996,82,56.700001,0,67.400002,67.300003,64.300003
20161028071500,180.0,291.0,97.0,82,56.700001,0,67.400002,67.300003,64.300003
20161028073000,180.0,291.0,97.0,82,56.700001,0,67.400002,67.300003,64.300003
20161028074500,180.0,286.799988,95.599996,83,56.700001,0,67.400002,67.300003,64.300003
20161028080000,180.0,299.399994,99.799998,83,56.0,0,67.300003,67.300003,64.300003
20161028081500,180.0,286.799988,95.599996,83,56.0,0,67.300003,67.5,64.5
20161028083000,180.0,282.600006,94.200002,76,56.799999,0,67.300003,67.5,64.5
20161028084500,180.0,286.799988,95.599996,76,56.799999,0,67.300003,67.400002,64.400002
20161028090000,180.0,282.600006,94.200002,76,56.799999,0,67.300003,67.300003,64.300003
20161028091500,180.0,282.600006,94.200002,76,56.799999,0,67.400002,67.5,64.5
20161028093000,180.0,282.600006,94.200002,78,56.799999,0,67.400002,67.599998,64.599998
20161028094500,180.0,277.799988,92.599996,73,56.799999,0,67.400002,67.800003,64.800003
20161028100000,180.0,268.799988,89.599996,71,56.799999,0,67.599998,67.599998,64.599998
20161028101500,180.0,295.200012,98.400004,81,56.799999,0,67.800003,67.300003,64.300003
20161028103000,180.0,291.0,97.0,85,56.799999,0,67.800003,67.300003,64.300003
20161028104500,180.0,299.399994,99.799998,84,56.799999,0,67.900002,67.400002,64.400002
20161028110000,180.0,304.200012,101.400004,84,56.799999,0,68.0,67.300003,64.300003
20161028111500,180.0,268.799988,89.599996,72,56.799999,0,68.099998,67.800003,64.800003
20161028113000,180.0,273.0,91.0,71,56.799999,0,68.199997,67.800003,64.800003
20161028114500,180.0,286.799988,95.599996,71,56.799999,0,68.300003,67.800003,64.800003
20161028120000,180.0,299.399994,99.799998,71,56.799999,0,68.199997,67.800003,64.800003
20161028121500,180.0,299.399994,99.799998,71,56.799999,0,68.300003,67.800003,64.800003
20161028123000,180.0,295.200012,98.400004,71,56.799999,0,68.300003,67.800003,64.800003
20161028124500,180.0,295.200012,98.400004,72,56.799999,0,68.300003,67.800003,64.800003
20161028130000,180.0,299.399994,99.799998,72,56.799999,0,68.300003,67.800003,64.800003
20161028131500,180.0,304.200012,101.400004,72,56.799999,0,68.300003,67.800003,64.800003
20161028133000,180.0,291.0,97.0,73,56.799999,0,68.300003,67.800003,64.800003
20161028134500,180.0,299.399994,99.799998,73,56.799999,0,68.199997,67.800003,64.800003
20161028140000,180.0,295.200012,98.400004,73,56.799999,0,68.199997,67.800003,64.800003
20161028141500,180.0,295.200012,98.400004,73,56.799999,0,68.199997,67.800003,64.800003
20161028143000,180.0,295.200012,98.400004,73,56.799999,0,68.199997,67.800003,64.800003
20161028144500,180.0,295.200012,98.400004,73,56.799999,0,68.099998,67.800003,64.800003
20161028150000,180.0,291.0,97.0,73,56.799999,0,68.099998,67.800003,64.800003
20161028151500,180.0,295.200012,98.400004,73,56.799999,0,68.099998,67.800003,64.800003
20161028153000,180.0,295.200012,98.400004,73,56.799999,0,68.099998,67.800003,64.800003
20161028154500,180.0,291.0,97.0,73,56.799999,0,68.0,67.800003,64.800003
20161028160000,180.0,304.200012,101.400004,73,56.799999,0,68.099998,67.800003,64.800003
20161028161500,180.0,299.399994,99.799998,73,56.799999,0,68.199997,67.800003,64.800003
20161028163000,180.0,181.800003,60.600001,47,82.300003,100,68.400002,73.5,70.5
20161028164500,180.0,172.199997,57.399999,50,97.199997,100,69.900002,73.900002,70.900002
20161028170000,180.0,172.199997,57.399999,50,113.199997,100,71.0,74.199997,71.199997
20161028171500,180.0,175.800003,58.600001,50,109.400002,0,71.599998,74.300003,71.300003
20161028173000,180.0,174.0,58.0,50,60.0,0,71.599998,74.300003,71.300003
20161028174500,180.0,176.399994,58.799998,50,58.799999,0,71.699997,74.300003,71.300003
20161028180000,180.0,176.399994,58.799998,50,58.799999,0,71.300003,74.300003,71.300003
20161028181500,180.0,174.0,58.0,50,58.799999,0,71.599998,74.300003,71.300003
20161028183000,180.0,174.0,58.0,50,58.799999,0,71.199997,74.300003,71.300003
20161028184500,180.0,174.0,58.0,50,58.799999,100,70.800003,74.300003,71.300003
20161028190000,180.0,174.0,58.0,50,60.299999,100,70.699997,74.300003,71.300003
20161028191500,180.0,177.0,59.0,50,62.799999,100,70.699997,74.300003,71.300003
20161028193000,180.0,174.600006,58.200002,50,74.400002,100,70.699997,74.300003,71.300003
20161028194500,180.0,174.600006,58.200002,50,92.199997,100,71.300003,74.300003,71.300003
20161028200000,180.0,181.199997,60.399999,50,59.799999,0,71.300003,74.400002,71.400002
20161028201500,180.0,181.199997,60.399999,50,59.799999,100,70.800003,74.599998,71.599998
20161028203000,180.0,176.399994,58.799998,50,78.599998,100,70.699997,74.599998,71.599998
20161028204500,180.0,176.399994,58.799998,50,93.300003,100,71.400002,74.599998,71.599998
20161028210000,180.0,178.800003,59.600001,50,93.300003,100,71.800003,74.599998,71.599998
20161028211500,180.0,177.0,59.0,50,59.200001,0,71.400002,74.599998,71.599998
20161028213000,180.0,177.0,59.0,50,59.200001,100,71.0,74.599998,71.599998
20161028214500,180.0,177.0,59.0,50,63.599998,100,70.800003,74.599998,71.599998
20161028220000,180.0,177.0,59.0,50,94.199997,100,71.099998,74.599998,71.599998
20161028221500,180.0,177.0,59.0,50,86.900002,100,71.800003,74.599998,71.599998
20161028223000,180.0,177.0,59.0,50,60.799999,0,71.400002,74.599998,71.599998
