PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028224500,180.0,177.0,59.0,50,59.900002,100,70.900002,74.599998,71.599998
20161028230000,180.0,181.199997,60.399999,50,65.0,100,70.699997,74.599998,71.599998
20161028231500,180.0,177.600006,59.200002,50,87.800003,100,71.300003,74.599998,71.599998
20161028233000,180.0,177.600006,59.200002,50,97.199997,100,71.699997,74.599998,71.599998
20161028234500,180.0,180.600006,60.200002,50,58.799999,0,71.400002,74.599998,71.599998
20161029000000,180.0,185.399994,61.799998,50,58.799999,100,70.900002,74.599998,71.599998
20161029001500,180.0,185.399994,61.799998,48,69.599998,100,70.699997,74.599998,71.599998
20161029003000,180.0,185.399994,61.799998,48,85.699997,100,71.199997,74.599998,71.599998
20161029004500,180.0,185.399994,61.799998,48,90.199997,100,71.699997,74.599998,71.599998
20161029010000,180.0,182.399994,60.799998,48,59.599998,0,71.699997,74.599998,71.599998
20161029011500,180.0,182.399994,60.799998,48,57.599998,100,71.0,74.599998,71.599998
20161029013000,180.0,182.399994,60.799998,48,63.299999,100,70.699997,74.599998,71.599998
20161029014500,180.0,182.399994,60.799998,48,99.300003,100,71.099998,74.599998,71.599998
20161029020000,180.0,182.399994,60.799998,48,89.800003,100,71.599998,74.599998,71.599998
20161029021500,180.0,178.800003,59.600001,48,62.799999,0,71.800003,74.599998,71.599998
20161029023000,180.0,178.800003,59.600001,48,58.0,100,71.099998,74.599998,71.599998
20161029024500,180.0,184.800003,61.600001,48,61.900002,100,70.800003,74.599998,71.599998
20161029030000,180.0,184.800003,61.600001,48,83.599998,100,70.900002,74.599998,71.599998
20161029031500,180.0,184.800003,61.600001,47,97.699997,100,71.5,74.599998,71.599998
20161029033000,180.0,184.800003,61.600001,47,87.900002,100,71.800003,74.599998,71.599998
20161029034500,180.0,184.800003,61.600001,47,58.200001,0,71.400002,74.599998,71.599998
20161029040000,180.0,184.800003,61.600001,47,59.799999,100,70.900002,74.599998,71.599998
20161029041500,180.0,184.800003,61.600001,47,77.699997,100,70.699997,74.599998,71.599998
20161029043000,180.0,182.399994,60.799998,47,86.800003,100,71.199997,74.599998,71.599998
20161029044500,180.0,184.800003,61.600001,47,95.5,100,71.599998,74.599998,71.599998
20161029050000,180.0,187.199997,62.399999,47,64.900002,0,71.900002,74.599998,71.599998
20161029051500,180.0,187.199997,62.399999,47,57.599998,100,71.199997,74.599998,71.599998
20161029053000,180.0,187.199997,62.399999,47,60.400002,100,70.800003,74.599998,71.599998
20161029054500,180.0,184.199997,61.399999,47,82.0,100,70.699997,74.599998,71.599998
20161029060000,180.0,184.199997,61.399999,47,100.800003,100,71.300003,74.599998,71.599998
20161029061500,180.0,184.199997,61.399999,47,85.800003,100,71.699997,74.599998,71.599998
20161029063000,180.0,184.199997,61.399999,47,60.400002,0,71.699997,74.599998,71.599998
20161029064500,180.0,187.199997,62.399999,47,58.0,100,71.0,74.599998,71.599998
20161029070000,180.0,187.199997,62.399999,47,61.900002,100,70.699997,74.599998,71.599998
20161029071500,180.0,183.600006,61.200002,47,100.900002,100,70.900002,74.599998,71.599998
20161029073000,180.0,174.0,58.0,47,87.5,100,71.400002,74.599998,71.599998
20161029074500,180.0,170.399994,56.799998,49,94.099998,100,71.699997,74.599998,71.599998
20161029080000,180.0,170.399994,56.799998,49,61.200001,0,71.800003,74.599998,71.599998
20161029081500,180.0,172.199997,57.399999,49,58.700001,100,71.0,74.599998,71.599998
20161029083000,180.0,174.0,58.0,49,63.599998,100,70.699997,74.599998,71.599998
20161029084500,180.0,170.399994,56.799998,49,91.800003,100,71.099998,74.599998,71.599998
20161029090000,180.0,176.399994,58.799998,49,84.400002,100,71.800003,74.599998,71.599998
20161029091500,180.0,188.399994,62.799998,49,59.200001,0,71.400002,74.599998,71.599998
20161029093000,180.0,186.0,62.0,49,59.200001,100,71.199997,74.599998,71.599998
20161029094500,180.0,186.0,62.0,49,59.200001,100,71.199997,74.599998,71.599998
20161029100000,180.0,186.0,62.0,49,61.900002,100,71.199997,74.599998,71.599998
20161029101500,180.0,186.0,62.0,49,63.200001,100,71.099998,74.599998,71.599998
20161029103000,180.0,183.600006,61.200002,49,63.200001,100,71.199997,74.599998,71.599998
20161029104500,180.0,183.600006,61.200002,49,63.200001,100,71.199997,74.599998,71.599998
20161029110000,180.0,183.600006,61.200002,49,66.900002,100,71.400002,74.599998,71.599998
20161029111500,180.0,180.600006,60.200002,49,66.900002,100,71.599998,74.599998,71.599998
20161029113000,180.0,183.600006,61.200002,49,69.099998,100,71.800003,74.599998,71.599998
20161029114500,180.0,178.800003,59.600001,49,62.400002,0,71.900002,74.599998,71.599998
20161029120000,180.0,178.800003,59.600001,49,60.0,0,71.800003,74.599998,71.599998
20161029121500,180.0,181.800003,60.600001,49,60.0,0,71.800003,74.599998,71.599998
20161029123000,180.0,176.399994,58.799998,49,60.0,0,71.699997,74.599998,71.599998
20161029124500,180.0,176.399994,58.799998,49,60.0,0,71.699997,74.599998,71.599998
20161029130000,180.0,176.399994,58.799998,49,59.200001,0,71.699997,74.599998,71.599998
20161029131500,180.0,174.600006,58.200002,49,58.299999,0,71.599998,74.599998,71.599998
20161029133000,180.0,174.600006,58.200002,49,59.099998,0,71.5,74.599998,71.599998
20161029134500,180.0,169.199997,56.399999,49,59.099998,0,71.400002,74.599998,71.599998
20161029140000,180.0,174.600006,58.200002,50,59.099998,100,71.300003,74.599998,71.599998
20161029141500,180.0,174.600006,58.200002,50,59.099998,100,71.300003,74.599998,71.599998
20161029143000,180.0,177.600006,59.200002,50,59.099998,100,71.199997,74.599998,71.599998
20161029144500,180.0,174.600006,58.200002,50,61.099998,100,71.199997,74.599998,71.599998
20161029150000,180.0,179.399994,59.799998,50,62.400002,100,71.199997,74.599998,71.599998
20161029151500,180.0,179.399994,59.799998,50,63.200001,100,71.300003,74.599998,71.599998
20161029153000,180.0,184.800003,61.600001,50,63.200001,100,71.300003,74.599998,71.599998
20161029154500,180.0,177.600006,59.200002,50,63.200001,100,71.300003,74.599998,71.599998
20161029160000,180.0,180.600006,60.200002,50,63.200001,100,71.400002,74.599998,71.599998
20161029161500,180.0,180.600006,60.200002,50,63.200001,100,71.5,74.599998,71.599998
20161029163000,180.0,177.600006,59.200002,50,63.200001,100,71.5,74.599998,71.599998
20161029164500,180.0,175.800003,58.600001,50,63.200001,100,71.599998,74.599998,71.599998
20161029170000,180.0,182.399994,60.799998,50,63.200001,100,71.599998,74.599998,71.599998
20161029171500,180.0,178.800003,59.600001,50,63.200001,100,71.400002,74.599998,71.599998
20161029173000,180.0,178.800003,59.600001,50,63.200001,100,71.599998,74.599998,71.599998
20161029174500,180.0,178.800003,59.600001,50,63.200001,100,71.5,74.699997,71.699997
20161029180000,180.0,180.600006,60.200002,50,63.200001,100,71.5,74.699997,71.699997
20161029181500,180.0,180.600006,60.200002,50,63.200001,100,71.400002,74.699997,71.699997
20161029183000,180.0,180.600006,60.200002,50,63.200001,100,71.300003,74.699997,71.699997
20161029184500,180.0,180.600006,60.200002,50,67.699997,100,71.5,74.699997,71.699997
20161029190000,180.0,172.800003,57.600001,50,66.0,100,71.599998,74.699997,71.699997
20161029191500,180.0,172.800003,57.600001,50,67.300003,100,71.699997,74.699997,71.699997
20161029193000,180.0,177.0,59.0,50,65.800003,100,71.699997,74.699997,71.699997
20161029194500,180.0,177.0,59.0,50,65.800003,100,71.699997,74.699997,71.699997
20161029200000,180.0,177.0,59.0,50,67.300003,100,71.699997,74.699997,71.699997
20161029201500,180.0,177.0,59.0,50,67.300003,100,71.599998,74.699997,71.699997
20161029203000,180.0,177.0,59.0,50,65.800003,100,71.599998,74.699997,71.699997
20161029204500,180.0,177.0,59.0,50,65.800003,100,71.599998,74.699997,71.699997
20161029210000,180.0,178.800003,59.600001,50,67.099998,100,71.5,74.699997,71.699997
20161029211500,180.0,177.0,59.0,50,67.099998,100,71.5,74.699997,71.699997
20161029213000,180.0,179.399994,59.799998,50,65.300003,100,71.400002,74.699997,71.699997
20161029214500,180.0,179.399994,59.799998,50,82.0,100,71.800003,74.699997,71.699997
20161029220000,180.0,183.600006,61.200002,50,59.599998,0,71.800003,74.699997,71.699997
20161029221500,180.0,180.600006,60.200002,50,58.400002,100,71.199997,74.699997,71.699997
20161029223000,180.0,180.600006,60.200002,50,61.700001,100,71.0,74.699997,71.699997
20161029224500,180.0,184.800003,61.600001,50,84.099998,100,71.0,74.699997,71.699997
20161029230000,180.0,184.800003,61.600001,50,86.900002,100,71.699997,74.699997,71.699997
20161029231500,180.0,184.800003,61.600001,50,61.900002,0,71.900002,74.699997,71.699997
20161029233000,180.0,182.399994,60.799998,50,58.5,100,71.300003,74.699997,71.699997
20161029234500,180.0,182.399994,60.799998,50,61.099998,100,71.0,74.699997,71.699997
20161030000000,180.0,182.399994,60.799998,50,88.900002,100,70.900002,74.699997,71.699997
20161030001500,180.0,182.399994,60.799998,50,86.900002,100,71.599998,74.699997,71.699997
20161030003000,180.0,184.800003,61.600001,50,64.0,0,72.099998,74.699997,71.699997
20161030004500,180.0,180.600006,60.200002,50,58.400002,100,71.300003,74.699997,71.699997
20161030010000,180.0,183.600006,61.200002,50,60.700001,100,71.0,74.699997,71.699997
20161030011500,180.0,181.199997,60.399999,50,81.400002,100,70.800003,74.699997,71.699997
20161030013000,180.0,186.0,62.0,50,87.099998,100,71.5,74.699997,71.699997
20161030014500,180.0,181.800003,60.600001,50,86.199997,100,71.900002,74.699997,71.699997
20161030020000,180.0,181.800003,60.600001,50,60.0,0,71.599998,74.699997,71.699997
20161030021500,180.0,186.0,62.0,49,57.900002,100,71.099998,74.699997,71.699997
20161030023000,180.0,189.600006,63.200002,49,63.599998,100,70.800003,74.699997,71.699997
20161030024500,180.0,186.0,62.0,49,83.199997,100,71.300003,74.699997,71.699997
20161030030000,180.0,186.0,62.0,49,92.699997,100,71.699997,74.699997,71.699997
20161030031500,180.0,186.0,62.0,49,67.5,0,72.0,74.699997,71.699997
20161030033000,180.0,186.0,62.0,49,60.799999,100,71.300003,74.699997,71.699997
20161030034500,180.0,181.800003,60.600001,49,60.799999,100,71.0,74.699997,71.699997
20161030040000,180.0,181.800003,60.600001,49,79.599998,100,70.800003,74.699997,71.699997
20161030041500,180.0,181.800003,60.600001,49,99.0,100,71.5,74.699997,71.699997
20161030043000,180.0,181.800003,60.600001,49,85.0,100,71.900002,74.699997,71.699997
20161030044500,180.0,184.800003,61.600001,49,59.599998,0,71.400002,74.699997,71.699997
20161030050000,180.0,184.800003,61.600001,49,60.700001,100,71.099998,74.699997,71.699997
20161030051500,180.0,184.800003,61.600001,49,64.0,100,70.800003,74.699997,71.699997
20161030053000,180.0,184.800003,61.600001,49,92.400002,100,71.300003,74.699997,71.699997
20161030054500,180.0,184.800003,61.600001,49,83.199997,100,71.699997,74.699997,71.699997
20161030060000,180.0,182.399994,60.799998,49,69.300003,0,72.0,74.699997,71.699997
20161030061500,180.0,182.399994,60.799998,49,60.299999,100,71.300003,74.699997,71.699997
20161030063000,180.0,184.800003,61.600001,49,61.900002,100,70.900002,74.699997,71.699997
20161030064500,180.0,187.199997,62.399999,49,90.199997,100,70.900002,74.699997,71.699997
20161030070000,180.0,187.199997,62.399999,49,84.900002,100,71.599998,74.699997,71.699997
20161030071500,180.0,187.199997,62.399999,49,99.699997,100,71.900002,74.699997,71.699997
20161030073000,180.0,187.199997,62.399999,49,58.400002,100,71.400002,74.699997,71.699997
20161030074500,180.0,191.399994,63.799998,49,59.099998,100,71.0,74.699997,71.699997
20161030080000,180.0,187.199997,62.399999,49,77.199997,100,70.900002,74.699997,71.699997
20161030081500,180.0,187.199997,62.399999,49,82.300003,100,71.400002,74.699997,71.699997
20161030083000,180.0,187.199997,62.399999,49,88.099998,100,71.699997,74.699997,71.699997
20161030084500,180.0,184.199997,61.399999,49,64.0,0,72.0,74.699997,71.699997
20161030090000,180.0,181.199997,60.399999,49,58.799999,0,72.400002,74.699997,71.699997
20161030091500,180.0,189.0,63.0,49,58.799999,0,73.099998,74.699997,71.699997
20161030093000,180.0,189.0,63.0,49,58.799999,0,72.599998,74.699997,71.699997
20161030094500,180.0,189.0,63.0,48,58.799999,0,72.099998,74.699997,71.699997
20161030100000,180.0,184.199997,61.399999,48,58.799999,0,71.599998,74.699997,71.699997
20161030101500,180.0,184.199997,61.399999,48,58.799999,100,71.400002,74.699997,71.699997
20161030103000,180.0,184.199997,61.399999,48,58.799999,100,71.400002,74.699997,71.699997
20161030104500,180.0,184.199997,61.399999,48,58.799999,100,71.400002,74.699997,71.699997
20161030110000,180.0,178.800003,59.600001,48,59.5,100,71.599998,74.699997,71.699997
20161030111500,180.0,178.800003,59.600001,48,59.5,100,71.699997,74.699997,71.699997
20161030113000,180.0,174.600006,58.200002,48,59.5,100,71.699997,74.699997,71.699997
20161030114500,180.0,172.800003,57.600001,48,59.5,100,71.800003,74.699997,71.699997
20161030120000,180.0,171.0,57.0,48,59.5,100,71.800003,74.699997,71.699997
20161030121500,180.0,171.0,57.0,48,59.5,100,71.800003,74.699997,71.699997
20161030123000,180.0,171.0,57.0,49,59.5,100,71.800003,74.699997,71.699997
20161030124500,180.0,171.0,57.0,49,59.5,100,71.800003,74.699997,71.699997
20161030130000,180.0,171.0,57.0,49,59.5,100,71.699997,74.699997,71.699997
20161030131500,180.0,174.0,58.0,49,58.799999,100,71.900002,74.699997,71.699997
20161030133000,180.0,171.0,57.0,50,58.799999,0,72.099998,74.699997,71.699997
20161030134500,180.0,177.600006,59.200002,51,58.799999,0,73.099998,74.699997,71.699997
20161030140000,180.0,177.600006,59.200002,51,58.799999,0,73.699997,74.699997,71.699997
20161030141500,180.0,177.600006,59.200002,51,58.0,0,73.599998,74.699997,71.699997
20161030143000,180.0,177.600006,59.200002,51,58.799999,0,73.5,74.699997,71.699997
20161030144500,180.0,177.600006,59.200002,51,58.799999,0,73.400002,74.699997,71.699997
20161030150000,180.0,177.600006,59.200002,51,58.799999,0,73.400002,74.699997,71.699997
20161030151500,180.0,177.600006,59.200002,51,58.799999,0,73.599998,74.800003,71.800003
20161030153000,180.0,190.199997,63.399999,52,58.799999,0,74.0,74.699997,71.699997
20161030154500,180.0,190.199997,63.399999,52,58.799999,0,73.800003,74.699997,71.699997
20161030160000,180.0,184.199997,61.399999,51,58.799999,0,74.0,74.699997,71.699997
20161030161500,180.0,184.199997,61.399999,51,58.0,0,74.0,74.800003,71.800003
20161030163000,180.0,189.0,63.0,51,58.0,0,72.800003,74.800003,71.800003
20161030164500,180.0,185.399994,61.799998,51,58.700001,0,72.199997,74.800003,71.800003
20161030170000,180.0,189.600006,63.200002,51,58.700001,0,72.699997,74.699997,71.699997
20161030171500,180.0,189.600006,63.200002,51,58.700001,0,72.699997,74.800003,71.800003
20161030173000,180.0,185.399994,61.799998,51,58.700001,0,72.699997,74.699997,71.699997
20161030174500,180.0,189.0,63.0,51,58.700001,0,72.599998,74.699997,71.699997
20161030180000,180.0,184.800003,61.600001,51,58.700001,0,72.199997,74.699997,71.699997
20161030181500,180.0,184.800003,61.600001,51,58.0,0,71.900002,74.699997,71.699997
20161030183000,180.0,182.399994,60.799998,51,58.700001,0,71.900002,74.699997,71.699997
20161030184500,180.0,182.399994,60.799998,51,58.700001,0,72.199997,74.699997,71.699997
20161030190000,180.0,187.199997,62.399999,51,58.700001,0,71.800003,74.699997,71.699997
20161030191500,180.0,187.199997,62.399999,51,58.0,0,71.599998,74.900002,71.900002
20161030193000,180.0,182.399994,60.799998,50,58.0,100,71.300003,74.800003,71.800003
20161030194500,180.0,182.399994,60.799998,50,61.099998,100,71.199997,74.800003,71.800003
20161030200000,180.0,182.399994,60.799998,50,72.900002,100,71.099998,74.699997,71.699997
20161030201500,180.0,182.399994,60.799998,50,80.599998,100,71.699997,74.699997,71.699997
20161030203000,180.0,182.399994,60.799998,50,71.900002,0,72.099998,74.699997,71.699997
20161030204500,180.0,182.399994,60.799998,50,59.200001,0,71.599998,74.800003,71.800003
20161030210000,180.0,182.399994,60.799998,50,59.900002,100,71.300003,74.900002,71.900002
20161030211500,180.0,182.399994,60.799998,50,64.0,100,71.099998,74.800003,71.800003
20161030213000,180.0,178.800003,59.600001,50,94.800003,100,71.599998,74.900002,71.900002
20161030214500,180.0,180.600006,60.200002,50,85.800003,100,72.099998,74.900002,71.900002
20161030220000,180.0,180.600006,60.200002,50,59.200001,100,71.699997,74.900002,71.900002
20161030221500,180.0,180.600006,60.200002,50,60.900002,100,71.300003,75.0,72.0
20161030223000,180.0,180.600006,60.200002,50,72.300003,100,71.199997,75.0,72.0
20161030224500,180.0,185.399994,61.799998,50,83.199997,100,71.800003,74.900002,71.900002
20161030230000,180.0,185.399994,61.799998,49,86.800003,0,72.300003,75.0,72.0
20161030231500,180.0,189.0,63.0,49,61.599998,100,71.699997,75.0,72.0
20161030233000,180.0,185.399994,61.799998,49,61.599998,100,71.300003,75.0,72.0
20161030234500,180.0,185.399994,61.799998,49,80.900002,100,71.199997,75.0,72.0
20161031000000,180.0,185.399994,61.799998,49,95.400002,100,71.900002,75.0,72.0
20161031001500,180.0,188.399994,62.799998,49,85.0,100,72.199997,75.0,72.0
20161031003000,180.0,183.600006,61.200002,49,58.0,100,71.699997,75.0,72.0
20161031004500,180.0,183.600006,61.200002,49,61.200001,100,71.199997,75.0,72.0
20161031010000,180.0,181.199997,60.399999,49,85.699997,100,71.300003,74.900002,71.900002
20161031011500,180.0,185.399994,61.799998,49,81.5,100,71.900002,74.900002,71.900002
20161031013000,180.0,185.399994,61.799998,49,94.099998,100,72.099998,75.0,72.0
20161031014500,180.0,185.399994,61.799998,49,59.200001,100,71.699997,74.900002,71.900002
20161031020000,180.0,185.399994,61.799998,49,61.099998,100,71.199997,75.0,72.0
20161031021500,180.0,189.600006,63.200002,49,94.5,100,71.400002,75.0,72.0
20161031023000,180.0,186.0,62.0,49,84.400002,100,71.900002,75.0,72.0
20161031024500,180.0,186.0,62.0,49,82.599998,100,72.099998,75.0,72.0
20161031030000,180.0,182.399994,60.799998,48,60.400002,100,72.099998,75.0,72.0
20161031031500,180.0,182.399994,60.799998,48,58.799999,100,71.300003,75.0,72.0
20161031033000,180.0,182.399994,60.799998,48,74.300003,100,71.0,75.0,72.0
20161031034500,180.0,185.399994,61.799998,48,91.5,100,71.599998,74.800003,71.800003
20161031040000,180.0,185.399994,61.799998,48,81.099998,100,71.900002,75.0,72.0
20161031041500,180.0,185.399994,61.799998,48,82.800003,100,72.099998,75.0,72.0
20161031043000,180.0,185.399994,61.799998,48,59.200001,100,71.800003,75.0,72.0
20161031044500,180.0,185.399994,61.799998,48,60.700001,100,71.199997,75.0,72.0
20161031050000,180.0,185.399994,61.799998,48,62.700001,100,71.699997,75.0,72.0
20161031051500,180.0,188.399994,62.799998,48,64.0,100,71.300003,75.0,72.0
20161031053000,180.0,184.199997,61.399999,48,85.599998,100,71.599998,75.0,72.0
20161031054500,180.0,180.600006,60.200002,48,101.199997,100,72.0,75.0,72.0
20161031060000,180.0,180.600006,60.200002,48,88.099998,100,72.300003,75.0,72.0
20161031061500,180.0,180.600006,60.200002,48,58.200001,0,71.699997,75.0,72.0
20161031063000,180.0,184.199997,61.399999,48,60.700001,100,71.199997,75.0,72.0
20161031064500,180.0,184.199997,61.399999,48,88.699997,100,71.300003,75.0,72.0
20161031070000,180.0,181.800003,60.600001,48,84.400002,100,71.800003,75.0,72.0
20161031071500,180.0,184.199997,61.399999,48,99.300003,100,72.099998,75.0,72.0
20161031073000,180.0,189.0,63.0,48,59.599998,0,71.900002,75.0,72.0
20161031074500,180.0,189.0,63.0,48,60.299999,100,71.199997,75.0,72.0
20161031080000,180.0,182.399994,60.799998,48,94.0,100,71.199997,75.0,72.0
20161031081500,180.0,182.399994,60.799998,48,90.5,100,71.599998,75.0,72.0
20161031083000,180.0,177.0,59.0,50,85.599998,100,71.900002,75.0,72.0
20161031084500,180.0,177.0,59.0,50,90.400002,100,71.900002,74.900002,71.900002
20161031090000,180.0,177.0,59.0,50,97.0,100,72.099998,75.0,72.0
20161031091500,180.0,174.600006,58.200002,50,60.400002,0,72.099998,75.0,72.0
20161031093000,180.0,180.600006,60.200002,50,59.099998,100,71.699997,74.900002,71.900002
20161031094500,180.0,180.600006,60.200002,50,59.099998,100,71.599998,75.0,72.0
20161031100000,180.0,180.600006,60.200002,50,61.5,100,71.400002,74.900002,71.900002
20161031101500,180.0,177.600006,59.200002,50,64.0,100,71.599998,74.900002,71.900002
20161031103000,180.0,180.600006,60.200002,50,64.0,100,71.599998,74.900002,71.900002
20161031104500,180.0,177.600006,59.200002,50,62.799999,100,71.599998,75.0,72.0
20161031110000,180.0,180.600006,60.200002,50,64.0,100,71.699997,74.900002,71.900002
20161031111500,180.0,180.600006,60.200002,50,64.0,100,71.599998,75.0,72.0
20161031113000,180.0,180.600006,60.200002,50,71.5,100,71.699997,75.0,72.0
20161031114500,180.0,184.199997,61.399999,50,71.5,100,72.199997,75.0,72.0
20161031120000,180.0,180.600006,60.200002,51,60.0,0,72.300003,75.0,72.0
20161031121500,180.0,184.199997,61.399999,51,58.799999,0,72.199997,75.0,72.0
20161031123000,180.0,184.199997,61.399999,51,58.799999,0,72.199997,75.0,72.0
20161031124500,180.0,181.800003,60.600001,51,58.799999,0,72.099998,75.0,72.0
20161031130000,180.0,181.800003,60.600001,51,58.799999,0,72.099998,75.0,72.0
20161031131500,180.0,181.800003,60.600001,48,58.799999,0,72.099998,75.0,72.0
20161031133000,180.0,184.800003,61.600001,48,58.799999,0,72.0,74.900002,71.900002
20161031134500,180.0,187.199997,62.399999,48,57.900002,0,72.0,75.0,72.0
20161031140000,180.0,182.399994,60.799998,48,57.900002,0,72.199997,75.0,72.0
20161031141500,180.0,182.399994,60.799998,48,57.900002,0,71.800003,75.0,72.0
20161031143000,180.0,182.399994,60.799998,48,57.900002,100,71.5,75.0,72.0
20161031144500,180.0,188.399994,62.799998,48,61.5,100,71.400002,75.0,72.0
20161031150000,180.0,186.0,62.0,48,63.099998,100,71.400002,75.0,72.0
20161031151500,180.0,186.0,62.0,48,79.400002,100,71.599998,75.0,72.0
20161031153000,180.0,186.0,62.0,48,64.400002,100,72.0,75.599998,72.599998
20161031154500,180.0,186.0,62.0,48,79.0,100,71.599998,75.699997,72.699997
20161031160000,180.0,186.0,62.0,48,101.0,100,72.400002,76.0,73.0
20161031161500,180.0,186.0,62.0,48,89.900002,100,73.099998,76.0,73.0
20161031163000,180.0,186.0,62.0,48,100.300003,100,73.199997,76.0,73.0
20161031164500,180.0,186.0,62.0,48,59.599998,0,72.800003,76.0,73.0
20161031170000,180.0,186.0,62.0,48,59.599998,100,72.400002,76.0,73.0
20161031171500,180.0,186.0,62.0,48,63.599998,100,72.199997,76.0,73.0
20161031173000,180.0,186.0,62.0,48,85.5,100,72.699997,76.199997,73.199997
20161031174500,180.0,186.0,62.0,48,91.800003,100,72.900002,76.199997,73.199997
20161031180000,180.0,186.0,62.0,48,99.199997,100,73.300003,76.400002,73.400002
20161031181500,180.0,186.0,62.0,48,92.099998,100,73.699997,76.400002,73.400002
20161031183000,180.0,188.399994,62.799998,48,60.799999,0,73.300003,76.400002,73.400002
20161031184500,180.0,186.0,62.0,48,59.200001,100,73.099998,76.400002,73.400002
20161031190000,180.0,186.0,62.0,48,61.099998,100,72.699997,76.400002,73.400002
20161031191500,180.0,186.0,62.0,48,76.099998,100,72.599998,76.400002,73.400002
20161031193000,180.0,186.0,62.0,48,82.099998,100,73.199997,76.400002,73.400002
20161031194500,180.0,181.199997,60.399999,48,88.699997,100,73.599998,76.400002,73.400002
20161031200000,180.0,176.399994,58.799998,48,63.200001,0,73.5,76.400002,73.400002
20161031201500,180.0,180.600006,60.200002,48,59.599998,100,72.900002,76.400002,73.400002
20161031203000,180.0,180.600006,60.200002,48,63.200001,100,72.599998,76.400002,73.400002
20161031204500,180.0,177.0,59.0,48,88.5,100,72.800003,76.400002,73.400002
20161031210000,180.0,177.0,59.0,48,88.5,100,73.099998,76.400002,73.400002
20161031211500,180.0,178.800003,59.600001,48,96.599998,100,73.199997,76.400002,73.400002
20161031213000,180.0,178.800003,59.600001,48,89.800003,100,73.199997,76.400002,73.400002
20161031214500,180.0,178.800003,59.600001,48,86.199997,100,73.300003,76.400002,73.400002
20161031220000,180.0,180.600006,60.200002,48,90.599998,100,73.400002,76.400002,73.400002
20161031221500,180.0,180.600006,60.200002,48,95.800003,100,73.400002,76.400002,73.400002
20161031223000,180.0,176.399994,58.799998,48,90.699997,100,73.5,76.400002,73.400002
20161031224500,180.0,176.399994,58.799998,48,85.0,100,73.5,76.400002,73.400002
20161031230000,180.0,176.399994,58.799998,48,89.699997,100,73.400002,76.400002,73.400002
20161031231500,180.0,174.600006,58.200002,48,87.300003,100,73.400002,76.400002,73.400002
20161031233000,180.0,172.800003,57.600001,48,86.099998,100,73.400002,76.400002,73.400002
20161031234500,180.0,172.800003,57.600001,48,91.199997,100,73.400002,76.400002,73.400002
20161101000000,180.0,172.800003,57.600001,48,87.300003,100,73.5,76.400002,73.400002
20161101001500,180.0,172.800003,57.600001,48,87.300003,100,73.599998,76.400002,73.400002
20161101003000,180.0,178.800003,59.600001,48,61.200001,0,73.199997,76.400002,73.400002
20161101004500,180.0,178.800003,59.600001,48,61.200001,100,72.699997,76.400002,73.400002
20161101010000,180.0,178.800003,59.600001,48,84.900002,100,72.5,76.400002,73.400002
20161101011500,180.0,181.199997,60.399999,48,96.0,100,73.099998,76.400002,73.400002
20161101013000,180.0,181.199997,60.399999,48,84.5,100,73.400002,76.400002,73.400002
20161101014500,180.0,181.199997,60.399999,48,89.0,100,73.599998,76.400002,73.400002
20161101020000,180.0,181.199997,60.399999,48,59.599998,0,73.300003,76.5,73.5
20161101021500,180.0,181.199997,60.399999,48,60.700001,100,72.699997,76.400002,73.400002
20161101023000,180.0,181.199997,60.399999,48,95.099998,100,72.599998,76.699997,73.699997
20161101024500,180.0,181.199997,60.399999,48,93.0,100,73.099998,76.599998,73.599998
20161101030000,180.0,181.199997,60.399999,48,87.5,100,73.5,76.599998,73.599998
20161101031500,180.0,181.199997,60.399999,48,103.099998,100,73.800003,76.699997,73.699997
20161101033000,180.0,184.199997,61.399999,48,63.200001,0,73.800003,76.699997,73.699997
20161101034500,180.0,184.199997,61.399999,48,61.099998,100,72.900002,76.599998,73.599998
20161101040000,180.0,181.199997,60.399999,48,76.199997,100,72.599998,76.599998,73.599998
20161101041500,180.0,183.600006,61.200002,48,88.0,100,73.099998,76.599998,73.599998
20161101043000,180.0,183.600006,61.200002,48,101.900002,100,73.5,76.5,73.5
20161101044500,180.0,183.600006,61.200002,48,88.699997,100,73.800003,76.699997,73.699997
20161101050000,180.0,181.199997,60.399999,48,63.5,0,73.800003,76.699997,73.699997
20161101051500,180.0,181.199997,60.399999,48,58.400002,100,72.900002,76.699997,73.699997
20161101053000,180.0,183.600006,61.200002,48,84.300003,100,72.599998,76.699997,73.699997
20161101054500,180.0,183.600006,61.200002,48,100.300003,100,73.099998,76.699997,73.699997
20161101060000,180.0,181.199997,60.399999,48,87.5,100,73.400002,76.699997,73.699997
20161101061500,180.0,181.199997,60.399999,48,98.800003,100,73.5,76.699997,73.699997
20161101063000,180.0,181.199997,60.399999,48,91.699997,100,73.599998,76.699997,73.699997
20161101064500,180.0,175.800003,58.600001,50,89.699997,100,73.800003,76.699997,73.699997
20161101070000,180.0,175.800003,58.600001,50,104.5,100,73.800003,76.699997,73.699997
20161101071500,180.0,175.800003,58.600001,50,59.200001,0,73.400002,76.699997,73.699997
20161101073000,180.0,179.399994,59.799998,50,61.5,100,72.699997,76.699997,73.699997
20161101074500,180.0,181.199997,60.399999,50,93.599998,100,72.699997,76.699997,73.699997
20161101080000,180.0,181.199997,60.399999,50,91.099998,100,72.800003,76.699997,73.699997
20161101081500,180.0,181.199997,60.399999,50,102.400002,100,72.900002,76.699997,73.699997
20161101083000,180.0,185.399994,61.799998,48,97.800003,100,73.0,76.699997,73.699997
20161101084500,180.0,185.399994,61.799998,48,110.099998,100,73.199997,76.699997,73.699997
20161101090000,180.0,181.199997,60.399999,48,100.699997,100,73.300003,76.699997,73.699997
20161101091500,180.0,178.800003,59.600001,48,99.099998,100,73.599998,76.699997,73.699997
20161101093000,180.0,175.800003,58.600001,48,66.800003,0,74.099998,76.699997,73.699997
20161101094500,180.0,175.800003,58.600001,48,59.5,0,73.599998,76.699997,73.699997
20161101100000,180.0,172.800003,57.600001,48,59.5,0,73.599998,76.699997,73.699997
20161101101500,180.0,172.800003,57.600001,48,59.5,0,73.5,76.699997,73.699997
20161101103000,180.0,174.600006,58.200002,48,59.5,0,73.599998,76.699997,73.699997
20161101104500,180.0,171.0,57.0,48,59.5,0,73.699997,76.699997,73.699997
20161101110000,180.0,171.0,57.0,49,59.5,100,73.400002,76.699997,73.699997
20161101111500,180.0,172.800003,57.600001,49,59.5,100,73.300003,76.699997,73.699997
20161101113000,180.0,174.600006,58.200002,49,59.5,100,73.400002,76.699997,73.699997
20161101114500,180.0,172.800003,57.600001,49,59.5,100,73.199997,76.699997,73.699997
20161101120000,180.0,172.800003,57.600001,49,61.900002,100,73.099998,76.699997,73.699997
20161101121500,180.0,177.0,59.0,49,81.099998,100,73.099998,76.699997,73.699997
20161101123000,180.0,174.600006,58.200002,49,80.199997,100,73.800003,76.699997,73.699997
20161101124500,180.0,174.600006,58.200002,49,59.200001,0,73.800003,76.699997,73.699997
20161101130000,180.0,176.399994,58.799998,49,59.200001,100,73.300003,76.699997,73.699997
20161101131500,180.0,176.399994,58.799998,49,59.200001,100,73.0,76.699997,73.699997
20161101133000,180.0,176.399994,58.799998,49,64.400002,100,72.900002,76.699997,73.699997
20161101134500,180.0,170.399994,56.799998,49,82.099998,100,73.400002,76.699997,73.699997
20161101140000,180.0,172.800003,57.600001,49,75.900002,100,73.699997,76.699997,73.699997
20161101141500,180.0,172.800003,57.600001,49,90.400002,100,73.900002,76.699997,73.699997
20161101143000,180.0,175.800003,58.600001,49,61.200001,0,73.699997,76.699997,73.699997
20161101144500,180.0,174.0,58.0,49,61.200001,100,73.099998,76.699997,73.699997
20161101150000,180.0,174.0,58.0,49,63.200001,100,72.900002,76.699997,73.699997
20161101151500,180.0,176.399994,58.799998,49,84.400002,100,73.199997,76.699997,73.699997
20161101153000,180.0,174.600006,58.200002,49,85.599998,100,73.699997,76.699997,73.699997
20161101154500,180.0,171.0,57.0,49,67.800003,0,74.0,76.699997,73.699997
20161101160000,180.0,172.800003,57.600001,49,59.599998,100,73.300003,76.699997,73.699997
20161101161500,180.0,174.600006,58.200002,49,61.900002,100,72.900002,76.699997,73.699997
20161101163000,180.0,172.199997,57.399999,49,92.099998,100,72.900002,76.699997,73.699997
20161101164500,180.0,175.800003,58.600001,49,92.099998,100,73.400002,76.699997,73.699997
20161101170000,180.0,175.800003,58.600001,49,99.699997,100,73.699997,76.699997,73.699997
20161101171500,180.0,180.600006,60.200002,49,60.5,0,73.699997,76.699997,73.699997
20161101173000,180.0,180.600006,60.200002,49,58.799999,100,73.099998,76.699997,73.699997
20161101174500,180.0,183.600006,61.200002,49,63.599998,100,72.900002,76.699997,73.699997
20161101180000,180.0,183.600006,61.200002,49,82.199997,100,73.300003,76.699997,73.699997
20161101181500,180.0,183.600006,61.200002,49,79.699997,100,73.699997,76.699997,73.699997
20161101183000,180.0,183.600006,61.200002,49,84.400002,100,73.900002,76.699997,73.699997
20161101184500,180.0,189.600006,63.200002,49,59.900002,100,73.400002,76.699997,73.699997
20161101190000,180.0,186.0,62.0,49,60.700001,100,72.900002,76.699997,73.699997
20161101191500,180.0,182.399994,60.799998,49,97.199997,100,72.800003,76.699997,73.699997
20161101193000,180.0,182.399994,60.799998,49,92.400002,100,73.400002,76.699997,73.699997
20161101194500,180.0,182.399994,60.799998,49,86.900002,100,73.599998,76.699997,73.699997
20161101200000,180.0,179.399994,59.799998,49,89.599998,100,73.599998,76.699997,73.699997
20161101201500,180.0,179.399994,59.799998,49,100.400002,100,73.800003,76.699997,73.699997
20161101203000,180.0,179.399994,59.799998,49,94.800003,100,73.800003,76.699997,73.699997
20161101204500,180.0,182.399994,60.799998,49,94.800003,100,73.900002,76.699997,73.699997
20161101210000,180.0,182.399994,60.799998,49,64.0,0,73.699997,76.699997,73.699997
20161101211500,180.0,182.399994,60.799998,49,60.400002,100,73.199997,76.699997,73.699997
20161101213000,180.0,182.399994,60.799998,49,62.400002,100,72.800003,76.699997,73.699997
20161101214500,180.0,182.399994,60.799998,49,93.0,100,73.0,76.699997,73.699997
20161101220000,180.0,176.399994,58.799998,49,88.699997,100,73.199997,76.699997,73.699997
20161101221500,180.0,176.399994,58.799998,49,88.699997,100,73.400002,76.699997,73.699997
20161101223000,180.0,174.600006,58.200002,49,98.699997,100,73.5,76.699997,73.699997
20161101224500,180.0,172.800003,57.600001,49,94.199997,100,73.599998,76.699997,73.699997
20161101230000,180.0,174.600006,58.200002,49,87.599998,100,73.599998,76.699997,73.699997
20161101231500,180.0,172.800003,57.600001,49,93.800003,100,73.599998,76.699997,73.699997
20161101233000,180.0,172.800003,57.600001,49,97.300003,100,73.699997,76.699997,73.699997
20161101234500,180.0,172.800003,57.600001,49,88.699997,100,73.800003,76.699997,73.699997
20161102000000,180.0,177.0,59.0,49,63.200001,0,73.800003,76.699997,73.699997
20161102001500,180.0,174.600006,58.200002,49,59.099998,100,73.199997,76.699997,73.699997
20161102003000,180.0,174.600006,58.200002,49,63.599998,100,72.800003,76.699997,73.699997
20161102004500,180.0,177.0,59.0,49,86.199997,100,73.099998,76.699997,73.699997
20161102010000,180.0,177.0,59.0,49,98.300003,100,73.400002,76.699997,73.699997
20161102011500,180.0,174.0,58.0,49,92.400002,100,73.5,76.699997,73.699997
20161102013000,180.0,171.0,57.0,49,86.900002,100,73.599998,76.699997,73.699997
20161102014500,180.0,172.800003,57.600001,49,92.900002,100,73.800003,76.699997,73.699997
20161102020000,180.0,179.399994,59.799998,49,98.5,100,73.800003,76.699997,73.699997
20161102021500,180.0,179.399994,59.799998,49,73.099998,0,74.0,76.699997,73.699997
20161102023000,180.0,177.600006,59.200002,49,59.200001,100,73.199997,76.699997,73.699997
20161102024500,180.0,177.600006,59.200002,49,63.200001,100,72.800003,76.699997,73.699997
20161102030000,180.0,177.600006,59.200002,49,93.599998,100,72.900002,76.699997,73.699997
20161102031500,180.0,177.600006,59.200002,49,87.5,100,73.199997,76.699997,73.699997
20161102033000,180.0,179.399994,59.799998,49,90.400002,100,73.400002,76.699997,73.699997
20161102034500,180.0,179.399994,59.799998,49,98.5,100,73.599998,76.699997,73.699997
20161102040000,180.0,177.0,59.0,49,87.5,100,73.699997,76.699997,73.699997
20161102041500,180.0,178.800003,59.600001,49,92.300003,100,73.800003,76.699997,73.699997
20161102043000,180.0,176.399994,58.799998,49,60.400002,0,73.599998,76.699997,73.699997
20161102044500,180.0,172.800003,57.600001,49,59.5,100,72.900002,76.699997,73.699997
20161102050000,180.0,176.399994,58.799998,49,84.300003,100,72.800003,76.699997,73.699997
20161102051500,180.0,174.0,58.0,49,99.599998,100,73.300003,76.699997,73.699997
20161102053000,180.0,178.800003,59.600001,49,91.0,100,73.599998,76.699997,73.699997
20161102054500,180.0,181.199997,60.399999,49,86.800003,100,73.900002,76.699997,73.699997
20161102060000,180.0,181.199997,60.399999,49,62.0,100,73.300003,76.699997,73.699997
20161102061500,180.0,181.199997,60.399999,49,63.599998,100,72.800003,76.699997,73.699997
20161102063000,180.0,181.199997,60.399999,49,85.599998,100,72.900002,76.699997,73.699997
20161102064500,180.0,181.199997,60.399999,49,85.599998,100,73.300003,76.699997,73.699997
20161102070000,180.0,181.199997,60.399999,49,99.300003,100,73.599998,76.699997,73.699997
20161102071500,180.0,174.600006,58.200002,49,91.5,100,73.800003,76.699997,73.699997
20161102073000,180.0,172.199997,57.399999,49,62.900002,0,73.699997,76.699997,73.699997
20161102074500,180.0,185.399994,61.799998,51,60.0,0,73.099998,76.0,73.0
20161102080000,180.0,185.399994,61.799998,51,59.099998,100,72.599998,76.0,73.0
20161102081500,180.0,185.399994,61.799998,51,62.400002,100,72.199997,76.0,73.0
20161102083000,180.0,185.399994,61.799998,49,91.699997,100,72.300003,76.0,73.0
20161102084500,180.0,182.399994,60.799998,49,93.0,100,72.599998,76.099998,73.099998
20161102090000,180.0,182.399994,60.799998,49,89.300003,100,73.099998,76.300003,73.300003
20161102091500,180.0,177.0,59.0,49,89.300003,100,73.300003,76.300003,73.300003
20161102093000,180.0,180.600006,60.200002,49,63.599998,0,73.099998,76.300003,73.300003
20161102094500,180.0,180.600006,60.200002,49,60.0,100,72.599998,76.099998,73.099998
20161102100000,180.0,190.199997,63.399999,51,62.0,100,72.5,76.099998,73.099998
20161102101500,180.0,190.199997,63.399999,50,63.200001,100,72.599998,76.099998,73.099998
20161102103000,180.0,184.800003,61.600001,48,64.0,100,72.599998,76.099998,73.099998
20161102104500,180.0,184.800003,61.600001,48,85.099998,100,72.900002,76.400002,73.400002
20161102110000,180.0,189.0,63.0,48,99.900002,100,73.300003,76.099998,73.099998
20161102111500,180.0,189.0,63.0,48,59.599998,100,72.900002,76.0,73.0
20161102113000,180.0,189.0,63.0,48,58.400002,100,73.099998,76.400002,73.400002
20161102114500,180.0,183.600006,61.200002,47,61.5,100,72.800003,76.400002,73.400002
20161102120000,180.0,183.600006,61.200002,47,62.400002,100,72.699997,76.400002,73.400002
20161102121500,180.0,183.600006,61.200002,47,63.599998,100,72.800003,76.300003,73.300003
20161102123000,180.0,186.0,62.0,47,66.300003,100,73.400002,76.400002,73.400002
20161102124500,180.0,186.0,62.0,47,59.599998,0,73.300003,76.400002,73.400002
20161102130000,180.0,183.600006,61.200002,47,59.599998,0,73.199997,76.099998,73.099998
20161102131500,180.0,183.600006,61.200002,47,58.799999,0,73.300003,76.099998,73.099998
20161102133000,180.0,183.600006,61.200002,47,58.799999,100,73.099998,76.400002,73.400002
20161102134500,180.0,176.399994,58.799998,47,58.799999,100,72.900002,76.400002,73.400002
20161102140000,180.0,170.399994,56.799998,48,61.900002,100,72.800003,76.400002,73.400002
20161102141500,180.0,170.399994,56.799998,48,76.5,100,72.599998,76.400002,73.400002
20161102143000,180.0,174.600006,58.200002,48,92.800003,100,72.900002,76.400002,73.400002
20161102144500,180.0,180.600006,60.200002,48,92.800003,100,73.099998,76.400002,73.400002
20161102150000,180.0,184.199997,61.399999,48,95.5,100,73.400002,76.400002,73.400002
20161102151500,180.0,184.199997,61.399999,48,86.900002,100,73.5,76.400002,73.400002
20161102153000,180.0,184.199997,61.399999,48,97.199997,100,73.599998,76.400002,73.400002
20161102154500,180.0,184.199997,61.399999,48,64.0,0,73.900002,76.400002,73.400002
20161102160000,180.0,184.199997,61.399999,48,60.799999,0,74.5,76.400002,73.400002
20161102161500,180.0,184.199997,61.399999,48,59.200001,0,74.599998,76.400002,73.400002
20161102163000,180.0,181.199997,60.399999,48,59.200001,0,74.699997,76.400002,73.400002
20161102164500,180.0,184.800003,61.600001,48,59.200001,0,73.699997,76.400002,73.400002
20161102170000,180.0,184.800003,61.600001,48,59.200001,100,73.099998,76.400002,73.400002
20161102171500,180.0,181.199997,60.399999,48,61.099998,100,72.699997,76.400002,73.400002
20161102173000,180.0,181.199997,60.399999,48,64.0,100,72.900002,76.400002,73.400002
20161102174500,180.0,178.800003,59.600001,48,63.200001,100,73.099998,76.400002,73.400002
20161102180000,180.0,178.800003,59.600001,48,63.200001,100,73.199997,76.400002,73.400002
20161102181500,180.0,181.800003,60.600001,48,63.200001,100,73.199997,76.400002,73.400002
20161102183000,180.0,177.600006,59.200002,48,63.200001,100,73.5,76.400002,73.400002
20161102184500,180.0,177.600006,59.200002,48,60.0,0,73.699997,76.400002,73.400002
20161102190000,180.0,179.399994,59.799998,48,60.0,0,73.300003,76.400002,73.400002
20161102191500,180.0,176.399994,58.799998,49,59.200001,100,72.699997,76.400002,73.400002
20161102193000,180.0,179.399994,59.799998,49,77.099998,100,72.5,76.400002,73.400002
20161102194500,180.0,174.0,58.0,49,89.300003,100,73.099998,76.400002,73.400002
20161102200000,180.0,177.600006,59.200002,49,94.099998,100,73.5,76.400002,73.400002
20161102201500,180.0,177.600006,59.200002,49,77.699997,0,73.699997,76.400002,73.400002
20161102203000,180.0,177.600006,59.200002,49,59.200001,100,72.900002,76.400002,73.400002
20161102204500,180.0,177.600006,59.200002,49,62.400002,100,72.599998,76.400002,73.400002
20161102210000,180.0,175.800003,58.600001,49,86.900002,100,72.800003,76.400002,73.400002
20161102211500,180.0,177.600006,59.200002,49,94.199997,100,73.199997,76.400002,73.400002
20161102213000,180.0,177.600006,59.200002,49,86.800003,100,73.599998,76.400002,73.400002
20161102214500,180.0,181.199997,60.399999,49,60.799999,0,73.199997,76.400002,73.400002
20161102220000,180.0,181.199997,60.399999,49,60.799999,100,72.699997,76.400002,73.400002
20161102221500,180.0,178.800003,59.600001,49,84.199997,100,72.599998,76.400002,73.400002
20161102223000,180.0,178.800003,59.600001,49,87.5,100,73.199997,76.400002,73.400002
20161102224500,180.0,178.800003,59.600001,49,94.099998,100,73.5,76.400002,73.400002
20161102230000,180.0,183.600006,61.200002,49,82.199997,0,73.699997,76.400002,73.400002
20161102231500,180.0,183.600006,61.200002,49,59.599998,100,72.900002,76.400002,73.400002
20161102233000,180.0,183.600006,61.200002,49,63.200001,100,72.5,76.400002,73.400002
20161102234500,180.0,183.600006,61.200002,49,84.400002,100,72.900002,76.400002,73.400002
20161103000000,180.0,183.600006,61.200002,49,86.199997,100,73.400002,76.400002,73.400002
20161103001500,180.0,183.600006,61.200002,50,59.599998,100,72.800003,76.400002,73.400002
20161103003000,180.0,183.600006,61.200002,50,97.0,100,72.699997,76.699997,73.699997
20161103004500,180.0,186.0,62.0,50,88.699997,100,73.400002,76.699997,73.699997
20161103010000,180.0,186.0,62.0,50,93.599998,100,73.800003,76.699997,73.699997
20161103011500,180.0,186.0,62.0,50,63.200001,0,73.699997,76.699997,73.699997
20161103013000,180.0,188.399994,62.799998,50,61.5,100,72.800003,76.699997,73.699997
20161103014500,180.0,182.399994,60.799998,50,96.0,100,72.900002,76.699997,73.699997
20161103020000,180.0,184.800003,61.600001,50,92.099998,100,73.599998,76.699997,73.699997
20161103021500,180.0,187.199997,62.399999,50,88.099998,100,73.900002,76.699997,73.699997
20161103023000,180.0,187.199997,62.399999,50,61.400002,100,73.300003,76.699997,73.699997
20161103024500,180.0,184.199997,61.399999,50,64.0,100,72.699997,76.699997,73.699997
20161103030000,180.0,189.0,63.0,49,90.300003,100,73.199997,76.699997,73.699997
20161103031500,180.0,189.0,63.0,48,97.199997,100,73.599998,76.699997,73.699997
20161103033000,180.0,189.0,63.0,48,90.900002,100,73.900002,76.699997,73.699997
20161103034500,180.0,184.800003,61.600001,48,59.599998,100,73.300003,76.699997,73.699997
20161103040000,180.0,187.199997,62.399999,48,62.799999,100,72.699997,76.699997,73.699997
20161103041500,180.0,187.199997,62.399999,48,87.5,100,73.099998,76.699997,73.699997
20161103043000,180.0,184.199997,61.399999,48,99.0,100,73.5,76.699997,73.699997
20161103044500,180.0,184.199997,61.399999,48,86.699997,100,73.599998,76.699997,73.699997
20161103050000,180.0,181.199997,60.399999,48,92.300003,100,73.699997,76.699997,73.699997
20161103051500,180.0,177.0,59.0,48,92.300003,100,73.5,76.699997,73.699997
20161103053000,180.0,177.0,59.0,48,85.699997,100,73.400002,76.699997,73.699997
20161103054500,180.0,174.0,58.0,48,98.400002,100,73.400002,76.699997,73.699997
20161103060000,180.0,175.800003,58.600001,48,90.0,100,73.300003,76.699997,73.699997
20161103061500,180.0,175.800003,58.600001,48,89.099998,100,73.300003,76.699997,73.699997
20161103063000,180.0,175.800003,58.600001,48,104.5,100,73.199997,76.699997,73.699997
20161103064500,180.0,169.800003,56.600001,48,93.0,100,73.199997,76.699997,73.699997
20161103070000,180.0,169.800003,56.600001,48,98.400002,100,73.300003,76.699997,73.699997
20161103071500,180.0,172.800003,57.600001,49,99.599998,100,73.400002,76.699997,73.699997
20161103073000,180.0,172.800003,57.600001,49,106.699997,100,73.400002,76.699997,73.699997
20161103074500,180.0,176.399994,58.799998,50,94.800003,100,73.400002,76.699997,73.699997
20161103080000,180.0,172.800003,57.600001,50,107.099998,100,73.599998,76.699997,73.699997
20161103081500,180.0,176.399994,58.799998,50,94.199997,100,73.900002,76.699997,73.699997
20161103083000,180.0,181.199997,60.399999,50,98.5,100,73.699997,76.699997,73.699997
20161103084500,180.0,178.800003,59.600001,50,98.5,100,73.800003,76.699997,73.699997
20161103090000,180.0,177.0,59.0,50,97.5,100,73.800003,76.699997,73.699997
20161103091500,180.0,177.0,59.0,50,99.199997,100,73.900002,76.699997,73.699997
20161103093000,180.0,177.0,59.0,50,60.400002,0,73.800003,76.699997,73.699997
20161103094500,180.0,174.600006,58.200002,50,58.799999,0,73.699997,76.699997,73.699997
20161103100000,180.0,174.600006,58.200002,50,58.799999,0,73.5,76.699997,73.699997
20161103101500,180.0,180.600006,60.200002,50,59.5,100,73.199997,76.699997,73.699997
20161103103000,180.0,175.800003,58.600001,50,59.5,100,73.300003,76.699997,73.699997
20161103104500,180.0,181.199997,60.399999,50,61.5,100,73.300003,76.699997,73.699997
20161103110000,180.0,178.800003,59.600001,50,62.400002,100,73.300003,76.699997,73.699997
20161103111500,180.0,184.199997,61.399999,50,62.400002,100,73.400002,76.699997,73.699997
20161103113000,180.0,181.199997,60.399999,50,64.800003,100,73.099998,76.699997,73.699997
20161103114500,180.0,183.600006,61.200002,50,83.800003,100,73.400002,76.699997,73.699997
20161103120000,180.0,180.600006,60.200002,50,79.699997,100,73.599998,76.699997,73.699997
20161103121500,180.0,180.600006,60.200002,50,76.800003,100,73.599998,76.699997,73.699997
20161103123000,180.0,184.800003,61.600001,48,76.800003,100,73.900002,76.699997,73.699997
20161103124500,180.0,181.199997,60.399999,48,59.200001,0,73.699997,76.699997,73.699997
20161103130000,180.0,181.199997,60.399999,48,59.200001,0,73.800003,76.699997,73.699997
20161103131500,180.0,186.0,62.0,48,59.200001,100,73.300003,76.699997,73.699997
20161103133000,180.0,186.0,62.0,48,59.200001,100,73.199997,76.699997,73.699997
20161103134500,180.0,182.399994,60.799998,48,62.400002,100,72.900002,76.699997,73.699997
20161103140000,180.0,182.399994,60.799998,48,85.099998,100,73.300003,76.699997,73.699997
20161103141500,180.0,182.399994,60.799998,48,85.099998,100,73.900002,76.699997,73.699997
20161103143000,180.0,182.399994,60.799998,48,60.400002,0,73.599998,76.699997,73.699997
20161103144500,180.0,177.600006,59.200002,48,59.200001,100,73.300003,76.699997,73.699997
20161103150000,180.0,177.600006,59.200002,48,60.299999,100,73.099998,76.699997,73.699997
20161103151500,180.0,172.800003,57.600001,48,63.200001,100,73.0,76.699997,73.699997
20161103153000,180.0,171.0,57.0,48,80.199997,100,73.400002,76.699997,73.699997
20161103154500,180.0,174.600006,58.200002,48,80.199997,100,73.800003,76.699997,73.699997
20161103160000,180.0,169.199997,56.399999,48,62.099998,0,73.599998,76.699997,73.699997
20161103161500,180.0,172.800003,57.600001,48,60.799999,100,73.199997,76.699997,73.699997
20161103163000,180.0,171.0,57.0,48,61.5,100,73.099998,76.699997,73.699997
20161103164500,180.0,172.800003,57.600001,49,67.599998,100,72.900002,76.699997,73.699997
20161103170000,180.0,175.800003,58.600001,49,86.099998,100,73.5,76.699997,73.699997
20161103171500,180.0,172.800003,57.600001,49,94.699997,100,73.900002,76.699997,73.699997
20161103173000,180.0,175.800003,58.600001,49,61.200001,0,73.800003,76.699997,73.699997
20161103174500,180.0,174.0,58.0,49,60.0,0,73.599998,76.699997,73.699997
20161103180000,180.0,174.0,58.0,49,60.0,100,73.400002,76.699997,73.699997
20161103181500,180.0,176.399994,58.799998,49,59.200001,0,73.599998,76.699997,73.699997
20161103183000,180.0,176.399994,58.799998,49,59.200001,100,73.0,76.699997,73.699997
20161103184500,180.0,176.399994,58.799998,49,77.5,100,72.699997,76.699997,73.699997
20161103190000,180.0,174.0,58.0,49,91.900002,100,73.0,76.699997,73.699997
20161103191500,180.0,175.800003,58.600001,49,90.400002,100,73.099998,76.699997,73.699997
20161103193000,180.0,174.0,58.0,50,106.0,100,73.199997,76.699997,73.699997
20161103194500,180.0,174.0,58.0,50,95.099998,100,73.400002,76.699997,73.699997
20161103200000,180.0,291.0,97.0,85,58.400002,0,73.099998,65.0,60.599998
20161103201500,180.0,295.200012,98.400004,86,56.799999,0,72.099998,65.0,61.299999
20161103203000,180.0,295.200012,98.400004,88,56.799999,0,71.0,65.400002,62.400002
20161103204500,180.0,295.200012,98.400004,89,56.799999,0,70.800003,65.5,62.5
20161103210000,180.0,299.399994,99.799998,89,56.799999,0,70.300003,66.0,63.0
20161103211500,180.0,299.399994,99.799998,89,56.799999,0,69.800003,66.0,63.0
20161103213000,180.0,299.399994,99.799998,89,56.799999,0,69.599998,66.0,63.0
