PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103214500,180.0,295.200012,98.400004,89,56.799999,0,69.199997,66.0,63.0
20161103220000,180.0,291.0,97.0,89,56.799999,0,68.900002,66.0,63.0
20161103221500,180.0,295.200012,98.400004,89,56.799999,0,68.800003,66.0,63.0
20161103223000,180.0,304.200012,101.400004,89,56.799999,0,68.599998,66.0,63.0
20161103224500,180.0,304.200012,101.400004,88,56.799999,0,68.400002,66.0,63.0
20161103230000,180.0,312.0,104.0,83,56.799999,0,68.199997,66.0,63.0
20161103231500,180.0,299.399994,99.799998,80,56.799999,0,68.199997,66.0,63.0
20161103233000,180.0,299.399994,99.799998,78,56.799999,0,68.0,66.0,63.0
20161103234500,180.0,295.200012,98.400004,75,56.799999,0,67.900002,66.0,63.0
20161104000000,180.0,299.399994,99.799998,74,56.799999,0,67.699997,66.0,63.0
20161104001500,180.0,304.200012,101.400004,72,56.799999,0,67.599998,66.0,63.0
20161104003000,180.0,299.399994,99.799998,72,56.799999,0,67.599998,66.0,63.0
20161104004500,180.0,295.200012,98.400004,72,56.799999,0,67.400002,66.0,63.0
20161104010000,180.0,295.200012,98.400004,72,56.799999,0,67.400002,66.0,63.0
20161104011500,180.0,295.200012,98.400004,72,56.799999,0,67.300003,66.0,63.0
20161104013000,180.0,299.399994,99.799998,72,56.799999,0,67.300003,66.0,63.0
20161104014500,180.0,291.0,97.0,72,56.799999,0,67.300003,66.0,63.0
20161104020000,180.0,299.399994,99.799998,72,56.799999,0,67.300003,66.0,63.0
20161104021500,180.0,295.200012,98.400004,72,56.799999,0,67.300003,66.0,63.0
20161104023000,180.0,295.200012,98.400004,72,56.799999,0,67.199997,66.0,63.0
20161104024500,180.0,295.200012,98.400004,73,56.799999,0,67.199997,66.0,63.0
20161104030000,180.0,295.200012,98.400004,73,56.799999,0,67.199997,66.0,63.0
20161104031500,180.0,299.399994,99.799998,73,56.799999,0,67.199997,66.0,63.0
20161104033000,180.0,299.399994,99.799998,73,56.799999,0,67.099998,66.0,63.0
20161104034500,180.0,299.399994,99.799998,72,56.799999,0,67.199997,66.0,63.0
20161104040000,180.0,312.0,104.0,72,56.799999,0,67.099998,66.0,63.0
20161104041500,180.0,295.200012,98.400004,73,56.799999,0,67.099998,66.0,63.0
20161104043000,180.0,295.200012,98.400004,73,56.799999,0,67.199997,66.0,63.0
20161104044500,180.0,304.200012,101.400004,73,56.799999,0,67.099998,66.0,63.0
20161104050000,180.0,304.200012,101.400004,73,56.799999,0,67.099998,66.0,63.0
20161104051500,180.0,299.399994,99.799998,73,56.799999,0,67.0,66.0,63.0
20161104053000,180.0,304.200012,101.400004,73,56.799999,0,66.900002,66.0,63.0
20161104054500,180.0,304.200012,101.400004,72,56.799999,0,66.900002,66.0,63.0
20161104060000,180.0,291.0,97.0,72,56.799999,0,66.900002,66.0,63.0
20161104061500,180.0,295.200012,98.400004,72,56.799999,0,66.900002,66.0,63.0
20161104063000,180.0,304.200012,101.400004,72,56.799999,0,66.900002,66.0,63.0
20161104064500,180.0,299.399994,99.799998,72,56.799999,0,66.900002,66.0,63.0
20161104070000,180.0,304.200012,101.400004,83,56.799999,0,66.800003,66.0,63.0
20161104071500,180.0,299.399994,99.799998,82,56.0,0,66.699997,66.0,63.0
20161104073000,180.0,304.200012,101.400004,82,56.0,0,66.699997,66.0,63.0
20161104074500,180.0,304.200012,101.400004,80,56.0,0,66.599998,66.0,63.0
20161104080000,180.0,291.0,97.0,73,56.0,0,66.400002,66.099998,63.099998
20161104081500,180.0,295.200012,98.400004,73,56.799999,0,66.5,66.099998,63.099998
20161104083000,180.0,299.399994,99.799998,71,56.799999,0,66.400002,66.099998,63.099998
20161104084500,180.0,295.200012,98.400004,71,56.799999,0,66.400002,66.099998,63.099998
20161104090000,180.0,291.0,97.0,71,56.799999,0,66.5,66.099998,63.099998
20161104091500,180.0,291.0,97.0,71,56.799999,0,66.699997,66.099998,63.099998
20161104093000,180.0,299.399994,99.799998,80,56.799999,0,66.900002,66.099998,63.099998
20161104094500,180.0,304.200012,101.400004,78,56.799999,0,67.0,66.099998,63.099998
20161104100000,180.0,299.399994,99.799998,78,56.799999,0,67.199997,66.099998,63.099998
20161104101500,180.0,295.200012,98.400004,78,56.799999,0,67.400002,66.099998,63.099998
20161104103000,180.0,291.0,97.0,79,56.799999,0,67.5,66.099998,63.099998
20161104104500,180.0,299.399994,99.799998,81,56.799999,0,67.599998,66.099998,63.099998
20161104110000,180.0,295.200012,98.400004,86,56.799999,0,67.699997,66.099998,63.099998
20161104111500,180.0,295.200012,98.400004,88,56.799999,0,67.900002,66.099998,63.099998
20161104113000,180.0,299.399994,99.799998,88,56.799999,0,68.0,66.099998,63.099998
20161104114500,180.0,295.200012,98.400004,88,56.799999,0,68.099998,66.099998,63.099998
20161104120000,180.0,295.200012,98.400004,88,56.799999,0,68.099998,66.099998,63.099998
20161104121500,180.0,304.200012,101.400004,86,56.799999,0,68.099998,66.099998,63.099998
20161104123000,180.0,299.399994,99.799998,84,56.799999,0,68.099998,66.099998,63.099998
20161104124500,180.0,299.399994,99.799998,83,56.799999,0,68.099998,66.099998,63.099998
20161104130000,180.0,299.399994,99.799998,83,56.799999,0,68.099998,66.099998,63.099998
20161104131500,180.0,291.0,97.0,88,56.799999,0,68.199997,66.099998,63.099998
20161104133000,180.0,307.799988,102.599996,87,56.799999,0,68.099998,66.300003,63.299999
20161104134500,180.0,295.200012,98.400004,85,56.799999,0,68.099998,66.099998,63.099998
20161104140000,180.0,299.399994,99.799998,84,56.799999,0,68.099998,66.099998,63.099998
20161104141500,180.0,299.399994,99.799998,84,56.0,0,67.900002,66.199997,63.200001
20161104143000,180.0,299.399994,99.799998,83,56.0,0,67.900002,66.199997,63.200001
20161104144500,180.0,295.200012,98.400004,82,56.0,0,67.900002,66.099998,63.099998
20161104150000,180.0,291.0,97.0,80,56.799999,0,67.900002,66.199997,63.200001
20161104151500,180.0,291.0,97.0,80,56.799999,0,67.900002,66.199997,63.200001
20161104153000,180.0,291.0,97.0,80,56.799999,0,67.800003,66.400002,63.400002
20161104154500,180.0,295.200012,98.400004,81,56.799999,0,67.800003,66.300003,63.299999
20161104160000,180.0,291.0,97.0,79,56.799999,0,67.800003,66.199997,63.200001
20161104161500,180.0,291.0,97.0,78,57.5,0,67.800003,66.300003,63.299999
20161104163000,180.0,304.200012,101.400004,81,56.799999,0,67.800003,66.300003,63.299999
20161104164500,180.0,291.0,97.0,82,56.799999,0,67.699997,66.099998,63.099998
20161104170000,180.0,295.200012,98.400004,80,56.799999,0,67.699997,66.300003,63.299999
20161104171500,180.0,286.799988,95.599996,81,56.799999,0,67.699997,66.199997,63.200001
20161104173000,180.0,299.399994,99.799998,82,56.799999,0,67.699997,66.199997,63.200001
20161104174500,180.0,286.799988,95.599996,81,56.099998,0,67.699997,66.400002,63.400002
20161104180000,180.0,291.0,97.0,82,56.099998,0,67.699997,66.199997,63.200001
20161104181500,180.0,291.0,97.0,83,56.099998,0,67.599998,66.099998,63.099998
20161104183000,180.0,295.200012,98.400004,84,56.099998,0,67.599998,66.099998,63.099998
20161104184500,180.0,304.200012,101.400004,84,56.099998,0,67.599998,66.199997,63.200001
20161104190000,180.0,291.0,97.0,85,56.099998,0,67.599998,66.199997,63.200001
20161104191500,180.0,291.0,97.0,85,56.099998,0,67.5,66.099998,63.099998
20161104193000,180.0,291.0,97.0,84,56.099998,0,67.400002,66.300003,63.299999
20161104194500,180.0,304.200012,101.400004,85,56.099998,0,67.400002,66.199997,63.200001
20161104200000,180.0,299.399994,99.799998,86,56.099998,0,67.400002,66.199997,63.200001
20161104201500,180.0,295.200012,98.400004,85,56.700001,0,67.400002,66.199997,63.200001
20161104203000,180.0,304.200012,101.400004,84,56.0,0,67.300003,66.199997,63.200001
20161104204500,180.0,295.200012,98.400004,83,56.0,0,67.300003,66.300003,63.299999
20161104210000,180.0,299.399994,99.799998,82,56.0,0,67.300003,66.199997,63.200001
20161104211500,180.0,291.0,97.0,80,56.700001,0,67.400002,66.199997,63.200001
20161104213000,180.0,295.200012,98.400004,81,55.900002,0,67.400002,66.300003,63.299999
20161104214500,180.0,291.0,97.0,82,56.700001,0,67.5,66.400002,63.400002
20161104220000,180.0,286.799988,95.599996,75,56.700001,0,67.5,66.5,63.5
20161104221500,180.0,304.200012,101.400004,81,56.700001,0,67.599998,66.400002,63.400002
20161104223000,180.0,295.200012,98.400004,81,56.700001,0,67.699997,66.400002,63.400002
20161104224500,180.0,299.399994,99.799998,80,56.700001,0,67.599998,66.199997,63.200001
20161104230000,180.0,299.399994,99.799998,78,56.700001,0,67.400002,66.5,63.5
20161104231500,180.0,186.0,62.0,50,57.5,0,67.599998,68.400002,65.400002
20161104233000,180.0,186.0,62.0,49,57.5,0,67.699997,68.400002,65.400002
20161104234500,180.0,186.0,62.0,48,58.099998,0,67.800003,68.400002,65.400002
20161105000000,180.0,189.0,63.0,48,58.099998,0,67.800003,68.400002,65.400002
20161105001500,180.0,189.0,63.0,48,58.099998,0,67.900002,68.400002,65.400002
20161105003000,180.0,191.399994,63.799998,48,58.099998,0,67.900002,68.800003,65.800003
20161105004500,180.0,185.399994,61.799998,48,58.099998,0,67.800003,68.900002,65.900002
20161105010000,180.0,185.399994,61.799998,48,57.200001,0,67.800003,68.900002,65.900002
20161105011500,180.0,185.399994,61.799998,48,57.200001,0,67.800003,68.900002,65.900002
20161105013000,180.0,185.399994,61.799998,48,57.200001,0,67.800003,68.900002,65.900002
20161105014500,180.0,185.399994,61.799998,48,57.200001,0,67.800003,69.0,66.0
20161105020000,180.0,185.399994,61.799998,48,57.200001,0,67.699997,69.099998,66.099998
20161105021500,180.0,185.399994,61.799998,48,57.200001,0,67.699997,69.099998,66.099998
20161105023000,180.0,185.399994,61.799998,48,57.200001,0,67.699997,69.199997,66.199997
20161105024500,180.0,185.399994,61.799998,48,57.200001,0,67.699997,69.400002,66.400002
20161105030000,180.0,188.399994,62.799998,48,57.200001,0,67.599998,69.400002,66.400002
20161105031500,180.0,188.399994,62.799998,48,57.200001,0,67.599998,69.400002,66.400002
20161105033000,180.0,186.0,62.0,48,57.200001,0,67.599998,69.300003,66.300003
20161105034500,180.0,182.399994,60.799998,47,57.200001,0,67.5,69.300003,66.300003
20161105040000,180.0,182.399994,60.799998,47,57.200001,0,67.400002,69.099998,66.099998
20161105041500,180.0,182.399994,60.799998,47,57.200001,0,67.400002,69.0,66.0
20161105043000,180.0,178.800003,59.600001,47,57.200001,0,67.300003,69.0,66.0
20161105044500,180.0,182.399994,60.799998,47,57.200001,0,67.300003,69.0,66.0
20161105050000,180.0,182.399994,60.799998,47,57.200001,0,67.300003,69.0,66.0
20161105051500,180.0,182.399994,60.799998,47,57.200001,0,67.300003,69.0,66.0
20161105053000,180.0,182.399994,60.799998,48,57.200001,0,67.300003,68.900002,65.900002
20161105054500,180.0,182.399994,60.799998,48,57.200001,0,67.5,68.900002,65.900002
20161105060000,180.0,182.399994,60.799998,48,57.200001,0,67.699997,68.900002,65.900002
20161105061500,180.0,185.399994,61.799998,48,57.200001,0,67.5,68.900002,65.900002
20161105063000,180.0,185.399994,61.799998,48,57.200001,0,67.400002,68.900002,65.900002
20161105064500,180.0,185.399994,61.799998,48,57.200001,0,67.400002,68.900002,65.900002
20161105070000,180.0,172.199997,57.399999,49,57.200001,0,67.400002,68.900002,65.900002
20161105071500,180.0,172.199997,57.399999,49,57.200001,0,67.400002,68.900002,65.900002
20161105073000,180.0,175.800003,58.600001,50,57.200001,0,67.5,68.900002,65.900002
20161105074500,180.0,175.800003,58.600001,50,57.200001,0,67.800003,68.900002,65.900002
20161105080000,180.0,179.399994,59.799998,50,57.200001,0,67.699997,68.900002,65.900002
20161105081500,180.0,177.0,59.0,50,57.200001,0,67.800003,69.0,66.0
20161105083000,180.0,180.600006,60.200002,50,57.200001,0,67.800003,69.0,66.0
20161105084500,180.0,180.600006,60.200002,50,57.200001,0,67.599998,69.0,66.0
20161105090000,180.0,180.600006,60.200002,50,57.200001,0,67.5,69.0,66.0
20161105091500,180.0,180.600006,60.200002,50,57.900002,0,67.699997,69.0,66.0
20161105093000,180.0,180.600006,60.200002,50,57.900002,0,67.800003,69.0,66.0
20161105094500,180.0,184.199997,61.399999,50,57.900002,0,67.900002,69.0,66.0
20161105100000,180.0,184.199997,61.399999,50,57.900002,0,68.0,69.0,66.0
20161105101500,180.0,184.199997,61.399999,50,57.900002,0,67.900002,69.400002,66.400002
20161105103000,180.0,184.199997,61.399999,49,57.200001,0,68.099998,69.400002,66.400002
20161105104500,180.0,189.0,63.0,49,57.900002,0,68.199997,69.400002,66.400002
20161105110000,180.0,189.0,63.0,49,57.900002,0,68.400002,69.400002,66.400002
20161105111500,180.0,184.800003,61.600001,49,57.900002,0,68.5,69.400002,66.400002
20161105113000,180.0,184.800003,61.600001,49,57.900002,0,68.599998,69.400002,66.400002
20161105114500,180.0,184.800003,61.600001,49,57.900002,0,68.599998,69.400002,66.400002
20161105120000,180.0,202.199997,67.399999,52,57.900002,0,69.099998,69.400002,66.400002
20161105121500,180.0,190.800003,63.600001,49,57.900002,0,68.800003,69.400002,66.400002
20161105123000,180.0,190.800003,63.600001,48,57.900002,0,69.0,69.400002,66.400002
20161105124500,180.0,187.199997,62.399999,48,57.900002,0,69.0,69.400002,66.400002
20161105130000,180.0,187.199997,62.399999,48,57.900002,0,69.0,69.400002,66.400002
20161105131500,180.0,189.600006,63.200002,48,57.900002,0,68.900002,69.400002,66.400002
20161105133000,180.0,187.199997,62.399999,48,57.900002,0,68.900002,69.400002,66.400002
20161105134500,180.0,187.199997,62.399999,48,57.900002,0,68.900002,69.400002,66.400002
20161105140000,180.0,187.199997,62.399999,48,57.900002,0,68.900002,69.400002,66.400002
20161105141500,180.0,187.199997,62.399999,48,57.900002,0,68.800003,69.400002,66.400002
20161105143000,180.0,187.199997,62.399999,48,57.900002,0,68.800003,69.400002,66.400002
20161105144500,180.0,184.800003,61.600001,48,57.900002,0,68.699997,69.400002,66.400002
20161105150000,180.0,184.800003,61.600001,48,57.900002,0,68.599998,69.400002,66.400002
20161105151500,180.0,188.399994,62.799998,48,57.900002,0,68.900002,69.400002,66.400002
20161105153000,180.0,185.399994,61.799998,48,57.900002,0,68.900002,69.599998,66.599998
20161105154500,180.0,185.399994,61.799998,48,57.900002,0,68.900002,69.900002,66.900002
20161105160000,180.0,185.399994,61.799998,48,57.900002,0,68.800003,69.900002,66.900002
20161105161500,180.0,185.399994,61.799998,48,58.700001,0,68.699997,69.900002,66.900002
20161105163000,180.0,179.399994,59.799998,48,58.0,0,68.599998,69.900002,66.900002
20161105164500,180.0,181.199997,60.399999,48,58.0,0,68.5,69.900002,66.900002
20161105170000,180.0,183.600006,61.200002,48,58.0,0,68.400002,69.900002,66.900002
20161105171500,180.0,183.600006,61.200002,48,58.0,0,68.400002,69.900002,66.900002
20161105173000,180.0,183.600006,61.200002,48,58.0,0,68.300003,69.900002,66.900002
20161105174500,180.0,183.600006,61.200002,48,58.0,0,68.199997,69.900002,66.900002
20161105180000,180.0,178.800003,59.600001,48,58.0,0,68.199997,69.900002,66.900002
20161105181500,180.0,178.800003,59.600001,48,58.0,0,68.199997,69.900002,66.900002
20161105183000,180.0,182.399994,60.799998,48,58.0,0,68.099998,69.900002,66.900002
20161105184500,180.0,182.399994,60.799998,48,58.0,0,68.099998,69.900002,66.900002
20161105190000,180.0,182.399994,60.799998,48,58.0,0,68.0,69.900002,66.900002
20161105191500,180.0,179.399994,59.799998,48,58.0,0,67.900002,69.900002,66.900002
20161105193000,180.0,179.399994,59.799998,48,58.0,0,67.900002,69.900002,66.900002
20161105194500,180.0,179.399994,59.799998,48,58.0,0,67.800003,69.900002,66.900002
20161105210000,180.0,177.600006,59.200002,48,58.0,0,67.800003,69.900002,66.900002
20161105211500,180.0,177.600006,59.200002,48,58.0,0,67.699997,69.900002,66.900002
20161105213000,180.0,181.199997,60.399999,48,58.0,0,67.699997,69.900002,66.900002
20161105214500,180.0,181.199997,60.399999,48,58.0,0,67.699997,69.900002,66.900002
20161105220000,180.0,193.199997,64.399999,47,58.0,0,67.599998,69.900002,66.900002
20161105221500,180.0,182.399994,60.799998,47,58.0,0,67.599998,69.900002,66.900002
20161105223000,180.0,182.399994,60.799998,47,58.0,0,67.5,69.900002,66.900002
20161105224500,180.0,178.800003,59.600001,47,57.200001,0,67.400002,69.900002,66.900002
20161105230000,180.0,182.399994,60.799998,47,57.200001,0,67.300003,69.900002,66.900002
20161105231500,180.0,182.399994,60.799998,47,57.200001,0,67.199997,69.900002,66.900002
20161105233000,180.0,182.399994,60.799998,47,57.200001,0,67.199997,69.900002,66.900002
20161105234500,180.0,182.399994,60.799998,47,57.200001,0,67.099998,69.900002,66.900002
20161106000000,180.0,182.399994,60.799998,47,57.200001,0,67.099998,69.900002,66.900002
20161106001500,180.0,179.399994,59.799998,47,57.200001,0,67.099998,69.900002,66.900002
20161106003000,180.0,179.399994,59.799998,47,57.200001,0,66.900002,69.900002,66.900002
20161106004500,180.0,181.800003,60.600001,47,57.200001,0,66.900002,69.900002,66.900002
20161106010000,180.0,179.399994,59.799998,47,57.200001,0,66.900002,69.900002,66.900002
20161106011500,180.0,179.399994,59.799998,47,57.200001,0,66.800003,69.900002,66.900002
20161106013000,180.0,177.600006,59.200002,47,57.200001,0,66.699997,69.900002,66.900002
20161106014500,180.0,181.199997,60.399999,47,57.200001,0,66.699997,69.900002,66.900002
20161106020000,180.0,176.399994,58.799998,47,57.200001,100,66.599998,69.900002,66.900002
20161106021500,180.0,176.399994,58.799998,47,57.200001,100,66.599998,69.900002,66.900002
20161106023000,180.0,176.399994,58.799998,47,57.200001,100,66.599998,69.900002,66.900002
20161106024500,180.0,176.399994,58.799998,47,57.200001,100,66.5,69.900002,66.900002
20161106030000,180.0,176.399994,58.799998,47,60.400002,100,66.599998,69.900002,66.900002
20161106031500,180.0,178.800003,59.600001,47,61.900002,100,66.699997,69.900002,66.900002
20161106033000,180.0,174.0,58.0,47,61.200001,100,66.699997,69.900002,66.900002
20161106034500,180.0,174.0,58.0,47,61.200001,100,66.599998,69.900002,66.900002
20161106040000,180.0,174.0,58.0,47,61.200001,100,66.599998,69.900002,66.900002
20161106041500,180.0,175.800003,58.600001,47,61.200001,100,66.599998,69.900002,66.900002
20161106043000,180.0,171.0,57.0,47,61.900002,100,66.599998,69.900002,66.900002
20161106044500,180.0,171.0,57.0,47,61.900002,100,66.599998,69.900002,66.900002
20161106050000,180.0,174.0,58.0,47,61.900002,100,66.599998,69.900002,66.900002
20161106051500,180.0,176.399994,58.799998,47,63.200001,100,66.699997,69.900002,66.900002
20161106053000,180.0,176.399994,58.799998,47,62.400002,100,66.699997,69.900002,66.900002
20161106054500,180.0,176.399994,58.799998,47,62.400002,100,66.699997,69.900002,66.900002
20161106060000,180.0,176.399994,58.799998,47,62.400002,100,66.699997,69.900002,66.900002
20161106061500,180.0,176.399994,58.799998,47,62.400002,100,66.699997,69.900002,66.900002
20161106063000,180.0,176.399994,58.799998,47,62.400002,100,66.699997,69.900002,66.900002
20161106064500,180.0,174.600006,58.200002,47,62.400002,100,66.699997,69.900002,66.900002
20161106070000,180.0,174.600006,58.200002,47,62.400002,100,66.699997,69.900002,66.900002
20161106071500,180.0,174.600006,58.200002,47,62.400002,100,66.699997,69.900002,66.900002
20161106073000,180.0,172.199997,57.399999,47,69.5,100,66.599998,70.5,67.5
20161106074500,180.0,170.399994,56.799998,48,98.5,100,67.800003,71.800003,68.800003
20161106080000,180.0,174.0,58.0,49,92.900002,100,68.599998,72.199997,69.199997
20161106081500,180.0,170.399994,56.799998,49,112.5,100,69.199997,72.199997,69.199997
20161106083000,180.0,183.600006,61.200002,51,60.0,0,69.400002,72.199997,69.199997
20161106084500,180.0,183.600006,61.200002,51,58.799999,0,69.5,72.199997,69.199997
20161106090000,180.0,180.600006,60.200002,51,58.799999,0,69.800003,72.199997,69.199997
20161106091500,180.0,180.600006,60.200002,51,58.799999,0,69.5,72.199997,69.199997
20161106093000,180.0,184.800003,61.600001,51,58.799999,0,69.400002,72.199997,69.199997
20161106094500,180.0,184.800003,61.600001,51,58.799999,100,69.300003,72.5,69.5
20161106100000,180.0,187.199997,62.399999,51,60.299999,100,69.199997,72.699997,69.699997
20161106101500,180.0,189.600006,63.200002,51,96.0,100,70.0,80.0,77.099998
20161106103000,180.0,182.399994,60.799998,51,96.0,100,70.400002,80.0,77.400002
20161106104500,180.0,182.399994,60.799998,51,98.5,100,70.900002,80.0,77.400002
20161106110000,180.0,182.399994,60.799998,51,103.5,100,71.300003,80.0,77.400002
20161106111500,180.0,187.199997,62.399999,51,115.900002,100,72.400002,80.0,77.400002
20161106113000,180.0,187.199997,62.399999,50,60.0,0,72.400002,75.300003,72.300003
20161106114500,180.0,187.199997,62.399999,50,61.099998,100,71.800003,75.699997,72.699997
20161106120000,180.0,181.800003,60.600001,50,75.199997,100,72.0,75.699997,72.699997
20161106121500,180.0,184.800003,61.600001,50,93.800003,100,72.099998,75.699997,72.699997
20161106123000,180.0,184.800003,61.600001,50,91.699997,100,72.300003,75.699997,72.699997
20161106124500,180.0,184.800003,61.600001,50,88.099998,100,72.900002,75.699997,72.699997
20161106130000,180.0,184.800003,61.600001,50,60.299999,100,72.300003,75.699997,72.699997
20161106131500,180.0,187.199997,62.399999,50,62.799999,100,71.800003,75.800003,72.800003
20161106133000,180.0,187.199997,62.399999,50,90.699997,100,72.099998,75.900002,72.900002
20161106134500,180.0,184.800003,61.600001,50,96.599998,100,72.599998,76.0,73.0
20161106140000,180.0,184.800003,61.600001,50,96.599998,100,72.699997,76.0,73.0
20161106141500,180.0,184.800003,61.600001,50,89.300003,100,72.599998,76.0,73.0
20161106143000,180.0,184.800003,61.600001,50,92.699997,100,72.599998,76.0,73.0
20161106144500,180.0,181.199997,60.399999,50,105.099998,100,72.599998,76.0,73.0
20161106150000,180.0,184.800003,61.600001,50,94.800003,100,72.599998,76.0,73.0
20161106151500,180.0,180.600006,60.200002,50,94.800003,100,72.699997,76.0,73.0
20161106153000,180.0,180.600006,60.200002,50,92.199997,100,72.699997,76.0,73.0
20161106154500,180.0,183.600006,61.200002,50,102.0,100,72.699997,76.0,73.0
20161106160000,180.0,183.600006,61.200002,50,93.0,100,72.800003,76.0,73.0
20161106161500,180.0,268.799988,89.599996,71,96.300003,0,72.800003,65.0,53.0
20161106163000,180.0,291.0,97.0,79,57.599998,0,72.0,65.0,53.0
20161106164500,180.0,304.200012,101.400004,79,57.599998,0,71.300003,65.0,53.0
20161106170000,180.0,299.399994,99.799998,80,57.599998,0,70.800003,65.0,53.0
20161106171500,180.0,299.399994,99.799998,79,56.700001,0,70.400002,65.0,53.0
20161106173000,180.0,291.0,97.0,79,56.700001,0,70.0,65.0,53.0
20161106174500,180.0,304.200012,101.400004,80,56.700001,0,69.800003,65.0,53.0
20161106180000,180.0,299.399994,99.799998,79,56.700001,0,69.5,65.0,53.0
20161106181500,180.0,304.200012,101.400004,79,56.700001,0,69.300003,65.0,53.0
20161106183000,180.0,307.799988,102.599996,78,56.700001,0,69.099998,65.0,53.0
20161106184500,180.0,291.0,97.0,78,56.700001,0,68.800003,65.0,53.0
20161106190000,180.0,291.0,97.0,78,56.700001,0,68.699997,65.0,53.0
20161106191500,180.0,295.200012,98.400004,78,56.700001,0,68.599998,65.0,53.0
20161106193000,180.0,299.399994,99.799998,78,56.700001,0,68.5,65.0,53.0
20161106194500,180.0,304.200012,101.400004,78,56.700001,0,68.400002,65.0,53.0
20161106200000,180.0,187.199997,62.399999,49,101.199997,100,68.599998,72.400002,69.400002
20161106201500,180.0,187.199997,62.399999,49,80.099998,0,69.699997,72.300003,69.300003
20161106203000,180.0,184.199997,61.399999,49,58.799999,100,69.5,72.699997,69.699997
20161106204500,180.0,184.199997,61.399999,49,58.0,100,69.400002,72.699997,69.699997
20161106210000,180.0,187.199997,62.399999,49,59.900002,100,69.300003,72.699997,69.699997
20161106211500,180.0,187.199997,62.399999,49,61.5,100,69.300003,72.699997,69.699997
20161106213000,180.0,184.800003,61.600001,49,61.5,100,69.400002,72.699997,69.699997
20161106214500,180.0,184.800003,61.600001,49,61.5,100,69.599998,72.699997,69.699997
20161106220000,180.0,184.800003,61.600001,49,61.5,100,69.599998,72.699997,69.699997
20161106221500,180.0,181.800003,60.600001,49,61.5,100,69.5,72.699997,69.699997
20161106223000,180.0,181.800003,60.600001,49,61.5,100,69.400002,72.699997,69.699997
20161106224500,180.0,181.800003,60.600001,49,63.200001,100,69.300003,72.699997,69.699997
20161106230000,180.0,181.800003,60.600001,49,63.200001,100,69.300003,72.699997,69.699997
20161106231500,180.0,181.800003,60.600001,49,67.199997,100,69.300003,72.699997,69.699997
20161106233000,180.0,181.800003,60.600001,49,65.300003,100,69.400002,72.699997,69.699997
20161106234500,180.0,181.800003,60.600001,49,97.300003,100,70.0,75.0,72.0
20161107000000,180.0,186.0,62.0,49,110.199997,100,70.400002,75.0,72.0
20161107001500,180.0,186.0,62.0,49,96.599998,100,70.699997,75.0,72.0
20161107003000,180.0,175.800003,58.600001,46,117.400002,100,71.0,75.0,72.0
20161107004500,180.0,175.800003,58.600001,46,99.099998,100,71.300003,75.0,72.0
20161107010000,180.0,172.800003,57.600001,46,104.800003,100,71.599998,75.0,72.0
20161107011500,180.0,174.600006,58.200002,46,104.800003,100,71.800003,75.0,72.0
20161107013000,180.0,174.600006,58.200002,46,95.900002,100,72.0,75.300003,72.300003
20161107014500,180.0,174.600006,58.200002,46,114.199997,100,72.199997,75.300003,72.300003
20161107020000,180.0,174.600006,58.200002,46,97.5,100,72.300003,75.300003,72.300003
20161107021500,180.0,172.199997,57.399999,46,114.900002,100,72.400002,75.300003,72.300003
20161107023000,180.0,172.199997,57.399999,46,101.900002,100,72.5,75.300003,72.300003
20161107024500,180.0,172.199997,57.399999,46,63.200001,0,72.5,75.300003,72.300003
20161107030000,180.0,172.199997,57.399999,46,58.799999,100,71.800003,75.300003,72.300003
20161107031500,180.0,172.199997,57.399999,46,61.900002,100,71.400002,75.300003,72.300003
20161107033000,180.0,172.199997,57.399999,46,89.900002,100,71.699997,75.300003,72.300003
20161107034500,180.0,172.199997,57.399999,46,89.900002,100,71.900002,75.300003,72.300003
20161107040000,180.0,172.199997,57.399999,46,86.0,100,71.900002,75.300003,72.300003
20161107041500,180.0,174.0,58.0,47,101.900002,100,71.900002,75.300003,72.300003
20161107043000,180.0,174.0,58.0,47,90.699997,100,72.0,75.300003,72.300003
20161107044500,180.0,174.0,58.0,47,92.800003,100,72.099998,75.300003,72.300003
20161107050000,180.0,174.0,58.0,47,96.699997,100,72.099998,75.300003,72.300003
20161107051500,180.0,178.800003,59.600001,47,86.900002,100,72.199997,75.300003,72.300003
20161107053000,180.0,171.0,57.0,48,98.900002,100,72.199997,75.300003,72.300003
20161107054500,180.0,175.800003,58.600001,48,93.599998,100,72.300003,75.300003,72.300003
20161107060000,180.0,172.800003,57.600001,49,88.099998,100,72.300003,75.300003,72.300003
20161107061500,180.0,172.800003,57.600001,49,60.799999,0,72.400002,75.300003,72.300003
20161107063000,180.0,172.800003,57.600001,49,58.0,100,71.699997,75.300003,72.300003
20161107064500,180.0,172.800003,57.600001,49,70.900002,100,71.300003,75.300003,72.300003
20161107070000,180.0,172.800003,57.600001,49,96.599998,100,71.900002,75.300003,72.300003
20161107071500,180.0,171.0,57.0,50,87.0,100,72.300003,75.300003,72.300003
20161107073000,180.0,174.0,58.0,50,90.800003,100,72.5,75.300003,72.300003
20161107074500,180.0,172.199997,57.399999,50,97.5,100,72.400002,75.300003,72.300003
20161107080000,180.0,174.600006,58.200002,50,87.0,100,72.300003,75.300003,72.300003
20161107081500,180.0,171.0,57.0,50,95.300003,100,72.400002,75.300003,72.300003
20161107083000,180.0,172.800003,57.600001,50,93.300003,0,72.599998,75.300003,72.300003
20161107084500,180.0,172.800003,57.600001,50,59.200001,100,72.0,75.300003,72.300003
20161107090000,180.0,172.800003,57.600001,50,61.099998,100,71.5,75.300003,72.300003
20161107091500,180.0,172.800003,57.600001,50,91.599998,100,71.599998,75.300003,72.300003
20161107093000,180.0,295.200012,98.400004,86,57.200001,0,71.300003,68.400002,65.400002
20161107094500,180.0,295.200012,98.400004,87,57.200001,0,70.699997,68.400002,65.400002
20161107100000,180.0,299.399994,99.799998,87,56.400002,0,70.0,68.400002,65.400002
20161107101500,180.0,295.200012,98.400004,88,56.400002,0,69.900002,68.400002,65.400002
20161107103000,180.0,295.200012,98.400004,88,56.400002,0,69.400002,68.400002,65.400002
20161107104500,180.0,295.200012,98.400004,88,56.400002,0,69.199997,68.400002,65.400002
20161107110000,180.0,299.399994,99.799998,88,56.400002,0,69.099998,68.400002,65.400002
20161107111500,180.0,291.0,97.0,86,56.400002,0,68.699997,67.800003,64.800003
20161107113000,180.0,307.799988,102.599996,79,56.400002,0,68.599998,67.800003,64.800003
20161107114500,180.0,273.0,91.0,64,56.400002,0,68.5,68.400002,65.400002
20161107120000,180.0,259.200012,86.400004,64,56.400002,0,68.599998,68.400002,65.400002
20161107121500,180.0,268.799988,89.599996,64,56.400002,0,68.599998,68.400002,65.400002
20161107123000,180.0,277.799988,92.599996,67,56.400002,0,68.699997,68.300003,65.300003
20161107124500,180.0,282.600006,94.200002,68,56.400002,0,68.699997,68.300003,65.300003
20161107130000,180.0,291.0,97.0,71,56.400002,0,68.699997,68.0,65.0
20161107131500,180.0,295.200012,98.400004,72,56.400002,0,68.5,67.900002,64.900002
20161107133000,180.0,268.799988,89.599996,67,56.400002,0,68.599998,67.800003,64.800003
20161107134500,180.0,291.0,97.0,73,56.400002,0,68.599998,67.800003,64.800003
20161107140000,180.0,295.200012,98.400004,70,56.400002,0,68.5,67.900002,64.900002
20161107141500,180.0,282.600006,94.200002,74,57.099998,0,68.400002,68.300003,65.300003
20161107143000,180.0,282.600006,94.200002,76,57.099998,0,68.300003,68.300003,65.300003
20161107144500,180.0,299.399994,99.799998,76,57.099998,0,68.199997,67.900002,64.900002
20161107150000,180.0,282.600006,94.200002,68,57.099998,0,68.199997,68.400002,65.400002
20161107151500,180.0,282.600006,94.200002,68,57.099998,0,68.199997,68.400002,65.400002
20161107153000,180.0,282.600006,94.200002,68,57.099998,0,68.199997,68.400002,65.400002
20161107154500,180.0,277.799988,92.599996,68,57.099998,0,68.199997,68.400002,65.400002
20161107160000,180.0,277.799988,92.599996,68,57.099998,0,68.099998,68.400002,65.400002
20161107161500,180.0,282.600006,94.200002,68,57.099998,0,68.199997,68.400002,65.400002
20161107163000,180.0,282.600006,94.200002,68,57.099998,0,68.099998,68.400002,65.400002
20161107164500,180.0,291.0,97.0,68,57.099998,0,68.099998,68.400002,65.400002
20161107170000,180.0,273.0,91.0,68,57.099998,0,68.199997,68.400002,65.400002
20161107171500,180.0,273.0,91.0,68,57.099998,0,68.099998,68.400002,65.400002
20161107173000,180.0,273.0,91.0,67,57.099998,0,68.199997,68.400002,65.400002
20161107174500,180.0,277.799988,92.599996,67,57.099998,0,68.300003,68.400002,65.400002
20161107180000,180.0,273.0,91.0,67,57.099998,0,68.300003,68.400002,65.400002
20161107181500,180.0,277.799988,92.599996,68,57.099998,0,68.400002,68.400002,65.400002
20161107183000,180.0,273.0,91.0,68,57.099998,0,68.400002,68.400002,65.400002
20161107184500,180.0,277.799988,92.599996,69,57.099998,0,68.400002,68.400002,65.400002
20161107190000,180.0,190.199997,63.399999,49,99.5,100,69.300003,74.599998,71.599998
20161107191500,180.0,186.0,62.0,49,117.400002,100,70.0,74.599998,71.599998
20161107193000,180.0,188.399994,62.799998,49,101.5,100,70.5,74.599998,71.599998
20161107194500,180.0,259.200012,86.400004,65,72.400002,0,70.900002,70.400002,67.400002
20161107200000,180.0,254.399994,84.799998,67,57.200001,0,70.199997,70.400002,67.400002
20161107201500,180.0,244.199997,81.399999,63,57.200001,0,69.900002,70.400002,67.400002
20161107203000,180.0,208.800003,69.600001,55,57.900002,0,69.800003,70.400002,67.400002
20161107204500,180.0,183.600006,61.200002,51,57.900002,0,69.699997,70.400002,67.400002
20161107210000,180.0,183.600006,61.200002,51,58.700001,0,69.599998,70.400002,67.400002
20161107211500,180.0,183.600006,61.200002,51,58.700001,0,69.599998,70.400002,67.400002
20161107213000,180.0,183.600006,61.200002,51,58.0,0,69.5,70.400002,67.400002
20161107214500,180.0,183.600006,61.200002,50,58.700001,0,69.400002,70.400002,67.400002
20161107220000,180.0,295.200012,98.400004,83,56.799999,0,69.199997,65.0,59.799999
20161107221500,180.0,295.200012,98.400004,83,56.799999,0,68.800003,65.0,59.900002
20161107223000,180.0,299.399994,99.799998,82,56.799999,0,68.599998,65.0,53.0
20161107224500,180.0,295.200012,98.400004,81,57.5,0,68.199997,66.0,63.0
20161107230000,180.0,295.200012,98.400004,83,56.700001,0,67.800003,66.0,63.0
20161107231500,180.0,291.0,97.0,84,56.700001,0,67.400002,66.0,63.0
20161107233000,180.0,295.200012,98.400004,84,56.700001,0,67.199997,66.0,63.0
20161107234500,180.0,295.200012,98.400004,84,56.700001,0,67.099998,66.0,63.0
20161108000000,180.0,299.399994,99.799998,84,56.700001,0,66.900002,66.0,63.0
20161108001500,180.0,307.799988,102.599996,84,56.700001,0,66.699997,66.0,63.0
20161108003000,180.0,307.799988,102.599996,83,56.700001,0,66.599998,66.0,63.0
20161108004500,180.0,299.399994,99.799998,82,56.700001,0,66.5,66.0,63.0
20161108010000,180.0,295.200012,98.400004,81,56.700001,0,66.699997,65.0,53.0
20161108011500,180.0,299.399994,99.799998,81,56.700001,0,66.400002,65.0,53.0
20161108013000,180.0,299.399994,99.799998,83,56.700001,0,66.300003,65.0,53.0
20161108014500,180.0,299.399994,99.799998,84,56.700001,0,66.199997,65.0,53.0
20161108020000,180.0,299.399994,99.799998,84,56.700001,0,66.099998,65.0,53.0
20161108021500,180.0,299.399994,99.799998,84,56.700001,0,66.300003,65.0,57.5
20161108023000,180.0,295.200012,98.400004,84,56.700001,0,66.5,65.0,56.900002
20161108024500,180.0,295.200012,98.400004,84,56.700001,0,66.699997,65.0,57.5
20161108030000,180.0,299.399994,99.799998,82,56.700001,0,67.099998,65.0,57.5
20161108031500,180.0,299.399994,99.799998,81,56.700001,0,67.300003,65.0,57.5
20161108033000,180.0,295.200012,98.400004,81,56.700001,0,67.199997,65.0,57.5
20161108034500,180.0,299.399994,99.799998,81,56.700001,0,67.300003,65.0,57.5
20161108040000,180.0,307.799988,102.599996,81,56.700001,0,67.300003,65.0,57.5
20161108041500,180.0,291.0,97.0,85,56.700001,0,67.300003,65.0,57.5
20161108043000,180.0,295.200012,98.400004,85,57.5,0,67.300003,65.0,57.5
20161108044500,180.0,299.399994,99.799998,85,56.700001,0,67.400002,65.0,57.5
20161108050000,180.0,304.200012,101.400004,85,56.700001,0,67.400002,65.0,57.5
20161108051500,180.0,312.0,104.0,85,56.700001,0,67.199997,65.0,56.900002
20161108053000,180.0,307.799988,102.599996,85,56.700001,0,67.199997,65.0,56.900002
20161108054500,180.0,307.799988,102.599996,81,56.0,0,67.199997,65.0,56.900002
20161108060000,180.0,304.200012,101.400004,81,56.700001,0,67.300003,65.0,56.900002
20161108061500,180.0,304.200012,101.400004,81,56.700001,0,67.400002,65.0,57.5
20161108063000,180.0,299.399994,99.799998,80,56.099998,0,67.099998,65.0,57.5
20161108064500,180.0,304.200012,101.400004,80,56.099998,0,66.699997,65.0,57.5
20161108070000,180.0,295.200012,98.400004,80,56.099998,0,66.400002,65.0,57.5
20161108071500,180.0,295.200012,98.400004,80,57.099998,0,66.599998,65.0,55.200001
20161108073000,180.0,299.399994,99.799998,80,56.400002,0,66.199997,65.0,56.0
20161108074500,180.0,304.200012,101.400004,80,56.400002,0,66.0,65.0,55.200001
20161108080000,180.0,291.0,97.0,80,56.400002,0,65.900002,65.0,55.200001
20161108081500,180.0,189.0,63.0,49,91.099998,100,66.5,69.900002,66.900002
20161108083000,180.0,189.0,63.0,49,61.599998,0,67.699997,69.900002,66.900002
20161108084500,180.0,183.600006,61.200002,49,59.200001,0,67.699997,69.900002,66.900002
20161108090000,180.0,186.0,62.0,49,82.800003,100,67.900002,78.800003,75.800003
20161108091500,180.0,186.0,62.0,49,99.699997,100,69.199997,79.099998,76.099998
20161108093000,180.0,179.399994,59.799998,49,98.0,100,69.800003,79.099998,76.099998
20161108094500,180.0,273.0,91.0,70,59.200001,0,69.800003,67.800003,64.800003
20161108100000,180.0,277.799988,92.599996,71,58.0,0,69.300003,67.800003,64.800003
20161108101500,180.0,186.0,62.0,50,101.199997,100,69.800003,73.099998,70.099998
20161108103000,180.0,182.399994,60.799998,50,96.599998,100,70.5,73.5,70.5
20161108104500,180.0,291.0,97.0,83,56.799999,0,70.0,68.400002,65.400002
20161108110000,180.0,291.0,97.0,87,56.799999,0,69.699997,68.400002,65.400002
20161108111500,180.0,307.799988,102.599996,88,56.799999,0,69.300003,65.0,53.0
20161108113000,180.0,186.0,62.0,50,56.799999,0,69.099998,68.400002,65.400002
20161108114500,180.0,226.199997,75.399999,56,56.799999,0,69.099998,68.400002,65.400002
20161108120000,180.0,295.200012,98.400004,71,56.799999,0,69.0,65.0,57.599998
20161108121500,180.0,291.0,97.0,71,56.799999,0,68.800003,65.0,57.599998
20161108123000,180.0,295.200012,98.400004,71,56.799999,0,68.599998,65.0,53.0
20161108124500,180.0,182.399994,60.799998,48,112.599998,100,69.199997,73.099998,70.099998
20161108130000,180.0,182.399994,60.799998,48,99.099998,100,69.800003,73.099998,70.099998
20161108131500,180.0,174.0,58.0,48,96.699997,100,70.300003,73.099998,70.099998
20161108133000,180.0,299.399994,99.799998,76,59.200001,0,70.300003,69.5,66.5
20161108134500,180.0,273.0,91.0,69,57.599998,0,69.699997,69.5,66.5
20161108140000,180.0,273.0,91.0,69,57.599998,0,69.300003,69.5,66.5
20161108141500,180.0,264.0,88.0,67,56.799999,0,69.199997,69.5,66.5
20161108143000,180.0,233.399994,77.799998,61,56.799999,0,68.900002,69.5,66.5
20161108144500,180.0,190.199997,63.399999,51,58.0,0,68.800003,69.5,66.5
20161108150000,180.0,182.399994,60.799998,49,58.0,0,68.900002,69.5,66.5
20161108151500,180.0,179.399994,59.799998,49,58.0,0,69.0,69.5,66.5
20161108153000,180.0,179.399994,59.799998,49,58.0,0,69.0,69.5,66.5
20161108154500,180.0,181.199997,60.399999,49,58.0,0,69.099998,69.5,66.5
20161108160000,180.0,181.199997,60.399999,49,58.0,0,69.199997,69.5,66.5
20161108161500,180.0,183.600006,61.200002,49,58.0,0,69.699997,69.5,66.5
20161108163000,180.0,181.199997,60.399999,50,58.0,0,69.300003,69.5,66.5
20161108164500,180.0,184.800003,61.600001,50,58.0,0,69.199997,69.5,66.5
20161108170000,180.0,184.800003,61.600001,50,58.0,0,69.300003,69.5,66.5
20161108171500,180.0,184.800003,61.600001,48,58.0,0,69.300003,69.5,66.5
20161108173000,180.0,184.800003,61.600001,48,58.0,0,69.400002,69.5,66.5
20161108174500,180.0,184.800003,61.600001,48,58.0,0,69.300003,69.5,66.5
20161108180000,180.0,184.800003,61.600001,48,58.0,0,69.300003,69.5,66.5
20161108181500,180.0,184.800003,61.600001,48,58.0,0,69.300003,69.5,66.5
20161108183000,180.0,181.800003,60.600001,48,58.0,0,69.300003,69.5,66.5
20161108184500,180.0,181.800003,60.600001,48,58.0,0,69.199997,69.5,66.5
20161108190000,180.0,179.399994,59.799998,48,58.0,0,69.0,69.5,66.5
20161108191500,180.0,184.800003,61.600001,50,58.0,0,69.300003,69.5,66.5
20161108193000,180.0,191.399994,63.799998,50,58.0,0,69.099998,69.5,66.5
20161108194500,180.0,184.199997,61.399999,50,58.0,0,68.800003,69.5,66.5
20161108200000,180.0,184.199997,61.399999,50,58.0,0,68.699997,69.400002,66.400002
20161108201500,180.0,187.199997,62.399999,50,58.0,0,68.599998,69.400002,66.400002
20161108203000,180.0,187.199997,62.399999,48,58.0,0,68.800003,69.400002,66.400002
20161108204500,180.0,187.199997,62.399999,49,58.0,0,69.099998,69.400002,66.400002
20161108210000,180.0,187.199997,62.399999,49,58.0,0,69.099998,69.300003,66.300003
20161108211500,180.0,187.199997,62.399999,49,58.0,0,69.099998,69.199997,66.199997
20161108213000,180.0,187.199997,62.399999,49,58.0,0,69.099998,69.0,66.0
20161108214500,180.0,183.600006,61.200002,49,58.0,0,68.900002,69.0,66.0
20161108220000,180.0,183.600006,61.200002,50,58.0,0,68.900002,68.900002,65.900002
20161108221500,180.0,183.600006,61.200002,50,58.0,0,68.900002,68.900002,65.900002
20161108223000,180.0,183.600006,61.200002,50,58.0,0,68.699997,68.900002,65.900002
20161108224500,180.0,183.600006,61.200002,50,58.0,0,68.599998,68.900002,65.900002
20161108230000,180.0,183.600006,61.200002,50,58.0,0,68.400002,68.900002,65.900002
20161108231500,180.0,183.600006,61.200002,50,58.0,0,68.300003,68.900002,65.900002
20161108233000,180.0,183.600006,61.200002,50,58.0,0,68.199997,68.900002,65.900002
20161108234500,180.0,183.600006,61.200002,50,58.0,0,68.099998,69.0,66.0
20161109000000,180.0,188.399994,62.799998,50,58.0,0,67.900002,68.900002,65.900002
20161109001500,180.0,188.399994,62.799998,50,58.0,0,67.800003,68.900002,65.900002
20161109003000,180.0,188.399994,62.799998,50,58.0,0,67.699997,68.900002,65.900002
20161109004500,180.0,186.0,62.0,50,58.0,0,67.699997,68.900002,65.900002
20161109010000,180.0,186.0,62.0,50,58.0,0,67.599998,68.900002,65.900002
20161109011500,180.0,189.0,63.0,50,58.0,0,67.5,68.900002,65.900002
20161109013000,180.0,184.199997,61.399999,49,58.0,0,67.400002,68.900002,65.900002
20161109014500,180.0,187.199997,62.399999,49,58.0,0,67.400002,69.0,66.0
20161109020000,180.0,187.199997,62.399999,49,58.0,0,67.300003,69.0,66.0
20161109021500,180.0,184.199997,61.399999,49,58.0,0,67.300003,69.0,66.0
20161109023000,180.0,184.199997,61.399999,48,58.0,0,67.300003,69.0,66.0
20161109024500,180.0,187.199997,62.399999,48,58.0,0,67.199997,69.0,66.0
20161109030000,180.0,187.199997,62.399999,48,58.0,0,67.199997,69.0,66.0
20161109031500,180.0,184.800003,61.600001,48,57.200001,0,67.199997,69.0,66.0
20161109033000,180.0,184.800003,61.600001,48,57.200001,0,67.099998,69.0,66.0
20161109034500,180.0,187.199997,62.399999,48,57.200001,0,67.099998,69.0,66.0
20161109040000,180.0,184.800003,61.600001,48,57.200001,0,67.199997,69.0,66.0
20161109041500,180.0,184.800003,61.600001,48,57.200001,0,67.099998,69.0,66.0
20161109043000,180.0,184.800003,61.600001,48,57.200001,0,67.099998,69.0,66.0
20161109044500,180.0,184.800003,61.600001,48,57.200001,0,67.099998,69.0,66.0
20161109050000,180.0,181.199997,60.399999,48,57.200001,0,67.199997,69.0,66.0
20161109051500,180.0,184.199997,61.399999,48,57.200001,0,67.099998,69.0,66.0
20161109053000,180.0,184.199997,61.399999,48,57.200001,0,67.099998,69.0,66.0
20161109054500,180.0,206.399994,68.799998,51,56.700001,0,67.199997,69.0,66.0
20161109060000,180.0,165.0,55.0,49,56.700001,0,67.099998,69.0,66.0
20161109061500,180.0,174.0,58.0,64,57.5,0,67.199997,69.0,66.0
20161109063000,180.0,189.0,63.0,59,57.5,0,67.099998,69.0,66.0
20161109064500,180.0,186.0,62.0,58,57.5,0,67.300003,69.0,66.0
20161109070000,180.0,182.399994,60.799998,58,57.5,0,67.199997,68.900002,65.900002
20161109071500,180.0,182.399994,60.799998,58,57.5,0,67.099998,68.900002,65.900002
20161109073000,180.0,178.800003,59.600001,58,57.5,0,67.099998,68.900002,65.900002
20161109074500,180.0,187.199997,62.399999,58,57.5,0,67.099998,68.900002,65.900002
20161109080000,180.0,174.600006,58.200002,55,57.5,0,67.5,68.900002,65.900002
20161109081500,180.0,176.399994,58.799998,55,57.5,0,67.800003,68.900002,65.900002
20161109083000,180.0,172.800003,57.600001,55,57.5,0,67.900002,68.900002,65.900002
20161109084500,180.0,178.800003,59.600001,55,57.5,0,67.800003,68.900002,65.900002
20161109090000,180.0,180.600006,60.200002,55,57.5,0,67.900002,68.900002,65.900002
20161109091500,180.0,180.600006,60.200002,55,57.5,0,68.0,68.900002,65.900002
20161109093000,180.0,184.199997,61.399999,55,57.5,0,67.900002,68.900002,65.900002
20161109094500,180.0,184.199997,61.399999,55,57.5,0,67.900002,69.0,66.0
20161109100000,180.0,180.600006,60.200002,55,57.5,0,67.900002,69.0,66.0
20161109101500,180.0,183.600006,61.200002,55,57.5,0,68.0,69.0,66.0
20161109103000,180.0,181.199997,60.399999,55,57.5,0,68.099998,69.0,66.0
20161109104500,180.0,186.0,62.0,55,57.5,0,68.099998,69.0,66.0
20161109110000,180.0,183.600006,61.200002,55,57.5,0,68.099998,69.0,66.0
20161109111500,180.0,186.0,62.0,55,56.799999,0,68.099998,69.0,66.0
20161109113000,180.0,188.399994,62.799998,55,56.799999,0,68.099998,69.0,66.0
20161109114500,180.0,188.399994,62.799998,55,56.799999,0,68.099998,69.0,66.0
20161109120000,180.0,188.399994,62.799998,55,56.799999,0,68.199997,69.0,66.0
20161109121500,180.0,185.399994,61.799998,55,56.799999,0,68.300003,69.0,66.0
20161109123000,180.0,189.0,63.0,55,99.099998,100,69.300003,75.300003,72.300003
20161109124500,180.0,182.399994,60.799998,55,114.199997,100,70.0,75.699997,72.699997
20161109130000,180.0,189.0,63.0,55,97.300003,100,70.5,75.699997,72.699997
20161109131500,180.0,186.0,62.0,55,103.900002,100,70.800003,75.699997,72.699997
20161109133000,180.0,186.0,62.0,54,103.900002,100,71.099998,75.699997,72.699997
20161109134500,180.0,186.0,62.0,54,99.599998,100,71.599998,75.699997,72.699997
20161109140000,180.0,180.600006,60.200002,53,114.199997,100,72.599998,75.699997,72.699997
20161109141500,180.0,291.0,97.0,71,56.799999,0,72.099998,71.400002,68.400002
20161109143000,180.0,188.399994,62.799998,54,58.299999,100,71.199997,76.0,73.0
20161109144500,180.0,188.399994,62.799998,54,104.199997,100,71.800003,76.099998,73.099998
20161109150000,180.0,188.399994,62.799998,54,97.800003,100,72.099998,76.099998,73.099998
20161109151500,180.0,291.0,97.0,74,57.200001,0,72.099998,70.0,67.0
20161109153000,180.0,299.399994,99.799998,74,57.200001,0,70.900002,70.0,67.0
20161109154500,180.0,291.0,97.0,74,57.200001,0,70.5,70.0,67.0
20161109160000,180.0,282.600006,94.200002,74,56.400002,0,70.199997,70.0,67.0
20161109161500,180.0,282.600006,94.200002,74,56.400002,0,69.699997,70.0,67.0
20161109163000,180.0,254.399994,84.799998,68,56.400002,0,69.5,70.0,67.0
20161109164500,180.0,222.600006,74.200002,62,57.400002,0,69.400002,70.0,67.0
20161109170000,180.0,196.199997,65.399999,58,57.400002,0,69.5,70.0,67.0
20161109171500,180.0,184.800003,61.600001,55,58.0,0,69.5,70.0,67.0
20161109173000,180.0,184.800003,61.600001,55,58.0,0,69.5,70.0,67.0
20161109174500,180.0,184.800003,61.600001,55,58.0,0,69.599998,70.0,67.0
20161109180000,180.0,178.800003,59.600001,55,58.0,0,69.599998,70.0,67.0
20161109181500,180.0,178.800003,59.600001,55,58.0,0,69.599998,70.0,67.0
20161109183000,180.0,181.199997,60.399999,55,58.0,0,69.599998,70.0,67.0
20161109184500,180.0,181.199997,60.399999,55,58.0,0,69.599998,70.0,67.0
20161109190000,180.0,178.800003,59.600001,55,58.0,0,69.5,70.0,67.0
20161109191500,180.0,178.800003,59.600001,55,58.0,0,69.599998,70.0,67.0
20161109193000,180.0,178.800003,59.600001,55,58.0,0,69.599998,70.0,67.0
20161109194500,180.0,178.800003,59.600001,55,58.0,0,69.599998,70.0,67.0
20161109200000,180.0,181.800003,60.600001,55,58.0,0,69.599998,70.0,67.0
20161109201500,180.0,177.600006,59.200002,55,58.0,0,69.400002,70.0,67.0
20161109203000,180.0,174.600006,58.200002,55,58.0,0,69.300003,70.0,67.0
20161109204500,180.0,178.800003,59.600001,55,58.0,0,69.300003,70.0,67.0
20161109210000,180.0,178.800003,59.600001,55,58.0,0,69.199997,70.0,67.0
20161109211500,180.0,178.800003,59.600001,55,58.0,0,69.0,70.0,67.0
20161109213000,180.0,181.199997,60.399999,55,58.0,0,68.800003,70.0,67.0
20161109214500,180.0,186.0,62.0,55,58.0,0,68.800003,70.0,67.0
20161109220000,180.0,186.0,62.0,55,58.0,0,68.699997,70.0,67.0
20161109221500,180.0,186.0,62.0,55,58.0,0,68.699997,70.0,67.0
20161109223000,180.0,190.800003,63.600001,54,57.200001,0,69.0,70.0,67.0
20161109224500,180.0,188.399994,62.799998,54,58.0,0,69.199997,70.0,67.0
20161109230000,180.0,188.399994,62.799998,54,58.0,0,68.800003,70.0,67.0
20161109231500,180.0,190.800003,63.600001,54,58.0,0,68.699997,70.0,67.0
20161109233000,180.0,184.199997,61.399999,53,58.0,0,68.800003,69.900002,66.900002
20161109234500,180.0,291.0,97.0,72,56.400002,0,68.599998,66.0,63.0
20161110000000,180.0,295.200012,98.400004,73,56.400002,0,67.900002,65.900002,62.900002
20161110001500,180.0,295.200012,98.400004,73,56.400002,0,67.699997,65.800003,62.799999
20161110003000,180.0,299.399994,99.799998,73,56.400002,0,67.300003,65.800003,62.799999
20161110004500,180.0,295.200012,98.400004,72,56.400002,0,67.099998,65.800003,62.799999
20161110010000,180.0,295.200012,98.400004,72,56.400002,0,66.800003,65.599998,62.599998
20161110011500,180.0,295.200012,98.400004,72,55.599998,0,66.699997,65.599998,62.599998
20161110013000,180.0,299.399994,99.799998,72,55.599998,0,66.699997,65.599998,62.599998
20161110014500,180.0,299.399994,99.799998,72,55.599998,0,66.5,65.599998,62.599998
20161110020000,180.0,295.200012,98.400004,72,55.599998,0,66.400002,65.5,62.5
20161110021500,180.0,291.0,97.0,72,55.599998,0,66.199997,65.5,62.5
20161110023000,180.0,184.800003,61.600001,53,97.0,100,66.900002,69.900002,66.900002
20161110024500,180.0,181.199997,60.399999,53,59.799999,0,67.5,69.900002,66.900002
20161110030000,180.0,181.199997,60.399999,53,58.0,0,67.199997,69.900002,66.900002
20161110031500,180.0,181.199997,60.399999,53,58.0,0,67.099998,69.900002,66.900002
20161110033000,180.0,181.199997,60.399999,53,57.200001,0,66.900002,69.900002,66.900002
20161110034500,180.0,185.399994,61.799998,53,57.200001,0,66.800003,69.900002,66.900002
20161110040000,180.0,181.199997,60.399999,53,57.200001,0,66.900002,69.900002,66.900002
20161110041500,180.0,181.199997,60.399999,53,57.200001,0,66.800003,69.900002,66.900002
20161110043000,180.0,183.600006,61.200002,53,57.200001,0,66.699997,69.900002,66.900002
