PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110044500,180.0,181.199997,60.399999,53,57.200001,100,66.599998,69.900002,66.900002
20161110050000,180.0,184.199997,61.399999,53,57.200001,100,66.599998,69.900002,66.900002
20161110051500,180.0,184.199997,61.399999,53,57.200001,100,66.5,69.900002,66.900002
20161110053000,180.0,180.600006,60.200002,53,58.299999,100,66.400002,69.900002,66.900002
20161110054500,180.0,180.600006,60.200002,53,60.700001,100,66.400002,69.900002,66.900002
20161110060000,180.0,180.600006,60.200002,53,60.700001,100,66.800003,69.900002,66.900002
20161110061500,180.0,282.600006,94.200002,72,56.0,0,66.800003,66.0,63.0
20161110063000,180.0,282.600006,94.200002,70,56.0,0,66.300003,66.0,63.0
20161110064500,180.0,286.799988,95.599996,71,56.0,0,66.099998,65.800003,62.799999
20161110070000,180.0,291.0,97.0,73,56.0,0,66.400002,65.800003,62.799999
20161110071500,180.0,282.600006,94.200002,71,56.0,0,66.099998,65.699997,62.700001
20161110073000,180.0,295.200012,98.400004,74,56.0,0,66.099998,65.699997,62.700001
20161110074500,180.0,286.799988,95.599996,79,56.0,0,66.099998,65.599998,62.599998
20161110080000,180.0,295.200012,98.400004,75,56.0,0,66.099998,65.599998,62.599998
20161110081500,180.0,295.200012,98.400004,76,56.0,0,66.199997,65.5,62.5
20161110083000,180.0,295.200012,98.400004,76,56.0,0,66.199997,65.599998,62.599998
20161110084500,180.0,304.200012,101.400004,76,56.0,0,66.300003,65.5,62.5
20161110090000,180.0,299.399994,99.799998,75,56.0,0,66.400002,65.5,62.5
20161110091500,180.0,295.200012,98.400004,75,56.0,0,66.599998,65.5,62.5
20161110093000,180.0,299.399994,99.799998,75,56.0,0,66.900002,65.599998,62.599998
20161110094500,180.0,304.200012,101.400004,75,56.0,0,66.900002,65.5,62.5
20161110100000,180.0,299.399994,99.799998,75,56.0,0,67.099998,65.5,62.5
20161110101500,180.0,299.399994,99.799998,74,56.0,0,67.099998,65.5,62.5
20161110103000,180.0,304.200012,101.400004,74,56.0,0,67.099998,65.5,62.5
20161110104500,180.0,299.399994,99.799998,74,56.700001,0,67.199997,65.5,62.5
20161110110000,180.0,312.0,104.0,74,56.700001,0,67.400002,65.5,62.5
20161110111500,180.0,299.399994,99.799998,74,56.700001,0,67.400002,65.5,62.5
20161110113000,180.0,299.399994,99.799998,74,56.700001,0,67.599998,65.599998,62.599998
20161110114500,180.0,295.200012,98.400004,73,56.0,0,67.599998,65.5,62.5
20161110120000,180.0,295.200012,98.400004,73,56.0,0,67.699997,65.5,62.5
20161110121500,180.0,299.399994,99.799998,73,56.0,0,67.900002,65.0,61.900002
20161110123000,180.0,295.200012,98.400004,73,56.0,0,67.699997,65.0,61.900002
20161110124500,180.0,295.200012,98.400004,73,56.0,0,67.699997,65.0,61.299999
20161110130000,180.0,299.399994,99.799998,73,56.0,0,67.699997,65.0,61.299999
20161110131500,180.0,307.799988,102.599996,73,56.700001,0,67.599998,65.0,61.799999
20161110133000,180.0,299.399994,99.799998,72,56.099998,0,67.699997,65.0,61.299999
20161110134500,180.0,299.399994,99.799998,72,56.099998,0,67.599998,65.0,61.299999
20161110140000,180.0,304.200012,101.400004,72,56.099998,0,67.599998,65.0,61.299999
20161110141500,180.0,295.200012,98.400004,74,56.700001,0,67.599998,65.0,61.299999
20161110143000,180.0,291.0,97.0,73,60.0,0,68.5,65.0,61.900002
20161110144500,180.0,299.399994,99.799998,74,56.400002,0,67.800003,65.0,61.900002
20161110150000,180.0,295.200012,98.400004,76,56.400002,0,67.5,65.0,61.900002
20161110151500,180.0,282.600006,94.200002,81,57.099998,0,67.400002,65.0,53.299999
20161110153000,180.0,304.200012,101.400004,78,57.099998,0,67.199997,65.0,53.299999
20161110154500,180.0,295.200012,98.400004,77,57.099998,0,67.099998,65.0,53.299999
20161110160000,180.0,299.399994,99.799998,77,57.099998,0,67.0,65.0,61.299999
20161110161500,180.0,304.200012,101.400004,77,57.099998,0,66.900002,65.0,61.799999
20161110163000,180.0,295.200012,98.400004,77,57.099998,0,67.400002,65.0,61.799999
20161110164500,180.0,299.399994,99.799998,77,57.099998,0,67.5,65.0,61.799999
20161110170000,180.0,307.799988,102.599996,74,57.099998,0,67.400002,65.0,61.5
20161110171500,180.0,304.200012,101.400004,73,56.299999,0,67.599998,65.0,61.299999
20161110173000,180.0,304.200012,101.400004,73,56.299999,0,67.599998,65.0,61.299999
20161110174500,180.0,295.200012,98.400004,72,56.299999,0,67.599998,65.0,61.299999
20161110180000,180.0,299.399994,99.799998,72,56.299999,0,67.599998,65.0,61.799999
20161110181500,180.0,299.399994,99.799998,72,56.299999,0,67.599998,65.0,61.299999
20161110183000,180.0,299.399994,99.799998,72,56.299999,0,67.699997,65.0,61.299999
20161110184500,180.0,299.399994,99.799998,72,56.299999,0,67.599998,65.0,61.299999
20161110190000,180.0,295.200012,98.400004,72,56.299999,0,67.400002,65.0,61.299999
20161110191500,180.0,295.200012,98.400004,72,56.299999,0,67.199997,65.0,61.299999
20161110193000,180.0,295.200012,98.400004,72,56.299999,0,67.199997,65.0,61.799999
20161110194500,180.0,181.800003,60.600001,53,91.699997,100,67.599998,70.800003,67.800003
20161110200000,180.0,295.200012,98.400004,71,59.200001,0,68.300003,66.599998,63.599998
20161110201500,180.0,299.399994,99.799998,73,55.599998,0,67.599998,66.599998,63.599998
20161110203000,180.0,295.200012,98.400004,73,55.599998,0,67.599998,66.599998,63.599998
20161110204500,180.0,233.399994,77.799998,63,56.700001,0,67.300003,67.800003,64.800003
20161110210000,180.0,188.399994,62.799998,55,57.5,100,67.199997,70.400002,67.400002
20161110211500,180.0,183.600006,61.200002,54,57.5,100,67.199997,70.400002,67.400002
20161110213000,180.0,183.600006,61.200002,54,57.5,100,67.199997,70.400002,67.400002
20161110214500,180.0,183.600006,61.200002,54,57.5,100,67.199997,70.400002,67.400002
20161110220000,180.0,183.600006,61.200002,54,57.5,100,67.300003,70.400002,67.400002
20161110221500,180.0,183.600006,61.200002,54,57.5,100,67.099998,70.400002,67.400002
20161110223000,180.0,183.600006,61.200002,54,57.5,100,67.0,70.400002,67.400002
20161110224500,180.0,188.399994,62.799998,54,60.299999,100,66.900002,70.400002,67.400002
20161110230000,180.0,184.800003,61.600001,54,62.400002,100,66.900002,70.400002,67.400002
20161110231500,180.0,187.199997,62.399999,54,62.400002,100,67.0,70.400002,67.400002
20161110233000,180.0,187.199997,62.399999,54,64.800003,100,67.0,70.400002,67.400002
20161110234500,180.0,182.399994,60.799998,54,64.800003,100,67.199997,70.300003,67.300003
20161111000000,180.0,182.399994,60.799998,54,66.199997,100,67.199997,70.400002,67.400002
20161111001500,180.0,182.399994,60.799998,54,67.699997,100,67.300003,70.400002,67.400002
20161111003000,180.0,182.399994,60.799998,54,61.200001,0,67.599998,70.300003,67.300003
20161111004500,180.0,177.600006,59.200002,54,58.0,0,67.199997,70.300003,67.300003
20161111010000,180.0,177.600006,59.200002,54,58.0,0,67.099998,70.199997,67.199997
20161111011500,180.0,177.600006,59.200002,54,58.0,0,67.0,70.199997,67.199997
20161111013000,180.0,177.600006,59.200002,54,58.0,100,66.900002,70.099998,67.099998
20161111014500,180.0,177.600006,59.200002,54,58.0,100,66.699997,70.099998,67.099998
20161111020000,180.0,177.600006,59.200002,54,58.0,100,66.699997,70.099998,67.099998
20161111021500,180.0,175.800003,58.600001,54,60.099998,100,66.599998,70.0,67.0
20161111023000,180.0,175.800003,58.600001,54,94.300003,100,66.900002,71.800003,68.800003
20161111024500,180.0,175.800003,58.600001,54,89.800003,100,67.900002,71.300003,68.300003
20161111030000,180.0,175.800003,58.600001,54,100.5,0,68.599998,71.300003,68.300003
20161111031500,180.0,175.800003,58.600001,54,60.0,100,68.300003,71.800003,68.800003
20161111033000,180.0,175.800003,58.600001,54,61.099998,100,68.0,71.800003,68.800003
20161111034500,180.0,175.800003,58.600001,54,87.199997,100,68.099998,71.800003,68.800003
20161111040000,180.0,175.800003,58.600001,54,80.199997,100,68.699997,71.800003,68.800003
20161111041500,180.0,175.800003,58.600001,54,88.0,100,69.0,71.800003,68.800003
20161111043000,180.0,174.0,58.0,54,58.799999,0,68.800003,71.800003,68.800003
20161111044500,180.0,174.0,58.0,54,57.599998,100,68.5,71.800003,68.800003
20161111050000,180.0,175.800003,58.600001,54,57.599998,100,68.599998,71.800003,68.800003
20161111051500,180.0,175.800003,58.600001,54,57.599998,100,68.5,71.800003,68.800003
20161111053000,180.0,175.800003,58.600001,54,57.599998,100,68.400002,71.800003,68.800003
20161111054500,180.0,175.800003,58.600001,54,58.400002,100,68.400002,71.800003,68.800003
20161111060000,180.0,174.0,58.0,54,60.299999,100,68.400002,71.800003,68.800003
20161111061500,180.0,174.0,58.0,54,61.5,100,68.400002,71.800003,68.800003
20161111063000,180.0,176.399994,58.799998,54,62.599998,100,68.5,71.800003,68.800003
20161111064500,180.0,176.399994,58.799998,54,62.599998,100,68.599998,71.800003,68.800003
20161111070000,180.0,174.0,58.0,54,62.599998,100,68.599998,71.800003,68.800003
20161111071500,180.0,174.0,58.0,56,62.599998,100,68.599998,71.800003,68.800003
20161111073000,180.0,184.199997,61.399999,56,62.599998,100,68.400002,71.800003,68.800003
20161111074500,180.0,184.199997,61.399999,56,64.400002,100,68.400002,71.800003,68.800003
20161111080000,180.0,184.199997,61.399999,56,110.199997,100,68.599998,75.699997,72.699997
20161111081500,180.0,184.199997,61.399999,56,95.400002,100,69.199997,75.699997,72.699997
20161111083000,180.0,184.199997,61.399999,56,117.5,100,69.800003,75.699997,72.699997
20161111084500,180.0,184.199997,61.399999,56,97.199997,100,70.400002,75.699997,72.699997
20161111090000,180.0,184.199997,61.399999,56,104.900002,100,70.5,75.699997,72.699997
20161111091500,180.0,184.199997,61.399999,56,109.800003,100,70.699997,75.699997,72.699997
20161111093000,180.0,184.199997,61.399999,56,96.599998,100,71.199997,75.699997,72.699997
20161111094500,180.0,184.199997,61.399999,56,115.699997,100,71.400002,75.699997,72.699997
20161111100000,180.0,184.199997,61.399999,56,95.099998,100,72.400002,71.300003,68.300003
20161111101500,180.0,264.0,88.0,70,56.799999,0,71.400002,71.300003,68.300003
20161111103000,180.0,214.800003,71.600001,60,56.799999,0,70.599998,71.300003,68.300003
20161111104500,180.0,191.399994,63.799998,55,58.700001,0,70.300003,71.300003,68.300003
20161111110000,180.0,184.199997,61.399999,54,58.700001,0,70.099998,71.300003,68.300003
20161111111500,180.0,181.800003,60.600001,54,58.700001,0,69.699997,71.300003,68.300003
20161111113000,180.0,177.0,59.0,54,58.700001,0,69.5,71.199997,68.199997
20161111114500,180.0,177.0,59.0,54,58.700001,0,69.300003,71.099998,68.099998
20161111120000,180.0,177.0,59.0,54,112.400002,100,70.0,77.800003,74.800003
20161111121500,180.0,177.0,59.0,54,99.699997,100,70.599998,77.800003,74.800003
20161111123000,180.0,177.0,59.0,54,97.199997,100,71.099998,78.0,75.0
20161111124500,180.0,177.0,59.0,54,112.5,100,72.099998,77.900002,74.900002
20161111130000,180.0,172.800003,57.600001,54,98.0,100,72.300003,78.0,75.0
20161111131500,180.0,174.600006,58.200002,54,113.5,100,73.099998,78.0,75.0
20161111133000,180.0,174.600006,58.200002,54,100.099998,100,73.5,78.0,75.0
20161111134500,180.0,174.600006,58.200002,54,110.300003,100,73.699997,78.0,75.0
20161111140000,180.0,172.800003,57.600001,55,98.400002,100,73.199997,77.800003,74.800003
20161111141500,180.0,174.600006,58.200002,55,104.599998,100,73.199997,77.800003,74.800003
20161111143000,180.0,172.800003,57.600001,55,110.5,100,73.400002,78.0,75.0
20161111144500,180.0,174.600006,58.200002,55,105.199997,100,73.400002,78.0,75.0
20161111150000,180.0,174.600006,58.200002,55,97.0,100,73.5,78.0,75.0
20161111151500,180.0,176.399994,58.799998,55,117.699997,100,73.599998,78.0,75.0
20161111153000,180.0,172.800003,57.600001,55,99.699997,100,73.699997,78.0,75.0
20161111154500,180.0,174.600006,58.200002,55,118.300003,100,73.699997,78.0,75.0
20161111160000,180.0,174.600006,58.200002,55,97.800003,100,73.800003,78.0,75.0
20161111161500,180.0,177.0,59.0,55,114.199997,100,73.800003,78.0,75.0
20161111163000,180.0,177.0,59.0,55,97.199997,100,74.199997,78.0,75.0
20161111164500,180.0,180.600006,60.200002,55,116.199997,100,74.0,75.0,72.0
20161111170000,180.0,185.399994,61.799998,55,59.599998,0,72.900002,75.300003,72.300003
20161111171500,180.0,185.399994,61.799998,55,58.400002,0,72.199997,75.300003,72.300003
20161111173000,180.0,185.399994,61.799998,55,58.400002,100,71.800003,75.300003,72.300003
20161111174500,180.0,185.399994,61.799998,55,61.5,100,71.5,75.300003,72.300003
20161111180000,180.0,185.399994,61.799998,55,84.900002,100,71.699997,75.300003,72.300003
20161111181500,180.0,189.0,63.0,55,79.599998,100,72.400002,75.300003,72.300003
20161111183000,180.0,185.399994,61.799998,55,59.599998,0,72.300003,75.300003,72.300003
20161111184500,180.0,185.399994,61.799998,55,57.900002,100,71.699997,75.300003,72.300003
20161111190000,180.0,188.399994,62.799998,55,71.300003,100,71.300003,75.300003,72.300003
20161111191500,180.0,184.800003,61.600001,55,80.199997,100,72.099998,75.300003,72.300003
20161111193000,180.0,187.199997,62.399999,55,92.800003,100,72.5,75.300003,72.300003
20161111194500,180.0,189.600006,63.200002,55,58.799999,100,71.900002,75.300003,72.300003
20161111200000,180.0,184.199997,61.399999,54,58.799999,100,71.699997,75.300003,72.300003
20161111201500,180.0,184.199997,61.399999,54,62.400002,100,71.5,75.300003,72.300003
20161111203000,180.0,178.800003,59.600001,54,83.800003,100,71.900002,75.300003,72.300003
20161111204500,180.0,178.800003,59.600001,54,98.900002,100,72.199997,75.300003,72.300003
20161111210000,180.0,178.800003,59.600001,54,86.199997,100,72.300003,75.300003,72.300003
20161111211500,180.0,178.800003,59.600001,54,89.5,100,72.400002,75.300003,72.300003
20161111213000,180.0,183.600006,61.200002,54,61.599998,0,72.400002,75.300003,72.300003
20161111214500,180.0,181.199997,60.399999,54,58.799999,100,71.900002,75.300003,72.300003
20161111220000,180.0,181.199997,60.399999,54,61.099998,100,71.400002,75.300003,72.300003
20161111221500,180.0,184.199997,61.399999,54,87.5,100,71.599998,75.300003,72.300003
20161111223000,180.0,184.199997,61.399999,54,87.5,100,72.0,75.300003,72.300003
20161111224500,180.0,184.199997,61.399999,54,95.5,100,72.199997,75.300003,72.300003
20161111230000,180.0,184.199997,61.399999,54,85.0,100,72.5,75.199997,72.199997
20161111231500,180.0,188.399994,62.799998,54,58.400002,100,71.699997,75.300003,72.300003
20161111233000,180.0,188.399994,62.799998,54,66.5,100,71.199997,75.199997,72.199997
20161111234500,180.0,183.600006,61.200002,54,83.699997,100,71.599998,75.099998,72.099998
20161112000000,180.0,183.600006,61.200002,54,99.199997,100,71.900002,75.099998,72.099998
20161112001500,180.0,183.600006,61.200002,54,85.0,100,72.099998,75.099998,72.099998
20161112003000,180.0,183.600006,61.200002,54,63.200001,0,72.199997,75.099998,72.099998
20161112004500,180.0,183.600006,61.200002,54,57.599998,100,71.300003,75.0,72.0
20161112010000,180.0,183.600006,61.200002,54,79.599998,100,71.0,75.0,72.0
20161112011500,180.0,183.600006,61.200002,54,99.599998,100,71.5,75.0,72.0
20161112013000,180.0,183.600006,61.200002,54,85.0,100,71.699997,75.0,72.0
20161112014500,180.0,183.600006,61.200002,54,94.599998,100,71.900002,75.0,72.0
20161112020000,180.0,183.600006,61.200002,54,87.5,100,72.099998,75.0,72.0
20161112021500,180.0,186.0,62.0,54,87.5,100,72.199997,75.0,72.0
20161112023000,180.0,181.800003,60.600001,54,64.699997,0,72.199997,75.0,72.0
20161112024500,180.0,181.800003,60.600001,54,59.900002,100,71.300003,75.0,72.0
20161112030000,180.0,179.399994,59.799998,54,91.800003,100,71.0,75.0,72.0
20161112031500,180.0,183.600006,61.200002,54,90.5,100,71.599998,75.0,72.0
20161112033000,180.0,181.199997,60.399999,54,85.0,100,71.800003,75.0,72.0
20161112034500,180.0,181.199997,60.399999,54,96.099998,100,72.0,75.0,72.0
20161112040000,180.0,183.600006,61.200002,54,86.199997,100,72.099998,75.0,72.0
20161112041500,180.0,183.600006,61.200002,54,97.900002,100,72.300003,75.0,72.0
20161112043000,180.0,183.600006,61.200002,54,58.0,100,71.5,75.0,72.0
20161112044500,180.0,183.600006,61.200002,54,74.199997,100,70.900002,75.0,72.0
20161112050000,180.0,183.600006,61.200002,54,84.400002,100,71.400002,75.0,72.0
20161112051500,180.0,183.600006,61.200002,54,97.300003,100,71.699997,75.0,72.0
20161112053000,180.0,183.600006,61.200002,54,85.0,100,71.900002,75.0,72.0
20161112054500,180.0,183.600006,61.200002,54,98.300003,100,72.0,75.0,72.0
20161112060000,180.0,188.399994,62.799998,54,84.400002,100,72.199997,75.0,72.0
20161112061500,180.0,184.800003,61.600001,54,98.5,100,72.199997,75.0,72.0
20161112063000,180.0,189.0,63.0,54,60.0,0,71.900002,75.0,72.0
20161112064500,180.0,181.800003,60.600001,54,60.0,100,71.199997,75.0,72.0
20161112070000,180.0,185.399994,61.799998,54,82.5,100,71.0,75.0,72.0
20161112071500,180.0,185.399994,61.799998,54,100.400002,100,71.400002,75.0,72.0
20161112073000,180.0,185.399994,61.799998,54,85.599998,100,71.599998,75.0,72.0
20161112074500,180.0,185.399994,61.799998,54,101.900002,100,71.699997,75.0,72.0
20161112080000,180.0,185.399994,61.799998,54,85.599998,100,71.800003,75.0,72.0
20161112081500,180.0,185.399994,61.799998,54,101.900002,100,72.0,75.0,72.0
20161112083000,180.0,177.600006,59.200002,54,86.900002,100,72.199997,75.0,72.0
20161112084500,180.0,181.800003,60.600001,54,60.0,0,72.099998,75.0,72.0
20161112090000,180.0,181.800003,60.600001,54,57.5,100,71.300003,75.0,72.0
20161112091500,180.0,181.800003,60.600001,54,76.0,100,71.0,75.0,72.0
20161112093000,180.0,181.800003,60.600001,54,96.0,100,71.400002,78.800003,75.800003
20161112094500,180.0,176.399994,58.799998,54,115.400002,100,71.699997,78.599998,75.599998
20161112100000,180.0,176.399994,58.799998,54,97.400002,100,71.800003,78.599998,75.599998
20161112101500,180.0,176.399994,58.799998,54,106.599998,100,72.0,78.599998,75.599998
20161112103000,180.0,172.800003,57.600001,54,101.199997,100,72.199997,78.599998,75.599998
20161112104500,180.0,179.399994,59.799998,54,99.199997,100,72.199997,78.599998,75.599998
20161112110000,180.0,176.399994,58.799998,54,112.300003,100,72.400002,78.699997,75.699997
20161112111500,180.0,178.800003,59.600001,54,96.0,100,72.599998,78.699997,75.699997
20161112113000,180.0,174.0,58.0,54,111.599998,100,72.800003,78.599998,75.599998
20161112114500,180.0,176.399994,58.799998,54,102.800003,100,73.0,78.599998,75.599998
20161112120000,180.0,178.800003,59.600001,55,96.5,100,73.599998,78.699997,75.699997
20161112121500,180.0,178.800003,59.600001,55,116.0,100,74.5,78.699997,75.699997
20161112123000,180.0,181.199997,60.399999,55,101.0,100,75.300003,78.699997,75.699997
20161112124500,180.0,181.199997,60.399999,55,95.900002,100,75.300003,78.699997,75.699997
20161112130000,180.0,181.199997,60.399999,55,103.5,100,75.199997,78.699997,75.699997
20161112131500,180.0,177.600006,59.200002,55,115.400002,100,74.599998,78.800003,75.800003
20161112133000,180.0,177.600006,59.200002,55,101.099998,100,74.300003,78.800003,75.800003
20161112134500,180.0,177.600006,59.200002,55,97.300003,100,74.099998,78.800003,75.800003
20161112140000,180.0,177.600006,59.200002,55,118.300003,100,74.0,78.800003,75.800003
20161112141500,180.0,177.600006,59.200002,55,97.900002,100,74.099998,78.800003,75.800003
20161112143000,180.0,177.600006,59.200002,55,96.0,100,74.599998,78.800003,75.800003
20161112144500,180.0,175.800003,58.600001,55,117.5,100,75.300003,78.800003,75.800003
20161112150000,180.0,175.800003,58.600001,55,100.300003,100,75.699997,78.800003,75.800003
20161112151500,180.0,175.800003,58.600001,55,64.0,100,75.099998,78.800003,75.800003
20161112153000,180.0,175.800003,58.600001,55,89.099998,100,74.5,78.800003,75.800003
20161112154500,180.0,175.800003,58.600001,55,105.800003,100,74.5,78.800003,75.800003
20161112160000,180.0,175.800003,58.600001,55,103.699997,100,74.300003,78.800003,75.800003
20161112161500,180.0,172.199997,57.399999,55,96.599998,100,74.300003,78.800003,75.800003
20161112163000,180.0,174.0,58.0,55,97.800003,100,74.199997,78.800003,75.800003
20161112164500,180.0,174.0,58.0,55,107.0,100,74.199997,78.800003,75.800003
20161112170000,180.0,174.0,58.0,55,97.199997,100,74.199997,78.800003,75.800003
20161112171500,180.0,174.0,58.0,55,106.5,100,74.599998,78.800003,75.800003
20161112173000,180.0,282.600006,94.200002,76,57.599998,0,74.800003,73.099998,70.099998
20161112174500,180.0,249.600006,83.200002,69,56.400002,0,73.699997,73.199997,70.199997
20161112180000,180.0,238.800003,79.600001,66,57.099998,0,72.900002,73.099998,70.099998
20161112181500,180.0,184.199997,61.399999,56,100.5,100,73.199997,78.300003,75.300003
20161112183000,180.0,187.199997,62.399999,56,58.599998,0,72.900002,74.699997,71.699997
20161112184500,180.0,187.199997,62.399999,55,58.0,0,72.400002,75.0,72.0
20161112190000,180.0,187.199997,62.399999,55,58.0,0,72.0,75.0,72.0
20161112191500,180.0,189.600006,63.200002,55,58.0,100,71.699997,75.0,72.0
20161112193000,180.0,189.600006,63.200002,54,60.700001,100,71.300003,75.0,72.0
20161112194500,180.0,189.600006,63.200002,54,64.400002,100,71.199997,75.0,72.0
20161112200000,180.0,186.0,62.0,54,81.099998,100,71.599998,75.0,72.0
20161112201500,180.0,186.0,62.0,54,92.199997,100,71.900002,75.0,72.0
20161112203000,180.0,188.399994,62.799998,54,60.0,100,71.900002,75.0,72.0
20161112204500,180.0,188.399994,62.799998,54,58.400002,100,71.5,75.0,72.0
20161112210000,180.0,188.399994,62.799998,54,61.5,100,71.5,75.0,72.0
20161112211500,180.0,184.800003,61.600001,54,79.099998,100,71.199997,75.0,72.0
20161112213000,180.0,184.800003,61.600001,54,87.400002,100,71.699997,75.0,72.0
20161112214500,180.0,187.199997,62.399999,54,98.0,100,72.099998,75.0,72.0
20161112220000,180.0,187.199997,62.399999,54,61.0,0,72.0,75.0,72.0
20161112221500,180.0,184.800003,61.600001,54,58.799999,100,71.400002,75.0,72.0
20161112223000,180.0,184.800003,61.600001,54,62.799999,100,71.199997,75.0,72.0
20161112224500,180.0,184.800003,61.600001,54,81.5,100,71.5,75.0,72.0
20161112230000,180.0,188.399994,62.799998,54,96.599998,100,71.699997,75.0,72.0
20161112231500,180.0,185.399994,61.799998,54,82.599998,100,72.0,75.0,72.0
20161112233000,180.0,244.199997,81.399999,64,58.299999,0,71.400002,70.400002,67.400002
20161112234500,180.0,196.800003,65.600001,56,58.299999,0,70.900002,70.800003,67.800003
20161113000000,180.0,196.800003,65.600001,55,57.599998,0,70.5,70.800003,67.800003
20161113001500,180.0,184.800003,61.600001,54,58.200001,0,70.199997,70.800003,67.800003
20161113003000,180.0,184.800003,61.600001,54,58.200001,0,70.0,70.800003,67.800003
20161113004500,180.0,189.0,63.0,54,57.599998,0,69.699997,70.800003,67.800003
20161113010000,180.0,184.199997,61.399999,54,57.599998,0,69.699997,70.800003,67.800003
20161113011500,180.0,181.800003,60.600001,54,57.599998,0,69.300003,70.800003,67.800003
20161113013000,180.0,184.199997,61.399999,54,57.599998,0,69.099998,70.800003,67.800003
20161113014500,180.0,184.199997,61.399999,54,57.599998,0,68.800003,70.800003,67.800003
20161113020000,180.0,184.199997,61.399999,54,57.599998,0,68.699997,70.800003,67.800003
20161113021500,180.0,184.199997,61.399999,54,57.599998,0,68.400002,70.800003,67.800003
20161113023000,180.0,184.199997,61.399999,54,57.599998,0,68.300003,70.800003,67.800003
20161113024500,180.0,184.199997,61.399999,54,57.599998,0,68.199997,70.800003,67.800003
20161113030000,180.0,184.199997,61.399999,54,57.599998,0,68.0,70.800003,67.800003
20161113031500,180.0,184.199997,61.399999,54,57.599998,0,67.900002,70.800003,67.800003
20161113033000,180.0,184.199997,61.399999,54,57.599998,0,67.699997,70.800003,67.800003
20161113034500,180.0,184.199997,61.399999,54,57.599998,0,67.599998,70.400002,67.400002
20161113040000,180.0,184.199997,61.399999,54,57.599998,0,67.5,70.400002,67.400002
20161113041500,180.0,202.800003,67.600001,56,57.599998,0,67.400002,69.5,66.5
20161113043000,180.0,184.199997,61.399999,54,57.599998,0,67.300003,70.400002,67.400002
20161113044500,180.0,184.199997,61.399999,54,57.599998,0,67.199997,70.400002,67.400002
20161113050000,180.0,184.199997,61.399999,53,57.599998,0,67.400002,70.400002,67.400002
20161113051500,180.0,184.199997,61.399999,53,57.599998,0,67.199997,70.400002,67.400002
20161113053000,180.0,184.199997,61.399999,53,90.699997,100,67.199997,75.699997,72.699997
20161113054500,180.0,181.199997,60.399999,53,101.099998,100,68.099998,75.699997,72.699997
20161113060000,180.0,181.199997,60.399999,53,98.400002,100,69.0,75.699997,72.699997
20161113061500,180.0,187.199997,62.399999,53,103.900002,100,69.599998,75.699997,72.699997
20161113063000,180.0,180.600006,60.200002,53,102.699997,100,70.099998,76.099998,73.099998
20161113064500,180.0,183.600006,61.200002,53,97.800003,100,70.5,76.199997,73.199997
20161113070000,180.0,183.600006,61.200002,53,104.599998,100,70.900002,76.300003,73.300003
20161113071500,180.0,183.600006,61.200002,53,96.699997,100,71.300003,76.199997,73.199997
20161113073000,180.0,183.600006,61.200002,53,105.800003,100,71.699997,76.099998,73.099998
20161113074500,180.0,180.600006,60.200002,53,96.599998,100,71.900002,76.099998,73.099998
20161113080000,180.0,180.600006,60.200002,53,114.5,100,71.900002,76.400002,73.400002
20161113081500,180.0,180.600006,60.200002,53,94.800003,100,72.099998,76.400002,73.400002
20161113083000,180.0,180.600006,60.200002,53,116.599998,100,72.199997,76.199997,73.199997
20161113084500,180.0,180.600006,60.200002,55,96.199997,100,72.300003,76.099998,73.099998
20161113090000,180.0,177.600006,59.200002,55,115.199997,100,72.099998,76.099998,73.099998
20161113091500,180.0,181.800003,60.600001,55,98.800003,100,72.599998,76.099998,73.099998
20161113093000,180.0,181.800003,60.600001,55,109.400002,100,72.800003,76.0,73.0
20161113094500,180.0,179.399994,59.799998,55,95.400002,100,72.599998,76.0,73.0
20161113100000,180.0,177.600006,59.200002,55,116.900002,100,72.699997,76.099998,73.099998
20161113101500,180.0,180.600006,60.200002,55,94.800003,100,72.5,76.099998,73.099998
20161113103000,180.0,180.600006,60.200002,55,116.699997,100,72.400002,76.400002,73.400002
20161113104500,180.0,180.600006,60.200002,55,95.300003,100,72.400002,76.400002,73.400002
20161113110000,180.0,180.600006,60.200002,55,105.400002,100,72.400002,76.400002,73.400002
20161113111500,180.0,180.600006,60.200002,55,100.199997,100,72.400002,76.400002,73.400002
20161113113000,180.0,180.600006,60.200002,55,100.199997,100,72.400002,76.300003,73.300003
20161113114500,180.0,180.600006,60.200002,55,102.599998,100,72.599998,76.300003,73.300003
20161113120000,180.0,180.600006,60.200002,55,110.699997,100,72.599998,76.300003,73.300003
20161113121500,180.0,180.600006,60.200002,55,96.599998,100,72.599998,76.300003,73.300003
20161113123000,180.0,180.600006,60.200002,55,109.199997,100,72.599998,76.099998,73.099998
20161113124500,180.0,180.600006,60.200002,55,101.099998,100,72.800003,76.099998,73.099998
20161113130000,180.0,185.399994,61.799998,54,95.300003,100,72.800003,76.400002,73.400002
20161113131500,180.0,182.399994,60.799998,54,113.599998,100,72.900002,76.199997,73.199997
20161113133000,180.0,184.800003,61.600001,54,95.400002,100,73.199997,80.0,78.0
20161113134500,180.0,184.800003,61.600001,54,113.199997,100,73.400002,80.0,78.0
20161113140000,180.0,184.800003,61.600001,54,99.599998,100,73.400002,80.0,78.0
20161113141500,180.0,184.800003,61.600001,54,96.300003,100,73.400002,80.0,78.0
20161113143000,180.0,181.199997,60.399999,54,117.699997,100,73.400002,80.0,78.0
20161113144500,180.0,181.199997,60.399999,54,99.400002,100,73.400002,80.0,78.0
20161113150000,180.0,178.800003,59.600001,54,95.400002,100,73.400002,80.0,78.0
20161113151500,180.0,182.399994,60.799998,54,117.400002,100,73.400002,80.0,78.0
20161113153000,180.0,185.399994,61.799998,54,97.199997,100,73.400002,80.0,78.0
20161113154500,180.0,181.800003,60.600001,54,105.599998,100,73.599998,80.0,78.0
20161113160000,180.0,181.800003,60.600001,54,102.900002,100,73.599998,80.0,78.0
20161113161500,180.0,181.800003,60.600001,54,95.800003,100,73.5,80.0,78.0
20161113163000,180.0,184.199997,61.399999,54,113.0,100,73.400002,80.0,78.0
20161113164500,180.0,184.199997,61.399999,54,94.800003,100,73.300003,80.0,78.0
20161113170000,180.0,184.199997,61.399999,54,116.599998,100,73.400002,80.0,78.0
20161113171500,180.0,184.199997,61.399999,54,96.0,100,73.699997,80.0,78.0
20161113173000,180.0,184.199997,61.399999,54,107.199997,100,73.800003,80.0,78.0
20161113174500,180.0,184.199997,61.399999,54,99.699997,100,73.900002,80.0,78.0
20161113180000,180.0,184.199997,61.399999,54,94.800003,100,74.0,80.0,78.0
20161113181500,180.0,184.199997,61.399999,54,116.599998,100,74.099998,80.0,78.0
20161113183000,180.0,184.199997,61.399999,54,97.800003,100,74.300003,80.0,78.0
20161113184500,180.0,184.199997,61.399999,54,101.400002,100,74.199997,80.0,78.0
20161113190000,180.0,184.199997,61.399999,54,101.400002,100,74.099998,80.0,78.0
20161113191500,180.0,184.199997,61.399999,54,99.400002,100,74.0,80.0,78.0
20161113193000,180.0,184.199997,61.399999,54,108.199997,100,73.900002,80.0,78.0
20161113194500,180.0,176.399994,58.799998,54,96.0,100,73.800003,80.0,78.0
20161113200000,180.0,176.399994,58.799998,54,109.699997,100,73.800003,80.0,78.0
20161113201500,180.0,176.399994,58.799998,54,104.5,100,73.800003,80.0,78.0
20161113203000,180.0,176.399994,58.799998,54,96.0,100,74.0,80.0,78.0
20161113204500,180.0,268.799988,89.599996,72,57.599998,0,73.599998,73.099998,70.099998
20161113210000,180.0,208.800003,69.600001,59,57.599998,0,72.300003,73.099998,70.099998
20161113211500,180.0,186.0,62.0,55,57.599998,0,72.0,73.099998,70.099998
20161113213000,180.0,186.0,62.0,55,57.599998,0,71.400002,73.099998,70.099998
20161113214500,180.0,186.0,62.0,55,57.599998,0,71.0,73.099998,70.099998
20161113220000,180.0,186.0,62.0,55,57.599998,0,70.699997,73.099998,70.099998
20161113221500,180.0,186.0,62.0,55,57.599998,0,70.900002,73.099998,70.099998
20161113223000,180.0,186.0,62.0,55,58.299999,0,70.300003,73.099998,70.099998
20161113224500,180.0,188.399994,62.799998,55,57.700001,0,69.900002,73.099998,70.099998
20161113230000,180.0,182.399994,60.799998,55,57.700001,100,69.599998,73.099998,70.099998
20161113231500,180.0,184.800003,61.600001,55,61.5,100,69.599998,73.099998,70.099998
20161113233000,180.0,184.800003,61.600001,55,63.200001,100,69.400002,73.099998,70.099998
20161113234500,180.0,184.800003,61.600001,55,96.0,100,70.199997,77.099998,74.099998
20161114000000,180.0,182.399994,60.799998,55,107.0,100,71.0,78.300003,75.300003
20161114001500,180.0,184.800003,61.600001,55,102.199997,100,71.599998,78.300003,75.300003
20161114003000,180.0,184.800003,61.600001,55,94.800003,100,72.099998,78.300003,75.300003
20161114004500,180.0,189.0,63.0,55,60.5,0,72.0,75.0,72.0
20161114010000,180.0,189.0,63.0,55,63.599998,100,71.0,75.300003,72.300003
20161114011500,180.0,182.399994,60.799998,55,86.599998,100,71.900002,75.300003,72.300003
20161114013000,180.0,182.399994,60.799998,55,94.800003,100,72.199997,75.300003,72.300003
20161114014500,180.0,187.199997,62.399999,55,81.800003,100,72.400002,75.300003,72.300003
20161114020000,180.0,181.800003,60.600001,55,91.599998,100,72.400002,75.300003,72.300003
20161114021500,180.0,184.199997,61.399999,55,83.800003,100,72.400002,75.300003,72.300003
20161114023000,180.0,187.199997,62.399999,55,86.900002,100,72.400002,75.300003,72.300003
20161114024500,180.0,190.199997,63.399999,55,84.400002,100,72.5,75.300003,72.300003
20161114030000,180.0,190.199997,63.399999,55,85.699997,100,72.400002,75.300003,72.300003
20161114031500,180.0,184.800003,61.600001,54,85.699997,100,72.400002,75.300003,72.300003
20161114033000,180.0,189.600006,63.200002,54,82.099998,100,72.400002,75.300003,72.300003
20161114034500,180.0,187.199997,62.399999,54,87.699997,100,72.400002,75.300003,72.300003
20161114040000,180.0,187.199997,62.399999,54,70.800003,0,72.599998,75.300003,72.300003
20161114041500,180.0,187.199997,62.399999,54,60.299999,100,71.300003,75.300003,72.300003
20161114043000,180.0,184.199997,61.399999,54,88.0,100,71.5,75.300003,72.300003
20161114044500,180.0,184.199997,61.399999,54,91.900002,100,71.900002,75.300003,72.300003
20161114050000,180.0,184.199997,61.399999,54,88.199997,100,72.199997,75.300003,72.300003
20161114051500,180.0,184.199997,61.399999,54,91.800003,100,72.300003,75.300003,72.300003
20161114053000,180.0,184.199997,61.399999,54,61.599998,0,72.300003,75.300003,72.300003
20161114054500,180.0,184.199997,61.399999,54,61.599998,100,71.199997,75.300003,72.300003
20161114060000,180.0,184.199997,61.399999,54,90.099998,100,71.599998,75.300003,72.300003
20161114061500,180.0,184.199997,61.399999,54,90.099998,100,72.0,75.300003,72.300003
20161114063000,180.0,184.199997,61.399999,54,94.099998,100,72.199997,75.300003,72.300003
20161114064500,180.0,189.600006,63.200002,54,86.900002,100,72.199997,75.300003,72.300003
20161114070000,180.0,185.399994,61.799998,54,96.699997,100,72.199997,75.300003,72.300003
20161114071500,180.0,185.399994,61.799998,54,85.699997,100,72.199997,75.300003,72.300003
20161114073000,180.0,185.399994,61.799998,54,99.300003,100,72.300003,75.300003,72.300003
20161114074500,180.0,172.800003,57.600001,54,66.400002,0,72.300003,75.0,72.0
20161114080000,180.0,172.800003,57.600001,54,58.0,100,71.400002,75.0,72.0
20161114081500,180.0,172.800003,57.600001,54,95.199997,100,71.199997,77.800003,74.800003
20161114083000,180.0,177.0,59.0,54,98.5,100,71.699997,77.800003,74.800003
20161114084500,180.0,174.600006,58.200002,54,114.900002,100,72.0,74.699997,71.699997
20161114090000,180.0,184.199997,61.399999,55,59.200001,0,71.699997,74.699997,71.699997
20161114091500,180.0,184.199997,61.399999,55,57.5,100,71.199997,74.699997,71.699997
20161114093000,180.0,184.199997,61.399999,55,61.5,100,71.0,74.699997,71.699997
20161114094500,180.0,187.199997,62.399999,55,85.0,100,71.0,74.699997,71.699997
20161114100000,180.0,184.199997,61.399999,55,83.199997,100,71.599998,74.699997,71.699997
20161114101500,180.0,181.800003,60.600001,55,91.800003,100,71.800003,74.699997,71.699997
20161114103000,180.0,181.800003,60.600001,55,94.199997,100,71.900002,74.699997,71.699997
20161114104500,180.0,185.399994,61.799998,55,59.200001,0,71.5,74.699997,71.699997
20161114110000,180.0,185.399994,61.799998,55,59.200001,100,71.0,74.699997,71.699997
20161114111500,180.0,189.600006,63.200002,54,61.900002,100,71.199997,74.699997,71.699997
20161114113000,180.0,187.199997,62.399999,54,62.799999,100,71.199997,74.699997,71.699997
20161114114500,180.0,189.600006,63.200002,53,75.900002,100,71.300003,74.699997,71.699997
20161114120000,180.0,187.199997,62.399999,52,73.5,100,71.599998,74.699997,71.699997
20161114121500,180.0,187.199997,62.399999,52,76.800003,100,71.900002,74.699997,71.699997
20161114123000,180.0,184.800003,61.600001,52,60.0,0,71.599998,74.699997,71.699997
20161114124500,180.0,189.0,63.0,52,60.700001,100,70.900002,74.699997,71.699997
20161114130000,180.0,182.399994,60.799998,51,63.200001,100,71.099998,74.699997,71.699997
20161114131500,180.0,182.399994,60.799998,51,85.5,100,71.300003,74.699997,71.699997
20161114133000,180.0,182.399994,60.799998,51,88.900002,100,72.0,74.699997,71.699997
20161114134500,180.0,182.399994,60.799998,51,59.599998,0,71.599998,74.699997,71.699997
20161114140000,180.0,182.399994,60.799998,51,59.599998,100,71.0,74.699997,71.699997
20161114141500,180.0,182.399994,60.799998,51,74.099998,100,70.800003,74.699997,71.699997
20161114143000,180.0,178.800003,59.600001,51,93.599998,100,71.599998,74.699997,71.699997
20161114144500,180.0,182.399994,60.799998,51,64.400002,0,72.199997,74.699997,71.699997
20161114150000,180.0,182.399994,60.799998,51,61.099998,100,71.300003,74.699997,71.699997
20161114151500,180.0,179.399994,59.799998,51,62.799999,100,70.900002,74.699997,71.699997
20161114153000,180.0,182.399994,60.799998,51,85.599998,100,71.099998,74.699997,71.699997
20161114154500,180.0,177.0,59.0,51,83.199997,100,71.699997,74.699997,71.699997
20161114160000,180.0,177.0,59.0,51,83.199997,100,71.900002,74.699997,71.699997
20161114161500,180.0,177.0,59.0,51,60.400002,0,71.800003,74.699997,71.699997
20161114163000,180.0,172.199997,57.399999,51,58.799999,100,71.199997,74.699997,71.699997
20161114164500,180.0,172.199997,57.399999,52,61.5,100,71.0,74.699997,71.699997
20161114170000,180.0,172.199997,57.399999,52,64.099998,100,71.0,74.699997,71.699997
20161114171500,180.0,175.800003,58.600001,52,76.800003,100,71.400002,74.699997,71.699997
20161114173000,180.0,172.199997,57.399999,52,75.099998,100,71.599998,74.699997,71.699997
20161114174500,180.0,174.0,58.0,52,77.699997,100,71.699997,74.699997,71.699997
20161114180000,180.0,174.0,58.0,52,81.099998,100,71.800003,74.699997,71.699997
20161114181500,180.0,177.0,59.0,52,75.800003,100,71.900002,74.699997,71.699997
20161114183000,180.0,177.0,59.0,52,60.799999,0,71.699997,74.699997,71.699997
20161114184500,180.0,177.0,59.0,52,60.0,100,71.300003,74.699997,71.699997
20161114190000,180.0,177.0,59.0,52,59.200001,100,71.199997,74.699997,71.699997
20161114191500,180.0,180.600006,60.200002,52,63.200001,100,70.900002,74.699997,71.699997
20161114193000,180.0,180.600006,60.200002,52,83.199997,100,71.199997,74.699997,71.699997
20161114194500,180.0,180.600006,60.200002,52,84.900002,100,71.800003,74.699997,71.699997
20161114200000,180.0,184.800003,61.600001,52,95.400002,100,71.800003,74.699997,71.699997
20161114201500,180.0,184.800003,61.600001,52,67.400002,0,72.0,74.699997,71.699997
20161114203000,180.0,182.399994,60.799998,52,58.400002,100,71.300003,74.699997,71.699997
20161114204500,180.0,182.399994,60.799998,52,58.400002,100,71.0,74.599998,71.599998
20161114210000,180.0,182.399994,60.799998,52,62.799999,100,70.800003,74.599998,71.599998
20161114211500,180.0,182.399994,60.799998,52,89.599998,100,71.0,74.599998,71.599998
20161114213000,180.0,182.399994,60.799998,52,91.300003,100,71.599998,74.599998,71.599998
20161114214500,180.0,179.399994,59.799998,52,62.900002,0,71.800003,74.599998,71.599998
20161114220000,180.0,181.199997,60.399999,52,58.0,100,71.199997,74.599998,71.599998
20161114221500,180.0,186.0,62.0,52,58.700001,100,71.0,74.599998,71.599998
20161114223000,180.0,188.399994,62.799998,52,78.599998,100,70.599998,74.599998,71.599998
20161114224500,180.0,185.399994,61.799998,52,98.5,100,71.300003,74.599998,71.599998
20161114230000,180.0,182.399994,60.799998,52,84.800003,100,71.699997,74.599998,71.599998
20161114231500,180.0,184.800003,61.600001,52,91.0,100,71.699997,74.599998,71.599998
20161114233000,180.0,187.199997,62.399999,52,91.0,100,71.699997,74.599998,71.599998
20161114234500,180.0,183.600006,61.200002,52,61.799999,0,71.599998,74.5,71.5
20161115000000,180.0,186.0,62.0,52,59.5,100,70.800003,74.5,71.5
20161115001500,180.0,186.0,62.0,52,72.199997,100,70.5,74.5,71.5
20161115003000,180.0,181.800003,60.600001,52,83.699997,100,71.0,74.400002,71.400002
20161115004500,180.0,181.800003,60.600001,52,97.400002,100,71.300003,74.400002,71.400002
20161115010000,180.0,185.399994,61.799998,52,69.300003,100,71.599998,74.400002,71.400002
20161115011500,180.0,185.399994,61.799998,52,57.599998,100,70.699997,74.400002,71.400002
20161115013000,180.0,185.399994,61.799998,52,77.699997,100,70.300003,74.300003,71.300003
20161115014500,180.0,188.399994,62.799998,52,89.199997,100,70.800003,74.300003,71.300003
20161115020000,180.0,184.800003,61.600001,52,89.199997,100,71.199997,74.300003,71.300003
20161115021500,180.0,184.800003,61.600001,52,86.5,100,71.5,74.300003,71.300003
20161115023000,180.0,184.800003,61.600001,52,58.799999,0,71.199997,74.300003,71.300003
20161115024500,180.0,184.800003,61.600001,52,58.799999,100,70.5,74.300003,71.300003
20161115030000,180.0,187.199997,62.399999,52,95.5,100,70.400002,74.300003,71.300003
20161115031500,180.0,184.199997,61.399999,52,85.0,100,71.0,74.300003,71.300003
20161115033000,180.0,184.199997,61.399999,52,97.699997,100,71.199997,74.300003,71.300003
20161115034500,180.0,180.600006,60.200002,52,83.199997,0,71.599998,74.300003,71.300003
20161115040000,180.0,180.600006,60.200002,52,57.599998,100,70.900002,74.300003,71.300003
20161115041500,180.0,180.600006,60.200002,52,61.5,100,70.400002,74.300003,71.300003
20161115043000,180.0,172.800003,57.600001,54,85.800003,100,70.599998,74.300003,71.300003
20161115044500,180.0,170.399994,56.799998,54,102.699997,100,71.099998,74.300003,71.300003
20161115050000,180.0,174.600006,58.200002,55,87.900002,100,71.599998,74.300003,71.300003
20161115051500,180.0,174.600006,58.200002,55,58.0,100,70.900002,74.300003,71.300003
20161115053000,180.0,188.399994,62.799998,53,60.700001,100,70.300003,74.300003,71.300003
20161115054500,180.0,186.0,62.0,53,84.199997,100,70.5,74.300003,71.300003
20161115060000,180.0,182.399994,60.799998,53,96.199997,100,71.0,74.300003,71.300003
20161115061500,180.0,182.399994,60.799998,53,84.400002,100,71.300003,74.300003,71.300003
20161115063000,180.0,182.399994,60.799998,53,60.799999,0,71.400002,74.300003,71.300003
20161115064500,180.0,185.399994,61.799998,53,57.200001,100,70.699997,74.300003,71.300003
20161115070000,180.0,185.399994,61.799998,53,62.700001,100,70.400002,74.300003,71.300003
20161115071500,180.0,185.399994,61.799998,53,94.900002,100,70.599998,74.300003,71.300003
20161115073000,180.0,185.399994,61.799998,53,84.599998,100,71.0,74.300003,71.300003
20161115074500,180.0,185.399994,61.799998,53,95.699997,100,71.300003,74.300003,71.300003
20161115080000,180.0,185.399994,61.799998,53,68.0,0,71.599998,74.300003,71.300003
20161115081500,180.0,185.399994,61.799998,53,57.599998,100,70.900002,74.300003,71.300003
20161115083000,180.0,185.399994,61.799998,53,60.299999,100,70.5,74.300003,71.300003
20161115084500,180.0,185.399994,61.799998,53,84.900002,100,70.5,74.300003,71.300003
20161115090000,180.0,181.199997,60.399999,53,94.199997,100,70.900002,74.300003,71.300003
20161115091500,180.0,181.199997,60.399999,53,83.800003,100,71.400002,74.300003,71.300003
20161115093000,180.0,181.199997,60.399999,53,62.799999,0,71.300003,74.300003,71.300003
20161115094500,180.0,181.199997,60.399999,53,60.0,100,71.0,74.300003,71.300003
20161115100000,180.0,177.600006,59.200002,53,58.400002,100,70.800003,74.300003,71.300003
20161115101500,180.0,182.399994,60.799998,53,61.099998,100,70.699997,74.300003,71.300003
20161115103000,180.0,190.199997,63.399999,53,60.400002,100,71.0,74.300003,71.300003
20161115104500,180.0,184.800003,61.600001,52,58.799999,100,71.099998,74.300003,71.300003
20161115110000,180.0,184.800003,61.600001,52,57.599998,100,70.800003,74.300003,71.300003
20161115111500,180.0,172.800003,57.600001,50,59.900002,100,70.699997,74.300003,71.300003
20161115113000,180.0,172.800003,57.600001,50,60.799999,100,70.699997,74.300003,71.300003
20161115114500,180.0,171.0,57.0,50,60.099998,100,70.800003,79.699997,76.699997
20161115120000,180.0,171.0,57.0,50,88.300003,100,70.900002,75.699997,72.699997
20161115121500,180.0,171.0,57.0,50,116.599998,100,71.400002,75.900002,72.900002
20161115123000,180.0,171.0,57.0,51,115.0,100,71.900002,75.800003,72.800003
20161115124500,180.0,186.0,62.0,54,98.5,100,72.199997,75.699997,72.699997
20161115130000,180.0,183.600006,61.200002,54,112.599998,100,72.400002,75.699997,72.699997
20161115131500,180.0,183.600006,61.200002,54,97.300003,100,72.699997,75.699997,72.699997
20161115133000,180.0,168.0,56.0,54,106.900002,100,72.800003,75.699997,72.699997
20161115134500,180.0,185.399994,61.799998,44,68.800003,0,73.0,75.699997,72.699997
20161115140000,180.0,178.800003,59.600001,44,58.799999,100,72.400002,75.699997,72.699997
20161115141500,180.0,181.199997,60.399999,44,58.799999,100,72.199997,75.699997,72.699997
20161115143000,180.0,181.199997,60.399999,44,63.200001,100,72.199997,75.699997,72.699997
20161115144500,180.0,184.199997,61.399999,44,59.599998,0,72.699997,75.699997,72.699997
20161115150000,180.0,171.0,57.0,45,61.5,100,71.800003,75.699997,72.699997
20161115151500,180.0,174.0,58.0,45,87.400002,100,71.900002,75.699997,72.699997
20161115153000,180.0,177.0,59.0,45,87.400002,100,72.199997,75.699997,72.699997
20161115154500,180.0,177.0,59.0,45,95.0,100,72.599998,75.699997,72.699997
20161115160000,180.0,178.800003,59.600001,45,92.599998,100,72.599998,75.699997,72.699997
20161115161500,180.0,178.800003,59.600001,45,92.599998,100,72.5,75.699997,72.699997
20161115163000,180.0,177.0,59.0,45,91.0,100,72.599998,75.699997,72.699997
20161115164500,180.0,172.199997,57.399999,45,92.400002,100,72.900002,75.699997,72.699997
20161115170000,180.0,172.199997,57.399999,45,95.800003,100,72.900002,75.699997,72.699997
20161115171500,180.0,172.199997,57.399999,45,60.599998,0,72.699997,75.699997,72.699997
20161115173000,180.0,174.0,58.0,45,58.799999,100,72.300003,75.699997,72.699997
20161115174500,180.0,174.0,58.0,45,64.0,100,71.699997,75.699997,72.699997
20161115180000,180.0,174.0,58.0,45,88.599998,100,72.199997,75.699997,72.699997
20161115181500,180.0,176.399994,58.799998,45,82.099998,100,72.400002,75.699997,72.699997
20161115183000,180.0,174.0,58.0,45,90.400002,100,72.699997,75.699997,72.699997
20161115184500,180.0,291.0,97.0,65,62.799999,0,72.900002,73.099998,70.099998
20161115190000,180.0,233.399994,77.799998,54,58.0,0,72.199997,73.099998,70.099998
20161115191500,180.0,184.800003,61.600001,45,58.0,0,72.099998,73.099998,70.099998
20161115193000,180.0,181.800003,60.600001,45,58.0,0,71.599998,73.199997,70.199997
20161115194500,180.0,189.600006,63.200002,45,58.0,0,71.400002,73.300003,70.300003
20161115200000,180.0,189.600006,63.200002,45,58.0,0,71.199997,73.400002,70.400002
20161115201500,180.0,186.0,62.0,45,58.0,0,71.0,73.5,70.5
20161115203000,180.0,188.399994,62.799998,45,58.0,0,70.800003,73.5,70.5
20161115204500,180.0,184.199997,61.399999,45,58.0,0,70.800003,73.5,70.5
20161115210000,180.0,184.199997,61.399999,45,58.0,0,70.5,73.5,70.5
20161115211500,180.0,181.199997,60.399999,45,58.0,0,70.400002,73.5,70.5
20161115213000,180.0,181.199997,60.399999,45,58.0,0,70.300003,73.5,70.5
20161115214500,180.0,181.199997,60.399999,45,58.0,100,70.199997,73.5,70.5
20161115220000,180.0,181.199997,60.399999,45,59.5,100,69.800003,73.5,70.5
20161115221500,180.0,181.199997,60.399999,45,64.800003,100,69.699997,73.5,70.5
20161115223000,180.0,184.199997,61.399999,45,81.599998,100,70.300003,73.5,70.5
20161115224500,180.0,184.199997,61.399999,45,89.800003,100,70.699997,73.5,70.5
20161115230000,180.0,184.199997,61.399999,45,58.400002,0,70.300003,73.5,70.5
20161115231500,180.0,184.199997,61.399999,45,58.400002,100,69.900002,73.5,70.5
20161115233000,180.0,184.199997,61.399999,45,61.900002,100,69.800003,73.5,70.5
20161115234500,180.0,184.199997,61.399999,45,79.599998,100,69.800003,73.5,70.5
20161116000000,180.0,184.199997,61.399999,45,94.099998,100,70.5,73.5,70.5
20161116001500,180.0,184.199997,61.399999,45,83.699997,100,70.699997,73.5,70.5
20161116003000,180.0,188.399994,62.799998,45,58.400002,0,70.199997,73.5,70.5
20161116004500,180.0,188.399994,62.799998,45,59.5,100,69.800003,73.5,70.5
20161116010000,180.0,185.399994,61.799998,45,66.199997,100,69.699997,73.5,70.5
20161116011500,180.0,185.399994,61.799998,45,94.800003,100,70.300003,73.5,70.5
20161116013000,180.0,185.399994,61.799998,44,85.0,100,70.599998,73.5,70.5
20161116014500,180.0,181.800003,60.600001,44,64.400002,0,70.800003,73.5,70.5
20161116020000,180.0,184.199997,61.399999,44,57.5,100,70.0,73.5,70.5
20161116021500,180.0,187.199997,62.399999,44,61.5,100,69.699997,73.5,70.5
20161116023000,180.0,187.199997,62.399999,44,92.900002,100,69.800003,73.5,70.5
20161116024500,180.0,187.199997,62.399999,44,83.199997,100,70.400002,73.5,70.5
20161116030000,180.0,184.800003,61.600001,44,91.0,100,70.800003,73.5,70.5
20161116031500,180.0,184.800003,61.600001,44,60.400002,0,70.199997,73.5,70.5
20161116033000,180.0,184.800003,61.600001,44,60.400002,100,69.800003,73.5,70.5
20161116034500,180.0,184.800003,61.600001,44,79.099998,100,69.599998,73.5,70.5
20161116040000,180.0,184.800003,61.600001,44,83.300003,100,70.199997,73.5,70.5
20161116041500,180.0,181.800003,60.600001,44,85.400002,100,70.5,73.5,70.5
20161116043000,180.0,181.800003,60.600001,44,89.900002,100,70.699997,73.5,70.5
20161116044500,180.0,181.800003,60.600001,44,62.0,0,70.599998,73.5,70.5
20161116050000,180.0,181.800003,60.600001,44,59.200001,100,69.800003,73.5,70.5
20161116051500,180.0,185.399994,61.799998,44,64.0,100,69.599998,73.5,70.5
20161116053000,180.0,185.399994,61.799998,44,93.400002,100,70.199997,73.5,70.5
20161116054500,180.0,181.800003,60.600001,44,86.199997,100,70.5,73.5,70.5
20161116060000,180.0,184.199997,61.399999,44,63.099998,0,70.800003,73.5,70.5
20161116061500,180.0,184.199997,61.399999,44,57.599998,100,69.800003,73.5,70.5
