PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116063000,180.0,180.600006,60.200002,44,75.300003,100,69.400002,73.5,70.5
20161116064500,180.0,180.600006,60.200002,44,94.0,100,70.199997,73.5,70.5
20161116070000,180.0,180.600006,60.200002,44,86.400002,100,70.599998,73.5,70.5
20161116071500,180.0,180.600006,60.200002,44,62.099998,0,70.699997,73.5,70.5
20161116073000,180.0,180.600006,60.200002,44,58.400002,100,70.0,73.5,70.5
20161116074500,180.0,180.600006,60.200002,44,61.599998,100,69.699997,73.5,70.5
20161116080000,180.0,180.600006,60.200002,44,91.300003,100,69.900002,73.5,70.5
20161116081500,180.0,183.600006,61.200002,44,81.599998,100,70.400002,73.5,70.5
20161116083000,180.0,181.199997,60.399999,44,95.900002,100,70.699997,73.5,70.5
20161116084500,180.0,177.600006,59.200002,44,58.799999,0,70.400002,73.5,70.5
20161116090000,180.0,179.399994,59.799998,44,57.599998,100,70.199997,73.5,70.5
20161116091500,180.0,179.399994,59.799998,44,57.599998,100,70.099998,73.5,70.5
20161116093000,180.0,179.399994,59.799998,44,59.200001,100,70.099998,73.5,70.5
20161116094500,180.0,179.399994,59.799998,44,60.299999,100,70.199997,73.5,70.5
20161116100000,180.0,179.399994,59.799998,44,60.299999,100,70.199997,73.5,70.5
20161116101500,180.0,184.199997,61.399999,46,60.299999,100,70.199997,73.5,70.5
20161116103000,180.0,184.199997,61.399999,46,60.299999,100,70.199997,73.5,70.5
20161116104500,180.0,184.199997,61.399999,46,61.200001,100,70.199997,73.5,70.5
20161116110000,180.0,184.199997,61.399999,46,62.400002,100,70.199997,73.5,70.5
20161116111500,180.0,184.199997,61.399999,46,62.400002,100,70.300003,73.5,70.5
20161116113000,180.0,184.199997,61.399999,46,62.400002,100,70.5,73.5,70.5
20161116114500,180.0,184.199997,61.399999,46,62.400002,100,70.5,73.5,70.5
20161116120000,180.0,184.199997,61.399999,46,62.400002,100,70.300003,73.5,70.5
20161116121500,180.0,184.199997,61.399999,46,61.599998,100,70.300003,73.5,70.5
20161116123000,180.0,184.199997,61.399999,46,62.400002,100,70.5,73.5,70.5
20161116124500,180.0,184.199997,61.399999,46,62.400002,100,70.699997,73.5,70.5
20161116130000,180.0,184.199997,61.399999,46,62.400002,100,70.5,73.5,70.5
20161116131500,180.0,190.800003,63.600001,46,61.599998,100,70.400002,73.5,70.5
20161116133000,180.0,186.0,62.0,44,61.599998,100,70.400002,73.5,70.5
20161116134500,180.0,186.0,62.0,44,61.599998,100,70.300003,73.5,70.5
20161116140000,180.0,186.0,62.0,44,60.799999,100,70.199997,73.5,70.5
20161116141500,180.0,188.399994,62.799998,44,63.599998,100,70.199997,73.5,70.5
20161116143000,180.0,188.399994,62.799998,44,64.400002,100,70.099998,73.5,70.5
20161116144500,180.0,188.399994,62.799998,44,76.800003,100,70.5,73.5,70.5
20161116150000,180.0,184.199997,61.399999,44,79.699997,100,70.699997,73.5,70.5
20161116151500,180.0,187.199997,62.399999,44,59.200001,0,70.5,73.5,70.5
20161116153000,180.0,187.199997,62.399999,44,58.400002,0,70.400002,73.5,70.5
20161116154500,180.0,187.199997,62.399999,44,58.400002,100,70.199997,73.5,70.5
20161116160000,180.0,187.199997,62.399999,44,58.400002,100,70.099998,73.5,70.5
20161116161500,180.0,187.199997,62.399999,44,59.900002,100,70.0,73.5,70.5
20161116163000,180.0,184.800003,61.600001,44,61.5,100,70.0,73.5,70.5
20161116164500,180.0,182.399994,60.799998,44,62.5,100,69.900002,73.5,70.5
20161116170000,180.0,295.200012,98.400004,62,60.400002,0,70.0,65.0,59.799999
20161116171500,180.0,299.399994,99.799998,62,57.099998,0,69.300003,65.0,59.799999
20161116173000,180.0,299.399994,99.799998,62,57.099998,0,69.0,65.0,60.5
20161116174500,180.0,299.399994,99.799998,62,57.099998,0,68.900002,65.0,60.5
20161116180000,180.0,299.399994,99.799998,62,57.099998,0,68.699997,65.0,60.5
20161116181500,180.0,295.200012,98.400004,62,57.099998,0,68.400002,65.0,60.5
20161116183000,180.0,295.200012,98.400004,62,56.0,0,68.199997,65.0,60.5
20161116184500,180.0,291.0,97.0,62,56.700001,0,68.0,65.0,60.5
20161116190000,180.0,304.200012,101.400004,61,56.700001,0,67.900002,65.0,60.5
20161116191500,180.0,299.399994,99.799998,61,56.0,0,67.800003,65.0,60.5
20161116193000,180.0,299.399994,99.799998,61,56.0,0,67.800003,65.0,60.5
20161116194500,180.0,291.0,97.0,62,56.0,0,67.699997,65.0,60.5
20161116200000,180.0,286.799988,95.599996,64,56.0,0,67.699997,65.0,60.5
20161116201500,180.0,295.200012,98.400004,64,56.0,0,67.699997,65.0,60.5
20161116203000,180.0,299.399994,99.799998,65,56.0,0,67.699997,65.0,60.5
20161116204500,180.0,295.200012,98.400004,65,56.0,0,67.699997,65.0,60.5
20161116210000,180.0,299.399994,99.799998,65,56.0,0,67.599998,65.0,60.5
20161116211500,180.0,304.200012,101.400004,63,56.0,0,67.599998,65.0,60.5
20161116213000,180.0,299.399994,99.799998,62,56.0,0,67.599998,65.0,60.5
20161116214500,180.0,304.200012,101.400004,62,56.0,0,67.5,65.0,60.5
20161116220000,180.0,299.399994,99.799998,62,56.0,0,67.400002,65.0,60.5
20161116221500,180.0,299.399994,99.799998,62,56.0,0,67.400002,65.0,60.5
20161116223000,180.0,295.200012,98.400004,62,56.0,0,67.300003,65.0,60.5
20161116224500,180.0,295.200012,98.400004,62,56.0,0,67.300003,65.0,60.5
20161116230000,180.0,299.399994,99.799998,63,56.0,0,67.300003,65.0,60.5
20161116231500,180.0,295.200012,98.400004,64,56.0,0,67.199997,65.0,60.5
20161116233000,180.0,299.399994,99.799998,64,56.0,0,67.099998,65.0,60.5
20161116234500,180.0,299.399994,99.799998,64,56.0,0,67.099998,65.0,60.5
20161117000000,180.0,299.399994,99.799998,64,56.0,0,67.099998,65.0,60.5
20161117001500,180.0,295.200012,98.400004,64,56.0,0,66.900002,65.0,60.5
20161117003000,180.0,291.0,97.0,64,56.0,0,66.900002,65.0,60.5
20161117004500,180.0,299.399994,99.799998,64,56.0,0,66.900002,65.0,60.5
20161117010000,180.0,304.200012,101.400004,64,56.0,0,66.800003,65.0,60.5
20161117011500,180.0,299.399994,99.799998,64,56.0,0,66.800003,65.0,60.5
20161117013000,180.0,299.399994,99.799998,64,56.0,0,66.800003,65.0,60.5
20161117014500,180.0,304.200012,101.400004,64,56.0,0,66.699997,65.0,60.5
20161117020000,180.0,299.399994,99.799998,64,56.0,0,66.699997,65.0,60.5
20161117021500,180.0,299.399994,99.799998,64,56.0,0,66.699997,65.0,60.5
20161117023000,180.0,295.200012,98.400004,64,56.0,0,66.699997,65.0,60.5
20161117024500,180.0,299.399994,99.799998,63,56.0,0,66.599998,65.0,60.5
20161117030000,180.0,299.399994,99.799998,62,56.0,0,66.599998,65.0,60.5
20161117031500,180.0,295.200012,98.400004,63,56.0,0,66.599998,65.0,60.5
20161117033000,180.0,295.200012,98.400004,63,56.0,0,66.599998,65.0,60.5
20161117034500,180.0,295.200012,98.400004,63,55.200001,0,66.599998,65.0,60.5
20161117040000,180.0,299.399994,99.799998,63,55.900002,0,66.599998,65.0,60.5
20161117041500,180.0,295.200012,98.400004,63,55.900002,0,66.5,65.0,60.5
20161117043000,180.0,304.200012,101.400004,63,55.200001,0,66.400002,65.0,60.5
20161117044500,180.0,299.399994,99.799998,63,55.900002,0,66.400002,65.0,60.5
20161117050000,180.0,299.399994,99.799998,63,55.900002,0,66.300003,65.0,60.5
20161117051500,180.0,304.200012,101.400004,63,55.200001,0,66.300003,65.0,60.5
20161117053000,180.0,299.399994,99.799998,62,55.200001,0,66.199997,65.0,60.5
20161117054500,180.0,295.200012,98.400004,62,55.200001,0,66.199997,65.0,60.5
20161117060000,180.0,299.399994,99.799998,62,55.200001,0,66.199997,65.0,60.5
20161117061500,180.0,299.399994,99.799998,62,55.200001,0,66.199997,65.0,60.5
20161117063000,180.0,295.200012,98.400004,62,55.900002,0,66.199997,65.0,60.5
20161117064500,180.0,299.399994,99.799998,62,55.900002,0,66.199997,65.0,60.5
20161117070000,180.0,295.200012,98.400004,62,55.200001,0,66.199997,65.0,60.5
20161117071500,180.0,295.200012,98.400004,62,55.200001,0,66.099998,65.0,60.5
20161117073000,180.0,299.399994,99.799998,62,56.299999,0,66.099998,65.0,60.5
20161117074500,180.0,295.200012,98.400004,62,55.5,0,66.099998,65.0,60.5
20161117080000,180.0,295.200012,98.400004,63,55.5,0,66.199997,65.0,60.5
20161117081500,180.0,295.200012,98.400004,63,55.5,0,66.199997,65.0,60.5
20161117083000,180.0,295.200012,98.400004,63,55.5,0,66.099998,65.0,60.400002
20161117084500,180.0,295.200012,98.400004,63,55.5,0,66.199997,65.0,60.5
20161117090000,180.0,295.200012,98.400004,63,55.5,0,66.300003,65.0,60.5
20161117091500,180.0,295.200012,98.400004,64,55.5,0,66.400002,65.0,60.400002
20161117093000,180.0,295.200012,98.400004,64,55.5,0,66.699997,65.0,60.299999
20161117094500,180.0,295.200012,98.400004,65,56.400002,0,66.699997,65.0,60.299999
20161117100000,180.0,299.399994,99.799998,65,56.400002,0,66.800003,65.0,60.099998
20161117101500,180.0,295.200012,98.400004,65,56.400002,0,66.900002,65.0,59.900002
20161117103000,180.0,299.399994,99.799998,65,56.400002,0,67.099998,65.0,60.0
20161117104500,180.0,299.399994,99.799998,65,56.400002,0,67.300003,65.0,60.0
20161117110000,180.0,304.200012,101.400004,65,56.400002,0,67.400002,65.0,60.0
20161117111500,180.0,299.399994,99.799998,64,56.400002,0,67.599998,65.0,59.900002
20161117113000,180.0,291.0,97.0,64,56.400002,0,67.699997,65.0,59.900002
20161117114500,180.0,295.200012,98.400004,64,56.400002,0,67.699997,65.0,59.900002
20161117120000,180.0,299.399994,99.799998,64,56.400002,0,67.400002,65.0,59.900002
20161117121500,180.0,304.200012,101.400004,64,56.400002,0,67.300003,65.0,59.900002
20161117123000,180.0,307.799988,102.599996,64,56.400002,0,67.199997,65.0,59.900002
20161117124500,180.0,299.399994,99.799998,61,56.400002,0,66.900002,65.0,59.900002
20161117130000,180.0,295.200012,98.400004,62,56.400002,0,66.900002,65.0,59.900002
20161117131500,180.0,295.200012,98.400004,62,56.400002,0,66.800003,65.0,59.900002
20161117133000,180.0,291.0,97.0,64,56.400002,0,66.699997,65.0,59.900002
20161117134500,180.0,291.0,97.0,65,56.400002,0,66.599998,65.0,59.900002
20161117140000,180.0,295.200012,98.400004,65,56.400002,0,66.400002,65.0,59.900002
20161117141500,180.0,299.399994,99.799998,65,56.400002,0,66.400002,65.0,59.900002
20161117143000,180.0,299.399994,99.799998,65,56.400002,0,66.300003,65.0,59.900002
20161117144500,180.0,295.200012,98.400004,65,56.400002,0,66.199997,65.0,59.900002
20161117150000,180.0,295.200012,98.400004,65,56.400002,0,66.099998,65.0,59.900002
20161117151500,180.0,299.399994,99.799998,66,56.400002,0,66.0,65.0,59.900002
20161117153000,180.0,299.399994,99.799998,66,56.400002,0,66.0,65.0,59.900002
20161117154500,180.0,304.200012,101.400004,66,56.400002,0,65.800003,65.0,59.900002
20161117160000,180.0,307.799988,102.599996,64,56.400002,0,65.800003,65.0,59.900002
20161117161500,180.0,299.399994,99.799998,63,56.400002,0,65.699997,65.0,59.900002
20161117163000,180.0,299.399994,99.799998,63,56.400002,0,65.699997,65.0,59.900002
20161117164500,180.0,295.200012,98.400004,62,56.400002,0,65.599998,65.0,59.900002
20161117170000,180.0,299.399994,99.799998,62,56.400002,0,65.599998,65.0,59.900002
20161117171500,180.0,304.200012,101.400004,62,56.400002,0,65.5,65.0,59.900002
20161117173000,180.0,291.0,97.0,63,55.599998,0,65.5,65.0,59.900002
20161117174500,180.0,299.399994,99.799998,65,55.599998,0,65.300003,65.0,59.900002
20161117180000,180.0,299.399994,99.799998,62,56.299999,0,65.300003,65.0,59.900002
20161117181500,180.0,299.399994,99.799998,62,55.599998,0,65.199997,65.0,59.900002
20161117183000,180.0,295.200012,98.400004,61,55.599998,0,65.199997,65.0,59.900002
20161117184500,180.0,286.799988,95.599996,61,55.599998,0,65.099998,65.0,59.900002
20161117190000,180.0,295.200012,98.400004,63,55.599998,0,65.099998,65.0,59.900002
20161117191500,180.0,299.399994,99.799998,62,55.599998,0,65.099998,65.0,59.900002
20161117193000,180.0,299.399994,99.799998,62,55.599998,0,65.0,65.0,59.900002
20161117194500,180.0,295.200012,98.400004,62,55.599998,0,65.0,65.0,59.900002
20161117200000,180.0,295.200012,98.400004,62,55.599998,0,64.900002,65.0,59.900002
20161117201500,180.0,282.600006,94.200002,63,55.599998,0,64.900002,65.0,59.900002
20161117203000,180.0,286.799988,95.599996,63,55.599998,0,64.800003,65.0,59.900002
20161117204500,180.0,286.799988,95.599996,63,55.599998,0,64.800003,65.0,59.900002
20161117210000,180.0,304.200012,101.400004,67,56.299999,0,64.800003,65.0,59.900002
20161117211500,180.0,295.200012,98.400004,64,56.299999,0,64.699997,65.0,59.900002
20161117213000,180.0,286.799988,95.599996,61,56.299999,0,64.699997,65.0,59.900002
20161117214500,180.0,286.799988,95.599996,61,55.599998,0,64.699997,65.0,59.900002
20161117220000,180.0,264.0,88.0,57,55.599998,0,64.599998,65.0,59.900002
20161117221500,180.0,254.399994,84.799998,56,55.599998,0,64.699997,65.0,59.900002
20161117223000,180.0,249.600006,83.200002,56,55.599998,0,64.699997,65.0,59.900002
20161117224500,180.0,249.600006,83.200002,56,56.299999,0,64.699997,65.0,59.900002
20161117230000,180.0,244.199997,81.399999,55,56.299999,0,64.699997,65.0,59.900002
20161117231500,180.0,233.399994,77.799998,53,56.299999,0,64.699997,65.0,59.900002
20161117233000,180.0,233.399994,77.799998,53,56.299999,0,64.699997,65.0,59.900002
20161117234500,180.0,228.600006,76.200002,52,56.299999,0,64.800003,65.0,59.900002
20161118000000,180.0,228.600006,76.200002,52,56.299999,0,64.800003,65.0,59.900002
20161118001500,180.0,228.600006,76.200002,52,56.299999,0,64.699997,65.0,59.900002
20161118003000,180.0,233.399994,77.799998,51,56.299999,0,64.699997,65.0,59.900002
20161118004500,180.0,219.600006,73.200002,49,56.299999,0,64.699997,65.0,59.900002
20161118010000,180.0,216.600006,72.200002,49,56.299999,0,64.800003,65.0,59.900002
20161118011500,180.0,222.0,74.0,49,56.299999,0,64.800003,65.0,59.900002
20161118013000,180.0,219.0,73.0,49,56.299999,0,64.800003,65.0,59.900002
20161118014500,180.0,219.0,73.0,49,56.299999,0,64.800003,65.0,59.900002
20161118020000,180.0,219.0,73.0,49,56.299999,0,64.800003,65.0,59.900002
20161118021500,180.0,223.800003,74.600001,49,56.299999,0,64.800003,65.0,59.900002
20161118023000,180.0,220.199997,73.399999,49,56.299999,0,64.800003,65.0,59.900002
20161118024500,180.0,222.600006,74.200002,49,56.299999,0,64.800003,65.0,59.900002
20161118030000,180.0,222.600006,74.200002,49,56.299999,0,64.699997,65.0,59.900002
20161118031500,180.0,210.600006,70.200002,48,56.299999,0,64.699997,65.0,59.900002
20161118033000,180.0,196.199997,65.399999,45,56.299999,0,64.699997,65.0,59.900002
20161118034500,180.0,191.399994,63.799998,47,56.299999,0,64.699997,65.0,59.900002
20161118040000,180.0,196.199997,65.399999,47,56.299999,0,64.699997,65.0,59.900002
20161118041500,180.0,187.199997,62.399999,46,56.299999,0,64.699997,65.0,59.900002
20161118043000,180.0,187.199997,62.399999,45,56.299999,0,64.699997,65.0,59.900002
20161118044500,180.0,184.199997,61.399999,45,56.299999,0,64.699997,65.0,59.900002
20161118050000,180.0,184.199997,61.399999,45,56.299999,0,64.800003,65.0,59.900002
20161118051500,180.0,184.199997,61.399999,45,56.299999,0,64.800003,65.0,59.900002
20161118053000,180.0,184.199997,61.399999,45,57.099998,0,64.800003,65.0,59.900002
20161118054500,180.0,184.199997,61.399999,45,57.099998,0,64.800003,65.0,59.900002
20161118060000,180.0,187.199997,62.399999,45,56.400002,0,64.800003,65.0,59.900002
20161118061500,180.0,187.199997,62.399999,45,56.400002,0,64.699997,65.0,59.900002
20161118063000,180.0,183.600006,61.200002,45,56.400002,0,64.699997,65.0,59.900002
20161118064500,180.0,183.600006,61.200002,45,56.400002,0,64.699997,65.0,59.900002
20161118070000,180.0,183.600006,61.200002,45,56.400002,0,64.699997,65.0,59.900002
20161118071500,180.0,183.600006,61.200002,45,56.400002,0,64.699997,65.0,59.900002
20161118073000,180.0,183.600006,61.200002,45,56.400002,0,64.699997,65.0,59.900002
20161118074500,180.0,183.600006,61.200002,45,56.400002,0,64.699997,65.0,59.900002
20161118080000,180.0,183.600006,61.200002,45,56.400002,0,64.699997,65.0,59.900002
20161118081500,180.0,183.600006,61.200002,45,56.400002,0,64.699997,65.0,59.900002
20161118083000,180.0,183.600006,61.200002,45,56.400002,0,64.699997,65.0,59.900002
20161118084500,180.0,183.600006,61.200002,45,57.099998,0,64.800003,65.0,59.900002
20161118090000,180.0,183.600006,61.200002,45,57.099998,0,64.900002,65.0,59.900002
20161118091500,180.0,181.199997,60.399999,45,57.099998,0,65.099998,65.0,59.900002
20161118093000,180.0,203.399994,67.799998,49,57.099998,0,65.5,65.0,59.900002
20161118094500,180.0,243.600006,81.200002,55,57.099998,0,65.599998,65.0,59.900002
20161118100000,180.0,273.0,91.0,61,57.099998,0,65.599998,65.0,59.900002
20161118101500,180.0,282.600006,94.200002,63,56.400002,0,65.5,65.0,59.900002
20161118103000,180.0,299.399994,99.799998,65,56.400002,0,65.599998,65.0,59.900002
20161118104500,180.0,295.200012,98.400004,65,56.400002,0,65.599998,65.0,59.900002
20161118110000,180.0,295.200012,98.400004,65,56.400002,0,65.599998,65.0,59.900002
20161118111500,180.0,299.399994,99.799998,65,56.400002,0,65.699997,65.0,59.900002
20161118113000,180.0,295.200012,98.400004,65,56.400002,0,65.800003,65.0,59.900002
20161118114500,180.0,299.399994,99.799998,65,56.400002,0,65.800003,65.0,59.900002
20161118120000,180.0,291.0,97.0,65,56.400002,0,65.800003,65.0,59.900002
20161118121500,180.0,299.399994,99.799998,65,56.400002,0,65.800003,65.0,59.900002
20161118123000,180.0,295.200012,98.400004,65,56.400002,0,65.800003,65.0,59.900002
20161118124500,180.0,295.200012,98.400004,65,55.700001,0,65.800003,65.0,59.900002
20161118130000,180.0,304.200012,101.400004,64,55.700001,0,65.800003,65.0,59.900002
20161118131500,180.0,295.200012,98.400004,64,56.299999,0,65.699997,65.0,59.900002
20161118133000,180.0,295.200012,98.400004,64,56.299999,0,65.800003,65.0,59.900002
20161118134500,180.0,304.200012,101.400004,62,56.299999,0,65.699997,65.0,59.900002
20161118140000,180.0,304.200012,101.400004,62,56.299999,0,65.599998,65.0,59.900002
20161118141500,180.0,304.200012,101.400004,62,56.299999,0,66.0,65.0,59.900002
20161118143000,180.0,307.799988,102.599996,62,56.299999,0,66.199997,65.0,59.900002
20161118144500,180.0,299.399994,99.799998,62,56.299999,0,66.400002,65.0,59.900002
20161118150000,180.0,299.399994,99.799998,62,56.299999,0,66.599998,65.0,59.900002
20161118151500,180.0,295.200012,98.400004,62,56.299999,0,66.699997,65.0,59.900002
20161118153000,180.0,184.800003,61.600001,45,113.800003,100,68.099998,80.0,78.0
20161118154500,180.0,184.800003,61.600001,45,104.400002,100,68.900002,80.0,78.0
20161118160000,180.0,184.800003,61.600001,45,99.099998,100,69.5,80.0,78.0
20161118161500,180.0,188.399994,62.799998,45,96.699997,100,70.0,80.0,78.0
20161118163000,180.0,188.399994,62.799998,45,96.699997,100,70.300003,80.0,78.0
20161118164500,180.0,184.800003,61.600001,45,113.400002,100,70.699997,80.0,78.0
20161118170000,180.0,184.800003,61.600001,45,111.099998,100,71.400002,80.0,78.0
20161118171500,180.0,188.399994,62.799998,45,102.699997,100,71.5,80.0,78.0
20161118173000,180.0,186.0,62.0,45,96.0,100,71.599998,80.0,78.0
20161118174500,180.0,186.0,62.0,45,102.400002,100,71.800003,80.0,78.0
20161118180000,180.0,186.0,62.0,45,102.400002,100,71.900002,80.0,78.0
20161118181500,180.0,186.0,62.0,45,96.099998,100,72.099998,80.0,78.0
20161118183000,180.0,186.0,62.0,45,105.699997,100,72.199997,80.0,78.0
20161118184500,180.0,186.0,62.0,45,107.699997,100,72.300003,80.0,78.0
20161118190000,180.0,186.0,62.0,45,96.599998,100,72.400002,80.0,78.0
20161118191500,180.0,181.800003,60.600001,45,96.599998,100,72.800003,80.0,78.0
20161118193000,180.0,178.800003,59.600001,45,100.599998,100,72.800003,80.0,78.0
20161118194500,180.0,176.399994,58.799998,45,105.699997,100,73.099998,80.0,78.0
20161118200000,180.0,179.399994,59.799998,45,98.300003,100,73.0,80.0,78.0
20161118201500,180.0,177.0,59.0,45,98.300003,100,72.900002,80.0,78.0
20161118203000,180.0,177.0,59.0,45,112.5,100,72.900002,80.0,78.0
20161118204500,180.0,179.399994,59.799998,45,102.800003,100,72.900002,80.0,78.0
20161118210000,180.0,189.0,63.0,45,95.599998,100,72.900002,80.0,78.0
20161118211500,180.0,189.0,63.0,45,106.699997,100,72.900002,80.0,78.0
20161118213000,180.0,184.800003,61.600001,44,106.699997,100,72.900002,80.0,78.0
20161118214500,180.0,188.399994,62.799998,44,96.0,100,72.900002,80.0,78.0
20161118220000,180.0,188.399994,62.799998,44,99.199997,100,72.900002,80.0,78.0
20161118221500,180.0,188.399994,62.799998,44,114.400002,100,73.300003,80.0,78.0
20161118223000,180.0,185.399994,61.799998,44,98.5,100,73.099998,80.0,78.0
20161118224500,180.0,188.399994,62.799998,44,94.800003,100,73.099998,80.0,78.0
20161118230000,180.0,184.800003,61.600001,44,112.099998,100,73.099998,80.0,78.0
20161118231500,180.0,184.800003,61.600001,44,101.900002,100,73.099998,80.0,78.0
20161118233000,180.0,184.800003,61.600001,44,94.800003,100,72.900002,80.0,78.0
20161118234500,180.0,182.399994,60.799998,44,107.099998,100,72.800003,80.0,78.0
20161119000000,180.0,184.800003,61.600001,44,105.5,100,73.199997,80.0,78.0
20161119001500,180.0,184.800003,61.600001,44,96.199997,100,72.900002,80.0,78.0
20161119003000,180.0,184.800003,61.600001,44,99.400002,100,72.800003,80.0,78.0
20161119004500,180.0,188.399994,62.799998,44,114.300003,100,72.699997,80.0,78.0
20161119010000,180.0,183.600006,61.200002,44,97.900002,100,72.699997,80.0,78.0
20161119011500,180.0,183.600006,61.200002,44,94.199997,100,72.599998,80.0,78.0
20161119013000,180.0,183.600006,61.200002,44,114.199997,100,72.5,80.0,78.0
20161119014500,180.0,183.600006,61.200002,44,97.800003,100,72.400002,80.0,78.0
20161119020000,180.0,183.600006,61.200002,44,97.800003,100,72.400002,80.0,78.0
20161119021500,180.0,183.600006,61.200002,44,111.800003,100,72.5,80.0,78.0
20161119023000,180.0,187.199997,62.399999,44,96.599998,100,72.400002,80.0,78.0
20161119024500,180.0,184.800003,61.600001,44,96.599998,100,72.400002,80.0,78.0
20161119030000,180.0,184.800003,61.600001,44,115.0,100,72.300003,80.0,78.0
20161119031500,180.0,184.800003,61.600001,44,97.199997,100,72.900002,80.0,78.0
20161119033000,180.0,184.800003,61.600001,44,97.199997,100,72.900002,80.0,78.0
20161119034500,180.0,187.199997,62.399999,44,107.300003,100,72.800003,80.0,78.0
20161119040000,180.0,187.199997,62.399999,44,94.699997,100,72.800003,80.0,78.0
20161119041500,180.0,187.199997,62.399999,44,114.199997,100,72.800003,80.0,78.0
20161119043000,180.0,184.800003,61.600001,44,94.800003,100,72.800003,80.0,78.0
20161119044500,180.0,184.800003,61.600001,44,113.199997,100,72.800003,80.0,78.0
20161119050000,180.0,184.800003,61.600001,44,96.0,100,72.800003,80.0,78.0
20161119051500,180.0,184.800003,61.600001,44,108.0,100,72.800003,80.0,78.0
20161119053000,180.0,184.800003,61.600001,44,97.900002,100,72.800003,80.0,78.0
20161119054500,180.0,184.800003,61.600001,44,97.900002,100,72.900002,80.0,78.0
20161119060000,180.0,184.800003,61.600001,44,103.599998,100,72.800003,80.0,78.0
20161119061500,180.0,184.800003,61.600001,44,98.300003,100,72.800003,80.0,78.0
20161119063000,180.0,184.800003,61.600001,44,101.199997,100,72.699997,80.0,78.0
20161119064500,180.0,184.800003,61.600001,44,103.099998,100,72.699997,80.0,78.0
20161119070000,180.0,182.399994,60.799998,44,96.599998,100,72.900002,80.0,78.0
20161119071500,180.0,182.399994,60.799998,44,112.099998,100,72.900002,80.0,78.0
20161119073000,180.0,182.399994,60.799998,44,94.0,100,72.800003,80.0,78.0
20161119074500,180.0,185.399994,61.799998,44,112.699997,100,72.699997,80.0,78.0
20161119080000,180.0,185.399994,61.799998,46,94.199997,100,72.699997,80.0,78.0
20161119081500,180.0,185.399994,61.799998,46,112.599998,100,72.599998,80.0,78.0
20161119083000,180.0,185.399994,61.799998,46,95.300003,100,72.599998,80.0,78.0
20161119084500,180.0,185.399994,61.799998,46,108.599998,100,72.599998,80.0,78.0
20161119090000,180.0,185.399994,61.799998,46,99.0,100,72.699997,80.0,78.0
20161119091500,180.0,181.800003,60.600001,46,101.099998,100,72.699997,80.0,78.0
20161119093000,180.0,185.399994,61.799998,46,101.099998,100,72.900002,80.0,78.0
20161119094500,180.0,188.399994,62.799998,46,98.5,100,72.900002,80.0,78.0
20161119100000,180.0,183.600006,61.200002,46,106.099998,100,73.099998,80.0,78.0
20161119101500,180.0,183.600006,61.200002,46,97.400002,100,73.199997,80.0,78.0
20161119103000,180.0,171.0,57.0,43,106.699997,100,73.5,80.0,78.0
20161119104500,180.0,171.0,57.0,44,98.5,100,74.300003,80.0,78.0
20161119110000,180.0,169.199997,56.399999,44,110.699997,100,74.300003,80.0,78.0
20161119111500,180.0,171.0,57.0,45,96.199997,100,75.0,80.0,78.0
20161119113000,180.0,174.0,58.0,45,116.699997,100,75.900002,80.0,78.0
20161119114500,180.0,172.199997,57.399999,45,95.800003,100,75.5,80.0,78.0
20161119120000,180.0,172.199997,57.399999,45,106.0,100,74.800003,80.0,78.0
20161119121500,180.0,175.800003,58.600001,45,102.699997,100,74.599998,80.0,78.0
20161119123000,180.0,175.800003,58.600001,45,98.5,100,74.5,80.0,78.0
20161119124500,180.0,172.800003,57.600001,45,109.0,100,74.699997,80.0,78.0
20161119130000,180.0,174.600006,58.200002,45,96.0,100,74.599998,80.0,78.0
20161119131500,180.0,174.600006,58.200002,45,116.599998,100,74.300003,80.0,78.0
20161119133000,180.0,174.600006,58.200002,45,94.800003,100,74.300003,80.0,78.0
20161119134500,180.0,176.399994,58.799998,45,116.599998,100,74.199997,80.0,78.0
20161119140000,180.0,172.199997,57.399999,45,94.800003,100,74.199997,80.0,78.0
20161119141500,180.0,176.399994,58.799998,45,109.199997,100,74.5,80.0,78.0
20161119143000,180.0,176.399994,58.799998,45,99.699997,100,74.400002,80.0,78.0
20161119144500,180.0,176.399994,58.799998,45,107.800003,100,74.099998,80.0,78.0
20161119150000,180.0,176.399994,58.799998,45,97.099998,100,74.0,80.0,78.0
20161119151500,180.0,176.399994,58.799998,45,108.599998,100,73.900002,80.0,78.0
20161119153000,180.0,176.399994,58.799998,45,96.300003,100,73.800003,80.0,78.0
20161119154500,180.0,176.399994,58.799998,45,110.300003,100,73.800003,80.0,78.0
20161119160000,180.0,176.399994,58.799998,45,95.699997,100,73.699997,80.0,78.0
20161119161500,180.0,176.399994,58.799998,45,115.099998,100,73.699997,80.0,78.0
20161119163000,180.0,178.800003,59.600001,45,95.400002,100,73.800003,80.0,78.0
20161119164500,180.0,178.800003,59.600001,45,114.900002,100,73.900002,80.0,78.0
20161119170000,180.0,175.800003,58.600001,45,96.099998,100,74.0,80.0,78.0
20161119171500,180.0,175.800003,58.600001,45,113.400002,100,74.199997,80.0,78.0
20161119173000,180.0,178.800003,59.600001,45,95.400002,100,74.699997,80.0,78.0
20161119174500,180.0,178.800003,59.600001,45,116.599998,100,75.0,80.0,78.0
20161119180000,180.0,180.600006,60.200002,45,96.0,100,74.5,80.0,78.0
20161119181500,180.0,180.600006,60.200002,45,115.800003,100,74.199997,80.0,78.0
20161119183000,180.0,177.0,59.0,45,96.0,100,74.300003,80.0,78.0
20161119184500,180.0,177.0,59.0,45,115.800003,100,74.300003,80.0,78.0
20161119190000,180.0,177.0,59.0,45,95.400002,100,74.099998,80.0,78.0
20161119191500,180.0,177.0,59.0,45,115.800003,100,74.099998,80.0,78.0
20161119193000,180.0,179.399994,59.799998,45,94.800003,100,74.0,80.0,78.0
20161119194500,180.0,175.800003,58.600001,45,116.400002,100,73.800003,80.0,78.0
20161119200000,180.0,175.800003,58.600001,45,95.400002,100,73.800003,80.0,78.0
20161119201500,180.0,174.0,58.0,45,116.599998,100,73.699997,80.0,78.0
20161119203000,180.0,174.0,58.0,45,96.599998,100,73.599998,80.0,78.0
20161119204500,180.0,176.399994,58.799998,45,115.400002,100,73.599998,80.0,78.0
20161119210000,180.0,176.399994,58.799998,45,95.5,100,73.400002,80.0,78.0
20161119211500,180.0,176.399994,58.799998,45,115.800003,100,73.300003,80.0,78.0
20161119213000,180.0,176.399994,58.799998,45,94.599998,100,73.599998,80.0,78.0
20161119214500,180.0,176.399994,58.799998,45,106.699997,100,73.300003,80.0,78.0
20161119220000,180.0,178.800003,59.600001,45,99.599998,100,73.199997,80.0,78.0
20161119221500,180.0,178.800003,59.600001,45,98.5,100,73.099998,80.0,78.0
20161119223000,180.0,180.600006,60.200002,45,106.599998,100,73.0,80.0,78.0
20161119224500,180.0,180.600006,60.200002,45,94.800003,100,72.900002,80.0,78.0
20161119230000,180.0,180.600006,60.200002,45,112.099998,100,72.900002,80.0,78.0
20161119231500,180.0,180.600006,60.200002,45,100.699997,100,72.900002,80.0,78.0
20161119233000,180.0,180.600006,60.200002,45,97.300003,100,72.800003,80.0,78.0
20161119234500,180.0,177.600006,59.200002,45,115.400002,100,72.800003,80.0,78.0
20161120000000,180.0,184.199997,61.399999,45,98.400002,100,72.800003,80.0,78.0
20161120001500,180.0,181.199997,60.399999,45,96.0,100,72.699997,80.0,78.0
20161120003000,180.0,181.199997,60.399999,45,110.199997,100,72.699997,80.0,78.0
20161120004500,180.0,181.199997,60.399999,45,103.300003,100,72.699997,80.0,78.0
20161120010000,180.0,178.800003,59.600001,45,95.400002,100,72.699997,80.0,78.0
20161120011500,180.0,181.199997,60.399999,45,113.199997,100,72.699997,80.0,78.0
20161120013000,180.0,185.399994,61.799998,45,101.0,100,72.699997,80.0,78.0
20161120014500,180.0,185.399994,61.799998,45,94.800003,100,72.699997,80.0,78.0
20161120020000,180.0,185.399994,61.799998,45,107.400002,100,72.599998,80.0,78.0
20161120021500,180.0,185.399994,61.799998,45,104.300003,100,72.599998,80.0,78.0
20161120023000,180.0,185.399994,61.799998,45,94.699997,100,72.599998,80.0,78.0
20161120024500,180.0,185.399994,61.799998,45,98.0,100,72.599998,80.0,78.0
20161120030000,180.0,185.399994,61.799998,45,115.0,100,72.599998,80.0,78.0
20161120031500,180.0,182.399994,60.799998,45,99.599998,100,72.400002,80.0,78.0
20161120033000,180.0,182.399994,60.799998,45,94.099998,100,72.400002,80.0,78.0
20161120034500,180.0,187.199997,62.399999,45,104.099998,100,72.300003,80.0,78.0
20161120040000,180.0,184.199997,61.399999,45,112.599998,100,72.300003,80.0,78.0
20161120041500,180.0,184.199997,61.399999,45,97.800003,100,72.300003,80.0,78.0
20161120043000,180.0,184.199997,61.399999,45,95.400002,100,72.199997,80.0,78.0
20161120044500,180.0,184.199997,61.399999,45,112.699997,100,72.199997,80.0,78.0
20161120050000,180.0,184.199997,61.399999,45,104.400002,100,72.099998,80.0,78.0
20161120051500,180.0,184.199997,61.399999,45,94.099998,100,72.099998,80.0,78.0
20161120053000,180.0,184.199997,61.399999,45,96.099998,100,72.099998,80.0,78.0
20161120054500,180.0,184.199997,61.399999,45,109.900002,100,72.099998,80.0,78.0
20161120060000,180.0,188.399994,62.799998,45,107.099998,100,72.400002,80.0,78.0
20161120061500,180.0,188.399994,62.799998,45,96.300003,100,72.800003,80.0,78.0
20161120063000,180.0,188.399994,62.799998,45,94.199997,100,73.0,80.0,78.0
20161120064500,180.0,184.800003,61.600001,45,102.900002,100,73.199997,80.0,78.0
20161120070000,180.0,184.800003,61.600001,45,114.0,100,73.300003,80.0,78.0
20161120071500,180.0,181.800003,60.600001,45,99.400002,100,73.400002,80.0,78.0
20161120073000,180.0,185.399994,61.799998,45,93.599998,100,73.099998,80.0,78.0
20161120074500,180.0,181.800003,60.600001,45,100.5,100,72.800003,80.0,78.0
20161120080000,180.0,184.199997,61.399999,45,114.199997,100,72.800003,80.0,78.0
20161120081500,180.0,184.199997,61.399999,45,100.099998,100,72.800003,80.0,78.0
20161120083000,180.0,184.199997,61.399999,45,94.800003,100,73.0,80.0,78.0
20161120084500,180.0,184.199997,61.399999,45,104.699997,100,72.900002,80.0,78.0
20161120090000,180.0,180.600006,60.200002,45,109.0,100,72.900002,80.0,78.0
20161120091500,180.0,177.0,59.0,45,94.800003,100,73.0,80.0,78.0
20161120093000,180.0,179.399994,59.799998,45,108.5,100,73.099998,80.0,78.0
20161120094500,180.0,179.399994,59.799998,45,102.199997,100,73.099998,80.0,78.0
20161120100000,180.0,179.399994,59.799998,45,94.199997,100,73.199997,80.0,78.0
20161120101500,180.0,181.199997,60.399999,45,105.5,100,73.599998,80.0,78.0
20161120103000,180.0,177.600006,59.200002,45,107.300003,100,73.699997,80.0,78.0
20161120104500,180.0,177.600006,59.200002,45,94.800003,100,73.699997,80.0,78.0
20161120110000,180.0,177.600006,59.200002,45,111.900002,100,73.800003,80.0,78.0
20161120111500,180.0,185.399994,61.799998,45,100.199997,100,74.300003,80.0,78.0
20161120113000,180.0,185.399994,61.799998,45,95.599998,100,74.599998,80.0,78.0
20161120114500,180.0,185.399994,61.799998,45,115.5,100,75.5,80.0,78.0
20161120120000,180.0,181.800003,60.600001,45,97.800003,100,75.900002,80.0,78.0
20161120121500,180.0,181.800003,60.600001,45,97.800003,100,75.5,80.0,78.0
20161120123000,180.0,184.800003,61.600001,45,110.699997,100,75.099998,80.0,78.0
20161120124500,180.0,182.399994,60.799998,45,94.199997,100,75.0,80.0,78.0
20161120130000,180.0,182.399994,60.799998,45,106.800003,100,74.800003,80.0,78.0
20161120131500,180.0,182.399994,60.799998,45,101.0,100,74.699997,80.0,78.0
20161120133000,180.0,182.399994,60.799998,45,101.0,100,74.699997,80.0,78.0
20161120134500,180.0,182.399994,60.799998,45,97.199997,100,74.599998,80.0,78.0
20161120140000,180.0,182.399994,60.799998,45,106.099998,100,74.5,80.0,78.0
20161120141500,180.0,182.399994,60.799998,45,95.900002,100,74.5,80.0,78.0
20161120143000,180.0,182.399994,60.799998,45,107.599998,100,74.5,80.0,78.0
20161120144500,180.0,182.399994,60.799998,45,102.599998,100,74.5,80.0,78.0
20161120150000,180.0,182.399994,60.799998,45,97.800003,100,74.5,80.0,78.0
20161120151500,180.0,182.399994,60.799998,45,101.800003,100,74.5,80.0,78.0
20161120153000,180.0,182.399994,60.799998,45,101.800003,100,74.5,80.0,78.0
20161120154500,180.0,177.600006,59.200002,45,96.300003,100,74.5,80.0,78.0
20161120160000,180.0,180.600006,60.200002,45,114.400002,100,74.5,80.0,78.0
20161120161500,180.0,180.600006,60.200002,45,96.0,100,74.5,80.0,78.0
20161120163000,180.0,180.600006,60.200002,45,110.400002,100,74.400002,80.0,78.0
20161120164500,180.0,180.600006,60.200002,45,98.800003,100,74.300003,80.0,78.0
20161120170000,180.0,175.800003,58.600001,45,104.900002,100,74.300003,80.0,78.0
20161120171500,180.0,172.199997,57.399999,45,102.0,100,74.300003,80.0,78.0
20161120173000,180.0,174.0,58.0,45,97.0,100,74.599998,80.0,78.0
20161120174500,180.0,176.399994,58.799998,45,115.800003,100,74.5,80.0,78.0
20161120180000,180.0,174.0,58.0,45,96.0,100,74.400002,80.0,78.0
20161120181500,180.0,176.399994,58.799998,45,105.5,100,74.5,80.0,78.0
20161120183000,180.0,174.600006,58.200002,45,100.400002,100,74.5,80.0,78.0
20161120184500,180.0,174.600006,58.200002,45,101.5,100,74.5,80.0,78.0
20161120190000,180.0,177.600006,59.200002,45,107.699997,100,74.400002,80.0,78.0
20161120191500,180.0,177.600006,59.200002,45,94.800003,100,74.400002,80.0,78.0
20161120193000,180.0,174.600006,58.200002,45,115.099998,100,74.300003,80.0,78.0
20161120194500,180.0,177.0,59.0,45,95.400002,100,74.300003,80.0,78.0
20161120200000,180.0,169.800003,56.600001,45,112.5,100,74.599998,80.0,78.0
20161120201500,180.0,174.600006,58.200002,45,97.300003,100,74.5,80.0,78.0
20161120203000,180.0,172.800003,57.600001,45,105.0,100,74.300003,80.0,78.0
20161120204500,180.0,177.0,59.0,45,99.699997,100,74.300003,80.0,78.0
20161120210000,180.0,177.0,59.0,45,101.800003,100,74.300003,80.0,78.0
20161120211500,180.0,172.800003,57.600001,45,105.300003,100,74.199997,80.0,78.0
20161120213000,180.0,172.800003,57.600001,45,98.900002,100,74.199997,80.0,78.0
20161120214500,180.0,172.800003,57.600001,45,108.199997,100,74.199997,80.0,78.0
20161120220000,180.0,174.600006,58.200002,45,99.0,100,74.300003,80.0,78.0
20161120221500,180.0,174.600006,58.200002,45,102.099998,100,74.199997,80.0,78.0
20161120223000,180.0,174.600006,58.200002,45,105.599998,100,74.099998,80.0,78.0
20161120224500,180.0,174.600006,58.200002,45,96.699997,100,74.0,80.0,78.0
20161120230000,180.0,174.600006,58.200002,45,115.099998,100,74.0,80.0,78.0
20161120231500,180.0,177.0,59.0,45,95.400002,100,73.800003,80.0,78.0
20161120233000,180.0,174.0,58.0,45,109.199997,100,73.800003,80.0,78.0
20161120234500,180.0,181.199997,60.399999,45,101.900002,100,73.800003,80.0,78.0
20161121000000,180.0,183.600006,61.200002,45,94.800003,100,73.699997,80.0,78.0
20161121001500,180.0,183.600006,61.200002,45,109.900002,100,73.699997,80.0,78.0
20161121003000,180.0,183.600006,61.200002,45,99.800003,100,73.699997,80.0,78.0
20161121004500,180.0,183.600006,61.200002,45,94.800003,100,73.599998,80.0,78.0
20161121010000,180.0,183.600006,61.200002,45,109.099998,100,73.599998,80.0,78.0
20161121011500,180.0,183.600006,61.200002,45,104.099998,100,73.5,80.0,78.0
20161121013000,180.0,187.199997,62.399999,45,94.199997,100,73.400002,80.0,78.0
20161121014500,180.0,184.800003,61.600001,45,109.0,100,73.400002,80.0,78.0
20161121020000,180.0,184.800003,61.600001,45,103.400002,100,73.400002,80.0,78.0
20161121021500,180.0,187.199997,62.399999,45,94.199997,100,73.400002,80.0,78.0
20161121023000,180.0,187.199997,62.399999,45,106.5,100,73.300003,80.0,78.0
20161121024500,180.0,187.199997,62.399999,45,108.400002,100,73.5,80.0,78.0
20161121030000,180.0,187.199997,62.399999,45,95.699997,100,73.300003,80.0,78.0
20161121031500,180.0,184.199997,61.399999,45,97.300003,100,73.300003,80.0,78.0
20161121033000,180.0,184.199997,61.399999,45,114.599998,100,73.199997,80.0,78.0
20161121034500,180.0,184.199997,61.399999,45,99.5,100,73.199997,80.0,78.0
20161121040000,180.0,184.199997,61.399999,45,94.199997,100,73.099998,80.0,78.0
20161121041500,180.0,184.199997,61.399999,45,106.099998,100,73.099998,80.0,78.0
20161121043000,180.0,184.199997,61.399999,45,108.0,100,73.099998,80.0,78.0
20161121044500,180.0,188.399994,62.799998,45,95.900002,100,73.099998,80.0,78.0
20161121050000,180.0,185.399994,61.799998,45,95.900002,100,73.099998,80.0,78.0
20161121051500,180.0,185.399994,61.799998,45,113.599998,100,73.0,80.0,78.0
20161121053000,180.0,185.399994,61.799998,45,104.599998,100,73.0,80.0,78.0
20161121054500,180.0,185.399994,61.799998,45,95.900002,100,72.900002,80.0,78.0
20161121060000,180.0,185.399994,61.799998,45,95.900002,100,72.900002,80.0,78.0
20161121061500,180.0,185.399994,61.799998,45,111.800003,100,72.900002,80.0,78.0
20161121063000,180.0,188.399994,62.799998,45,104.099998,100,72.800003,80.0,78.0
20161121064500,180.0,185.399994,61.799998,45,95.300003,100,72.800003,80.0,78.0
20161121070000,180.0,174.600006,58.200002,45,100.099998,100,72.699997,80.0,78.0
20161121071500,180.0,186.0,62.0,45,110.900002,100,72.699997,80.0,78.0
20161121073000,180.0,183.600006,61.200002,45,95.900002,100,72.699997,80.0,78.0
20161121074500,180.0,186.0,62.0,45,97.300003,100,72.900002,80.0,78.0
20161121080000,180.0,186.0,62.0,45,114.099998,100,72.699997,80.0,78.0
20161121081500,180.0,186.0,62.0,45,97.800003,100,72.699997,80.0,78.0
20161121083000,180.0,188.399994,62.799998,45,94.800003,100,72.699997,80.0,78.0
20161121084500,180.0,185.399994,61.799998,45,110.099998,100,72.699997,80.0,78.0
20161121090000,180.0,185.399994,61.799998,45,103.199997,100,72.699997,80.0,78.0
20161121091500,180.0,185.399994,61.799998,45,94.199997,100,72.900002,80.0,78.0
20161121093000,180.0,185.399994,61.799998,45,108.400002,100,73.0,80.0,78.0
20161121094500,180.0,185.399994,61.799998,45,103.199997,100,73.300003,80.0,78.0
20161121100000,180.0,185.399994,61.799998,45,95.5,100,73.599998,80.0,78.0
20161121101500,180.0,180.600006,60.200002,45,115.099998,100,73.699997,80.0,78.0
20161121103000,180.0,184.199997,61.399999,45,98.400002,100,73.800003,80.0,78.0
20161121104500,180.0,180.600006,60.200002,45,102.900002,100,74.0,80.0,78.0
20161121110000,180.0,177.600006,59.200002,45,99.699997,100,74.099998,80.0,78.0
20161121111500,180.0,175.800003,58.600001,45,106.900002,100,74.400002,80.0,78.0
20161121113000,180.0,175.800003,58.600001,45,97.599998,100,74.5,80.0,78.0
20161121114500,180.0,175.800003,58.600001,45,116.599998,100,74.599998,80.0,78.0
20161121120000,180.0,187.199997,62.399999,45,96.099998,100,74.5,80.0,78.0
20161121121500,180.0,184.800003,61.600001,45,105.099998,100,74.599998,80.0,78.0
20161121123000,180.0,184.800003,61.600001,45,106.900002,100,74.599998,80.0,78.0
20161121124500,180.0,184.800003,61.600001,45,95.400002,100,74.5,80.0,78.0
20161121130000,180.0,184.800003,61.600001,45,107.599998,100,74.5,80.0,78.0
20161121131500,180.0,184.800003,61.600001,45,109.400002,100,74.599998,80.0,78.0
20161121133000,180.0,184.800003,61.600001,45,97.800003,100,74.900002,80.0,78.0
20161121134500,180.0,187.199997,62.399999,45,96.0,100,74.699997,80.0,78.0
20161121140000,180.0,187.199997,62.399999,45,111.599998,100,74.599998,80.0,78.0
20161121141500,180.0,184.199997,61.399999,45,103.699997,100,74.800003,80.0,78.0
20161121143000,180.0,180.600006,60.200002,45,96.0,100,74.800003,80.0,78.0
20161121144500,180.0,180.600006,60.200002,45,99.900002,100,74.800003,80.0,78.0
20161121150000,180.0,180.600006,60.200002,45,114.300003,100,74.800003,80.0,78.0
20161121151500,180.0,180.600006,60.200002,45,99.099998,100,74.800003,80.0,78.0
20161121153000,180.0,185.399994,61.799998,45,96.599998,100,74.800003,80.0,78.0
20161121154500,180.0,185.399994,61.799998,45,105.099998,100,74.699997,80.0,78.0
20161121160000,180.0,182.399994,60.799998,45,98.699997,100,74.599998,80.0,78.0
20161121161500,180.0,182.399994,60.799998,45,113.0,100,74.599998,80.0,78.0
20161121163000,180.0,182.399994,60.799998,45,98.099998,100,74.599998,80.0,78.0
20161121164500,180.0,182.399994,60.799998,45,107.300003,100,74.599998,80.0,78.0
20161121170000,180.0,182.399994,60.799998,45,99.099998,100,74.599998,80.0,78.0
20161121171500,180.0,182.399994,60.799998,45,109.199997,100,74.599998,80.0,78.0
20161121173000,180.0,187.199997,62.399999,45,100.400002,100,74.599998,80.0,78.0
20161121174500,180.0,187.199997,62.399999,45,95.199997,100,74.599998,80.0,78.0
20161121180000,180.0,184.800003,61.600001,45,112.199997,100,74.599998,80.0,78.0
20161121181500,180.0,184.800003,61.600001,45,96.0,100,74.800003,80.0,78.0
20161121183000,180.0,184.800003,61.600001,45,106.699997,100,74.699997,80.0,78.0
20161121184500,180.0,184.800003,61.600001,45,102.099998,100,74.800003,80.0,78.0
20161121190000,180.0,184.800003,61.600001,45,94.699997,100,74.800003,80.0,78.0
20161121191500,180.0,184.800003,61.600001,45,114.300003,100,74.900002,80.0,78.0
20161121193000,180.0,184.800003,61.600001,45,95.400002,100,75.199997,80.0,78.0
20161121194500,180.0,184.800003,61.600001,45,105.599998,100,75.099998,80.0,78.0
20161121200000,180.0,181.199997,60.399999,45,100.300003,100,75.099998,80.0,78.0
20161121201500,180.0,181.199997,60.399999,45,97.199997,100,75.199997,80.0,78.0
20161121203000,180.0,183.600006,61.200002,45,112.5,100,75.099998,80.0,78.0
20161121204500,180.0,178.800003,59.600001,45,96.599998,100,75.099998,80.0,78.0
20161121210000,180.0,180.600006,60.200002,45,109.900002,100,75.0,80.0,78.0
20161121211500,180.0,185.399994,61.799998,45,99.5,100,75.0,80.0,78.0
20161121213000,180.0,181.199997,60.399999,45,98.099998,100,75.0,80.0,78.0
20161121214500,180.0,181.199997,60.399999,45,107.800003,100,75.0,80.0,78.0
20161121220000,180.0,181.199997,60.399999,45,94.800003,100,75.0,80.0,78.0
20161121221500,180.0,181.199997,60.399999,45,115.5,100,75.099998,80.0,78.0
20161121223000,180.0,186.0,62.0,45,76.699997,100,74.099998,79.300003,76.300003
20161121224500,180.0,188.399994,62.799998,45,101.0,100,74.5,79.300003,76.300003
20161121230000,180.0,176.399994,58.799998,46,99.099998,100,75.0,79.300003,76.300003
20161121231500,180.0,176.399994,58.799998,46,104.099998,100,75.099998,79.300003,76.300003
20161121233000,180.0,178.800003,59.600001,46,99.699997,100,75.300003,79.300003,76.300003
20161121234500,180.0,178.800003,59.600001,46,99.699997,100,75.400002,79.300003,76.300003
20161122000000,180.0,180.600006,60.200002,46,103.599998,100,75.599998,79.300003,76.300003
20161122001500,180.0,180.600006,60.200002,46,96.800003,100,75.699997,79.300003,76.300003
20161122003000,180.0,177.0,59.0,43,110.0,100,75.800003,79.300003,76.300003
20161122004500,180.0,174.600006,58.200002,43,95.400002,100,75.599998,79.300003,76.300003
20161122010000,180.0,177.0,59.0,43,115.599998,100,74.599998,79.300003,76.300003
20161122011500,180.0,172.800003,57.600001,43,94.800003,100,74.199997,79.300003,76.300003
20161122013000,180.0,174.600006,58.200002,43,113.5,100,73.900002,79.300003,76.300003
20161122014500,180.0,174.600006,58.200002,43,95.400002,100,73.699997,79.300003,76.300003
20161122020000,180.0,177.0,59.0,43,111.900002,100,73.599998,79.300003,76.300003
20161122021500,180.0,172.800003,57.600001,44,96.099998,100,73.599998,79.300003,76.300003
20161122023000,180.0,172.800003,57.600001,45,107.300003,100,73.599998,79.300003,76.300003
20161122024500,180.0,174.600006,58.200002,45,98.800003,100,73.599998,79.300003,76.300003
20161122030000,180.0,170.399994,56.799998,45,107.599998,100,73.599998,79.300003,76.300003
20161122031500,180.0,172.800003,57.600001,45,95.300003,100,73.599998,79.300003,76.300003
20161122033000,180.0,172.800003,57.600001,45,108.699997,100,73.599998,79.300003,76.300003
20161122034500,180.0,174.600006,58.200002,45,95.900002,100,73.599998,79.300003,76.300003
20161122040000,180.0,184.800003,61.600001,45,107.800003,100,73.5,79.300003,76.300003
20161122041500,180.0,184.800003,61.600001,45,98.400002,100,73.400002,79.300003,76.300003
20161122043000,180.0,184.800003,61.600001,45,104.400002,100,73.400002,79.300003,76.300003
20161122044500,180.0,181.800003,60.600001,45,98.5,100,73.5,79.300003,76.300003
20161122050000,180.0,181.800003,60.600001,45,104.199997,100,74.099998,79.300003,76.300003
20161122051500,180.0,181.800003,60.600001,45,99.199997,100,73.800003,79.300003,76.300003
20161122053000,180.0,181.800003,60.600001,45,99.199997,100,73.599998,79.300003,76.300003
20161122054500,180.0,181.800003,60.600001,45,108.300003,100,73.599998,79.300003,76.300003
20161122060000,180.0,178.800003,59.600001,45,96.199997,100,73.599998,79.300003,76.300003
20161122061500,180.0,178.800003,59.600001,45,110.800003,100,73.5,79.300003,76.300003
20161122063000,180.0,184.800003,61.600001,45,95.900002,100,73.400002,79.300003,76.300003
20161122064500,180.0,181.800003,60.600001,45,112.400002,100,73.400002,79.300003,76.300003
20161122070000,180.0,184.199997,61.399999,45,95.900002,100,73.400002,79.300003,76.300003
20161122071500,180.0,178.800003,59.600001,45,112.400002,100,73.400002,79.300003,76.300003
20161122073000,180.0,181.199997,60.399999,45,96.0,100,73.599998,79.300003,76.300003
20161122074500,180.0,184.199997,61.399999,45,114.800003,100,73.599998,79.300003,76.300003
20161122080000,180.0,184.199997,61.399999,45,97.099998,100,73.699997,79.300003,76.300003
20161122081500,180.0,180.600006,60.200002,45,109.599998,100,73.800003,79.300003,76.300003
20161122083000,180.0,180.600006,60.200002,45,99.699997,100,74.300003,79.300003,76.300003
20161122084500,180.0,180.600006,60.200002,45,102.400002,100,74.5,79.300003,76.300003
20161122090000,180.0,180.600006,60.200002,45,100.300003,100,74.199997,79.300003,76.300003
20161122091500,180.0,180.600006,60.200002,45,98.199997,100,74.800003,79.300003,76.300003
20161122093000,180.0,180.600006,60.200002,45,115.300003,100,75.099998,79.300003,76.300003
20161122094500,180.0,176.399994,58.799998,45,97.699997,100,75.400002,79.300003,76.300003
20161122100000,180.0,176.399994,58.799998,45,97.699997,100,75.699997,79.300003,76.300003
20161122101500,180.0,181.800003,60.600001,45,116.599998,100,75.900002,79.300003,76.300003
20161122103000,180.0,185.399994,61.799998,45,103.699997,100,75.800003,79.300003,76.300003
20161122104500,180.0,185.399994,61.799998,45,97.199997,100,76.0,79.300003,76.300003
20161122110000,180.0,189.0,63.0,45,82.800003,0,76.5,79.300003,76.300003
20161122111500,180.0,189.0,63.0,45,58.599998,100,75.599998,79.300003,76.300003
20161122113000,180.0,183.600006,61.200002,45,95.800003,100,75.199997,79.300003,76.300003
20161122114500,180.0,183.600006,61.200002,45,92.800003,100,75.699997,79.300003,76.300003
20161122120000,180.0,295.200012,98.400004,62,59.599998,0,75.800003,65.0,61.299999
20161122121500,180.0,291.0,97.0,62,56.900002,0,74.400002,65.0,61.299999
20161122123000,180.0,291.0,97.0,62,56.900002,0,73.699997,65.0,61.299999
20161122124500,180.0,291.0,97.0,62,56.900002,0,73.300003,65.0,61.299999
20161122130000,180.0,304.200012,101.400004,63,56.900002,0,72.599998,65.0,61.299999
20161122131500,180.0,295.200012,98.400004,63,56.900002,0,72.199997,65.0,61.299999
20161122133000,180.0,299.399994,99.799998,63,56.900002,0,71.800003,65.0,61.299999
20161122134500,180.0,295.200012,98.400004,63,56.299999,0,71.300003,65.0,61.299999
20161122140000,180.0,195.600006,65.200002,47,57.5,0,71.099998,72.0,69.0
20161122141500,180.0,225.600006,75.200002,51,57.5,0,71.199997,71.300003,68.300003
20161122143000,180.0,233.399994,77.799998,52,57.5,0,71.0,71.300003,68.300003
20161122144500,180.0,191.399994,63.799998,46,57.5,0,70.900002,71.800003,68.800003
20161122150000,180.0,191.399994,63.799998,46,57.5,0,70.900002,72.199997,69.199997
20161122151500,180.0,191.399994,63.799998,47,57.5,0,70.800003,71.800003,68.800003
20161122153000,180.0,191.399994,63.799998,47,57.5,0,70.800003,72.0,69.0
20161122154500,180.0,191.399994,63.799998,47,57.5,0,70.800003,71.800003,68.800003
