PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122160000,180.0,196.199997,65.399999,47,57.5,0,70.900002,71.800003,68.800003
20161122161500,180.0,238.800003,79.600001,54,57.5,0,70.900002,71.5,68.5
20161122163000,180.0,198.0,66.0,48,57.5,0,70.599998,71.800003,68.800003
20161122164500,180.0,198.0,66.0,47,57.5,0,70.699997,71.800003,68.800003
20161122170000,180.0,189.600006,63.200002,47,57.5,0,70.699997,71.800003,68.800003
20161122171500,180.0,202.800003,67.600001,49,57.5,0,70.800003,71.400002,68.400002
20161122173000,180.0,197.399994,65.799998,48,57.5,0,70.800003,71.400002,68.400002
20161122174500,180.0,197.399994,65.799998,48,57.5,0,70.699997,71.400002,68.400002
20161122180000,180.0,188.399994,62.799998,46,57.5,0,70.699997,71.800003,68.800003
20161122181500,180.0,188.399994,62.799998,46,57.5,0,70.699997,71.800003,68.800003
20161122183000,180.0,194.399994,64.799998,48,57.5,0,70.699997,71.400002,68.400002
20161122184500,180.0,188.399994,62.799998,47,57.5,0,70.599998,71.800003,68.800003
20161122190000,180.0,196.199997,65.399999,48,57.5,0,70.599998,71.400002,68.400002
20161122191500,180.0,196.199997,65.399999,48,57.5,0,70.599998,71.400002,68.400002
20161122193000,180.0,184.800003,61.600001,47,95.400002,100,71.199997,80.0,78.0
20161122194500,180.0,187.199997,62.399999,46,95.400002,100,72.099998,80.0,78.0
20161122200000,180.0,187.199997,62.399999,45,108.699997,100,72.699997,80.0,78.0
20161122201500,180.0,187.199997,62.399999,45,102.800003,100,73.199997,80.0,78.0
20161122203000,180.0,184.199997,61.399999,45,95.400002,100,73.599998,80.0,78.0
20161122204500,180.0,184.199997,61.399999,45,108.300003,100,74.0,80.0,78.0
20161122210000,180.0,184.199997,61.399999,45,102.099998,100,74.0,80.0,78.0
20161122211500,180.0,184.199997,61.399999,45,94.800003,100,74.099998,80.0,78.0
20161122213000,180.0,188.399994,62.799998,45,102.599998,100,74.400002,80.0,78.0
20161122214500,180.0,188.399994,62.799998,45,106.099998,100,74.699997,80.0,78.0
20161122220000,180.0,188.399994,62.799998,45,95.400002,100,75.0,80.0,78.0
20161122221500,180.0,186.0,62.0,45,101.099998,100,75.199997,80.0,78.0
20161122223000,180.0,186.0,62.0,45,112.099998,100,75.199997,80.0,78.0
20161122224500,180.0,186.0,62.0,45,97.800003,100,75.0,79.099998,76.099998
20161122230000,180.0,186.0,62.0,45,95.300003,100,74.800003,79.099998,76.099998
20161122231500,180.0,186.0,62.0,45,115.099998,100,74.699997,79.099998,76.099998
20161122233000,180.0,188.399994,62.799998,45,97.599998,100,74.599998,79.099998,76.099998
20161122234500,180.0,181.800003,60.600001,45,94.699997,100,74.599998,79.099998,76.099998
20161123000000,180.0,181.800003,60.600001,45,115.800003,100,74.5,79.099998,76.099998
20161123001500,180.0,184.199997,61.399999,45,99.699997,100,74.5,79.099998,76.099998
20161123003000,180.0,187.199997,62.399999,45,96.0,100,74.5,79.099998,76.099998
20161123004500,180.0,184.199997,61.399999,45,103.300003,100,74.5,79.099998,76.099998
20161123010000,180.0,184.199997,61.399999,45,111.800003,100,74.400002,79.099998,76.099998
20161123011500,180.0,184.199997,61.399999,45,96.900002,100,74.300003,79.099998,76.099998
20161123013000,180.0,184.199997,61.399999,45,96.900002,100,74.300003,79.099998,76.099998
20161123014500,180.0,184.199997,61.399999,45,115.099998,100,74.300003,79.099998,76.099998
20161123020000,180.0,184.199997,61.399999,45,97.199997,100,74.300003,79.099998,76.099998
20161123021500,180.0,184.199997,61.399999,45,100.0,100,74.300003,79.099998,76.099998
20161123023000,180.0,184.199997,61.399999,45,115.199997,100,74.300003,79.099998,76.099998
20161123024500,180.0,184.199997,61.399999,45,98.400002,100,74.300003,79.099998,76.099998
20161123030000,180.0,184.199997,61.399999,45,95.400002,100,74.199997,79.099998,76.099998
20161123031500,180.0,184.199997,61.399999,45,107.5,100,74.199997,79.099998,76.099998
20161123033000,180.0,187.199997,62.399999,45,102.699997,100,74.300003,79.099998,76.099998
20161123034500,180.0,187.199997,62.399999,45,95.400002,100,74.199997,79.099998,76.099998
20161123040000,180.0,182.399994,60.799998,45,102.699997,100,74.599998,79.099998,76.099998
20161123041500,180.0,182.399994,60.799998,45,111.199997,100,74.699997,79.099998,76.099998
20161123043000,180.0,182.399994,60.799998,45,96.599998,100,74.599998,79.099998,76.099998
20161123044500,180.0,182.399994,60.799998,45,98.300003,100,74.5,79.099998,76.099998
20161123050000,180.0,182.399994,60.799998,45,113.5,100,74.300003,79.099998,76.099998
20161123051500,180.0,182.399994,60.799998,45,96.599998,100,74.300003,79.099998,76.099998
20161123053000,180.0,182.399994,60.799998,45,98.900002,100,74.300003,79.099998,76.099998
20161123054500,180.0,182.399994,60.799998,45,113.400002,100,74.199997,79.099998,76.099998
20161123060000,180.0,182.399994,60.799998,45,97.800003,100,74.199997,79.099998,76.099998
20161123061500,180.0,182.399994,60.799998,45,95.300003,100,74.199997,78.900002,75.900002
20161123063000,180.0,182.399994,60.799998,45,116.400002,100,74.199997,78.900002,75.900002
20161123064500,180.0,182.399994,60.799998,45,97.800003,100,74.099998,78.900002,75.900002
20161123070000,180.0,182.399994,60.799998,45,94.699997,100,74.099998,78.900002,75.900002
20161123071500,180.0,182.399994,60.799998,45,115.0,100,74.099998,78.900002,75.900002
20161123073000,180.0,179.399994,59.799998,45,98.5,100,74.300003,78.900002,75.900002
20161123074500,180.0,177.0,59.0,45,101.5,100,74.300003,78.900002,75.900002
20161123080000,180.0,177.0,59.0,46,107.900002,100,74.300003,78.900002,75.900002
20161123081500,180.0,184.800003,61.600001,46,95.400002,100,74.300003,78.900002,75.900002
20161123083000,180.0,184.800003,61.600001,46,111.599998,100,74.199997,79.0,76.0
20161123084500,180.0,184.800003,61.600001,46,99.199997,100,74.099998,79.0,76.0
20161123090000,180.0,184.800003,61.600001,46,99.199997,100,74.0,79.099998,76.099998
20161123091500,180.0,184.800003,61.600001,46,111.300003,100,74.199997,78.900002,75.900002
20161123093000,180.0,184.800003,61.600001,46,96.599998,100,74.099998,79.099998,76.099998
20161123094500,180.0,182.399994,60.799998,46,112.0,100,74.199997,79.099998,76.099998
20161123100000,180.0,182.399994,60.799998,46,96.599998,100,74.300003,78.900002,75.900002
20161123101500,180.0,182.399994,60.799998,46,102.099998,100,74.300003,79.099998,76.099998
20161123103000,180.0,182.399994,60.799998,46,115.800003,100,74.300003,79.099998,76.099998
20161123104500,180.0,187.199997,62.399999,46,98.5,100,74.5,79.099998,76.099998
20161123110000,180.0,183.600006,61.200002,46,100.900002,100,74.599998,79.099998,76.099998
20161123111500,180.0,183.600006,61.200002,46,113.300003,100,74.599998,79.099998,76.099998
20161123113000,180.0,183.600006,61.200002,46,96.599998,100,74.699997,79.099998,76.099998
20161123114500,180.0,183.600006,61.200002,46,110.199997,100,74.800003,79.099998,76.099998
20161123120000,180.0,183.600006,61.200002,46,96.699997,100,75.0,79.099998,76.099998
20161123121500,180.0,183.600006,61.200002,46,102.800003,100,75.099998,79.099998,76.099998
20161123123000,180.0,180.600006,60.200002,46,113.800003,100,75.099998,79.099998,76.099998
20161123124500,180.0,180.600006,60.200002,46,97.199997,100,75.099998,79.099998,76.099998
20161123130000,180.0,180.600006,60.200002,46,107.0,100,75.099998,79.099998,76.099998
20161123131500,180.0,184.199997,61.399999,46,110.099998,100,75.199997,79.099998,76.099998
20161123133000,180.0,184.199997,61.399999,46,96.599998,100,75.300003,79.099998,76.099998
20161123134500,180.0,189.600006,63.200002,46,100.400002,100,75.5,79.099998,76.099998
20161123140000,180.0,184.199997,61.399999,45,112.599998,100,75.900002,79.099998,76.099998
20161123141500,180.0,178.800003,59.600001,44,60.400002,0,75.900002,78.900002,75.900002
20161123143000,180.0,178.800003,59.600001,44,62.799999,100,74.800003,78.900002,75.900002
20161123144500,180.0,177.0,59.0,44,87.5,100,75.199997,78.900002,75.900002
20161123150000,180.0,177.0,59.0,46,99.099998,100,75.800003,78.900002,75.900002
20161123151500,180.0,181.800003,60.600001,46,80.400002,0,76.0,78.900002,75.900002
20161123153000,180.0,179.399994,59.799998,46,60.400002,100,74.800003,78.900002,75.900002
20161123154500,180.0,179.399994,59.799998,46,87.5,100,75.0,78.900002,75.900002
20161123160000,180.0,179.399994,59.799998,46,97.900002,100,75.199997,78.900002,75.900002
20161123161500,180.0,174.600006,58.200002,46,102.0,100,75.099998,78.900002,75.900002
20161123163000,180.0,177.0,59.0,46,94.199997,100,75.599998,78.900002,75.900002
20161123164500,180.0,174.600006,58.200002,46,99.0,100,75.099998,79.099998,76.099998
20161123170000,180.0,179.399994,59.799998,46,104.800003,100,75.099998,79.099998,76.099998
20161123171500,180.0,177.0,59.0,46,95.400002,100,75.0,79.099998,76.099998
20161123173000,180.0,180.600006,60.200002,46,115.599998,100,75.0,79.099998,76.099998
20161123174500,180.0,177.0,59.0,46,97.800003,100,75.0,79.099998,76.099998
20161123180000,180.0,177.0,59.0,46,111.800003,100,75.0,79.099998,76.099998
20161123181500,180.0,177.0,59.0,46,97.800003,100,75.099998,79.099998,76.099998
20161123183000,180.0,177.0,59.0,46,106.699997,100,75.0,79.0,76.0
20161123184500,180.0,181.199997,60.399999,46,102.0,100,75.099998,78.900002,75.900002
20161123190000,180.0,181.199997,60.399999,46,96.300003,100,75.0,78.900002,75.900002
20161123191500,180.0,181.199997,60.399999,46,113.5,100,75.0,78.900002,75.900002
20161123193000,180.0,181.199997,60.399999,46,96.0,100,75.0,78.900002,75.900002
20161123194500,180.0,181.199997,60.399999,46,112.400002,100,74.800003,78.900002,75.900002
20161123200000,180.0,184.800003,61.600001,46,97.800003,100,74.699997,79.0,76.0
20161123201500,180.0,187.199997,62.399999,46,99.5,100,74.699997,79.099998,76.099998
20161123203000,180.0,187.199997,62.399999,46,106.099998,100,74.599998,79.099998,76.099998
20161123204500,180.0,189.600006,63.200002,46,94.199997,100,74.599998,79.099998,76.099998
20161123210000,180.0,189.600006,63.200002,46,115.800003,100,74.599998,79.099998,76.099998
20161123211500,180.0,189.600006,63.200002,46,97.800003,100,74.599998,79.099998,76.099998
20161123213000,180.0,186.0,62.0,46,94.699997,100,74.5,79.099998,76.099998
20161123214500,180.0,186.0,62.0,46,116.5,100,74.5,79.099998,76.099998
20161123220000,180.0,183.600006,61.200002,46,99.099998,100,74.5,79.099998,76.099998
20161123221500,180.0,178.800003,59.600001,46,99.099998,100,74.400002,79.099998,76.099998
20161123223000,180.0,178.800003,59.600001,46,117.5,100,74.300003,79.099998,76.099998
20161123224500,180.0,174.600006,58.200002,46,99.099998,100,74.300003,79.099998,76.099998
20161123230000,180.0,177.600006,59.200002,46,96.599998,100,74.300003,79.099998,76.099998
20161123231500,180.0,177.600006,59.200002,46,117.400002,100,74.300003,79.099998,76.099998
20161123233000,180.0,177.600006,59.200002,46,97.900002,100,74.300003,79.099998,76.099998
20161123234500,180.0,177.600006,59.200002,46,101.699997,100,74.199997,79.099998,76.099998
20161124000000,180.0,180.600006,60.200002,46,111.099998,100,74.099998,79.099998,76.099998
20161124001500,180.0,177.600006,59.200002,46,96.0,100,74.099998,79.099998,76.099998
20161124003000,180.0,182.399994,60.799998,45,106.800003,100,74.099998,79.099998,76.099998
20161124004500,180.0,182.399994,60.799998,45,102.0,100,74.099998,79.099998,76.099998
20161124010000,180.0,182.399994,60.799998,45,94.199997,100,74.099998,79.099998,76.099998
20161124011500,180.0,182.399994,60.799998,45,114.800003,100,74.099998,79.099998,76.099998
20161124013000,180.0,187.199997,62.399999,45,97.199997,100,74.199997,79.099998,76.099998
20161124014500,180.0,182.399994,60.799998,45,101.0,100,74.199997,79.099998,76.099998
20161124020000,180.0,182.399994,60.799998,45,107.800003,100,74.199997,79.099998,76.099998
20161124021500,180.0,188.399994,62.799998,45,96.0,100,74.199997,79.099998,76.099998
20161124023000,180.0,184.199997,61.399999,45,106.900002,100,74.199997,79.099998,76.099998
20161124024500,180.0,184.199997,61.399999,45,100.099998,100,74.099998,79.099998,76.099998
20161124030000,180.0,187.199997,62.399999,45,94.199997,100,74.099998,79.099998,76.099998
20161124031500,180.0,182.399994,60.799998,45,115.800003,100,74.0,78.900002,75.900002
20161124033000,180.0,186.0,62.0,45,97.400002,100,74.099998,78.900002,75.900002
20161124034500,180.0,189.600006,63.200002,45,101.0,100,74.0,78.800003,75.800003
20161124040000,180.0,182.399994,60.799998,45,104.0,100,74.0,78.800003,75.800003
20161124041500,180.0,186.0,62.0,45,95.0,100,74.0,79.099998,76.099998
20161124043000,180.0,186.0,62.0,45,108.800003,100,74.0,79.099998,76.099998
20161124044500,180.0,186.0,62.0,45,94.199997,100,74.0,79.099998,76.099998
20161124050000,180.0,186.0,62.0,45,116.599998,100,74.300003,79.099998,76.099998
20161124051500,180.0,186.0,62.0,45,95.699997,100,74.300003,79.099998,76.099998
20161124053000,180.0,186.0,62.0,45,103.0,100,74.199997,79.099998,76.099998
20161124054500,180.0,186.0,62.0,45,100.900002,100,74.199997,79.099998,76.099998
20161124060000,180.0,186.0,62.0,45,98.300003,100,74.099998,79.099998,76.099998
20161124061500,180.0,186.0,62.0,45,110.900002,100,74.099998,79.099998,76.099998
20161124063000,180.0,183.600006,61.200002,45,94.199997,100,74.0,79.099998,76.099998
20161124064500,180.0,183.600006,61.200002,45,115.800003,100,74.0,79.099998,76.099998
20161124070000,180.0,187.199997,62.399999,45,96.0,100,73.900002,79.099998,76.099998
20161124071500,180.0,187.199997,62.399999,45,102.599998,100,74.199997,79.099998,76.099998
20161124073000,180.0,184.800003,61.600001,45,100.300003,100,74.0,79.099998,76.099998
20161124074500,180.0,184.800003,61.600001,45,102.0,100,74.0,79.099998,76.099998
20161124080000,180.0,182.399994,60.799998,45,96.599998,100,73.900002,79.099998,76.099998
20161124081500,180.0,185.399994,61.799998,45,108.199997,100,73.900002,79.099998,76.099998
20161124083000,180.0,185.399994,61.799998,45,94.800003,100,74.0,79.099998,76.099998
20161124084500,180.0,185.399994,61.799998,45,113.400002,100,74.0,79.099998,76.099998
20161124090000,180.0,185.399994,61.799998,45,95.400002,100,74.0,79.099998,76.099998
20161124091500,180.0,185.399994,61.799998,45,113.099998,100,74.400002,79.099998,76.099998
20161124093000,180.0,182.399994,60.799998,46,97.199997,100,74.599998,79.099998,76.099998
20161124094500,180.0,188.399994,62.799998,46,105.900002,100,74.599998,79.099998,76.099998
20161124100000,180.0,185.399994,61.799998,46,97.900002,100,74.699997,79.099998,76.099998
20161124101500,180.0,188.399994,62.799998,46,100.699997,100,74.5,79.099998,76.099998
20161124103000,180.0,186.0,62.0,46,99.099998,100,74.5,79.099998,76.099998
20161124104500,180.0,186.0,62.0,46,97.699997,100,74.5,79.099998,76.099998
20161124110000,180.0,186.0,62.0,46,112.800003,100,74.5,79.099998,76.099998
20161124111500,180.0,186.0,62.0,46,97.199997,100,74.5,79.099998,76.099998
20161124113000,180.0,186.0,62.0,46,98.699997,100,74.5,79.099998,76.099998
20161124114500,180.0,186.0,62.0,46,116.300003,100,74.5,79.099998,76.099998
20161124120000,180.0,186.0,62.0,46,97.199997,100,74.5,79.099998,76.099998
20161124121500,180.0,186.0,62.0,46,102.900002,100,74.599998,79.099998,76.099998
20161124123000,180.0,186.0,62.0,46,110.5,100,74.599998,79.099998,76.099998
20161124124500,180.0,186.0,62.0,46,96.0,100,74.5,79.099998,76.099998
20161124130000,180.0,180.600006,60.200002,46,105.099998,100,74.5,79.099998,76.099998
20161124131500,180.0,177.600006,59.200002,46,112.099998,100,74.400002,79.099998,76.099998
20161124133000,180.0,179.399994,59.799998,46,97.800003,100,74.5,79.099998,76.099998
20161124134500,180.0,177.0,59.0,46,102.599998,100,74.599998,79.099998,76.099998
20161124140000,180.0,179.399994,59.799998,46,114.400002,100,74.699997,79.099998,76.099998
20161124141500,180.0,177.600006,59.200002,46,97.800003,100,74.900002,79.099998,76.099998
20161124143000,180.0,179.399994,59.799998,46,99.199997,100,74.900002,79.099998,76.099998
20161124144500,180.0,179.399994,59.799998,46,114.599998,100,74.900002,79.099998,76.099998
20161124150000,180.0,179.399994,59.799998,46,97.300003,100,74.900002,79.099998,76.099998
20161124151500,180.0,179.399994,59.799998,46,103.900002,100,74.699997,79.099998,76.099998
20161124153000,180.0,181.800003,60.600001,46,116.5,100,74.800003,79.099998,76.099998
20161124154500,180.0,179.399994,59.799998,46,98.599998,100,75.099998,79.099998,76.099998
20161124160000,180.0,179.399994,59.799998,46,96.599998,100,75.0,79.099998,76.099998
20161124161500,180.0,177.600006,59.200002,46,105.099998,100,74.900002,79.099998,76.099998
20161124163000,180.0,177.600006,59.200002,46,114.300003,100,75.199997,79.099998,76.099998
20161124164500,180.0,184.800003,61.600001,46,98.300003,100,75.300003,79.099998,76.099998
20161124170000,180.0,181.199997,60.399999,46,96.0,100,75.0,79.099998,76.099998
20161124171500,180.0,181.199997,60.399999,46,105.900002,100,75.0,79.099998,76.099998
20161124173000,180.0,186.0,62.0,46,107.900002,100,74.800003,79.099998,76.099998
20161124174500,180.0,189.600006,63.200002,46,94.800003,100,74.800003,79.099998,76.099998
20161124180000,180.0,187.199997,62.399999,45,102.599998,100,74.800003,79.099998,76.099998
20161124181500,180.0,183.600006,61.200002,45,108.199997,100,74.800003,79.099998,76.099998
20161124183000,180.0,183.600006,61.200002,45,94.800003,100,74.800003,79.099998,76.099998
20161124184500,180.0,183.600006,61.200002,45,109.900002,100,74.699997,79.099998,76.099998
20161124190000,180.0,183.600006,61.200002,45,107.699997,100,74.699997,79.099998,76.099998
20161124191500,180.0,178.800003,59.600001,45,96.0,100,74.699997,79.099998,76.099998
20161124193000,180.0,184.800003,61.600001,45,102.199997,100,74.599998,79.099998,76.099998
20161124194500,180.0,184.800003,61.600001,45,110.099998,100,74.5,79.099998,76.099998
20161124200000,180.0,181.199997,60.399999,45,95.400002,100,74.599998,79.099998,76.099998
20161124201500,180.0,181.199997,60.399999,45,107.0,100,74.5,79.099998,76.099998
20161124203000,180.0,181.199997,60.399999,45,105.300003,100,74.400002,79.099998,76.099998
20161124204500,180.0,184.199997,61.399999,45,96.0,100,74.300003,79.099998,76.099998
20161124210000,180.0,181.199997,60.399999,45,105.0,100,74.199997,79.099998,76.099998
20161124211500,180.0,190.199997,63.399999,45,102.0,100,74.199997,79.099998,76.099998
20161124213000,180.0,184.800003,61.600001,45,94.199997,100,74.199997,79.099998,76.099998
20161124214500,180.0,181.800003,60.600001,45,114.900002,100,74.099998,79.099998,76.099998
20161124220000,180.0,181.800003,60.600001,45,97.5,100,74.0,79.099998,76.099998
20161124221500,180.0,184.199997,61.399999,45,99.0,100,74.199997,79.099998,76.099998
20161124223000,180.0,184.199997,61.399999,45,107.800003,100,74.099998,79.099998,76.099998
20161124224500,180.0,184.199997,61.399999,45,94.800003,100,74.0,79.099998,76.099998
20161124230000,180.0,181.800003,60.600001,45,115.800003,100,74.0,79.099998,76.099998
20161124231500,180.0,181.800003,60.600001,45,95.400002,100,74.0,79.099998,76.099998
20161124233000,180.0,184.800003,61.600001,45,106.599998,100,73.900002,79.099998,76.099998
20161124234500,180.0,184.800003,61.600001,45,99.099998,100,73.900002,79.099998,76.099998
20161125000000,180.0,184.800003,61.600001,45,99.099998,100,73.900002,79.099998,76.099998
20161125001500,180.0,182.399994,60.799998,45,110.800003,100,73.800003,79.099998,76.099998
20161125003000,180.0,186.0,62.0,45,95.0,100,73.800003,79.099998,76.099998
20161125004500,180.0,175.800003,58.600001,44,114.400002,100,73.900002,79.099998,76.099998
20161125010000,180.0,175.800003,58.600001,44,95.099998,100,74.0,79.099998,76.099998
20161125011500,180.0,175.800003,58.600001,44,113.400002,100,74.099998,79.099998,76.099998
20161125013000,180.0,175.800003,58.600001,44,95.400002,100,74.199997,79.099998,76.099998
20161125014500,180.0,175.800003,58.600001,44,115.0,100,74.300003,79.099998,76.099998
20161125020000,180.0,175.800003,58.600001,44,95.199997,100,74.599998,79.099998,76.099998
20161125021500,180.0,175.800003,58.600001,44,116.0,100,74.400002,79.099998,76.099998
20161125023000,180.0,175.800003,58.600001,44,96.0,100,74.400002,79.099998,76.099998
20161125024500,180.0,175.800003,58.600001,44,112.5,100,74.400002,79.099998,76.099998
20161125030000,180.0,175.800003,58.600001,44,95.400002,100,74.400002,79.099998,76.099998
20161125031500,180.0,175.800003,58.600001,44,116.199997,100,74.300003,79.099998,76.099998
20161125033000,180.0,175.800003,58.600001,44,97.800003,100,74.300003,79.099998,76.099998
20161125034500,180.0,174.0,58.0,44,103.699997,100,74.300003,79.099998,76.099998
20161125040000,180.0,175.800003,58.600001,44,103.699997,100,74.300003,79.0,76.0
20161125041500,180.0,175.800003,58.600001,44,98.5,100,74.300003,79.0,76.0
20161125043000,180.0,172.800003,57.600001,44,99.5,100,74.300003,79.0,76.0
20161125044500,180.0,172.800003,57.600001,44,96.599998,100,74.300003,79.0,76.0
20161125050000,180.0,172.800003,57.600001,44,113.199997,100,74.199997,78.900002,75.900002
20161125051500,180.0,176.399994,58.799998,45,95.400002,100,74.199997,78.900002,75.900002
20161125053000,180.0,176.399994,58.799998,45,114.900002,100,74.199997,78.900002,75.900002
20161125054500,180.0,176.399994,58.799998,45,99.099998,100,74.199997,78.900002,75.900002
20161125060000,180.0,176.399994,58.799998,45,101.300003,100,74.400002,78.900002,75.900002
20161125061500,180.0,174.600006,58.200002,45,104.300003,100,74.199997,78.900002,75.900002
20161125063000,180.0,174.600006,58.200002,45,100.300003,100,74.199997,78.900002,75.900002
20161125064500,180.0,177.0,59.0,45,105.099998,100,74.099998,78.900002,75.900002
20161125070000,180.0,174.600006,58.200002,45,97.0,100,74.099998,78.900002,75.900002
20161125071500,180.0,178.800003,59.600001,45,116.599998,100,74.099998,78.900002,75.900002
20161125073000,180.0,176.399994,58.799998,45,95.400002,100,74.0,78.900002,75.900002
20161125074500,180.0,174.0,58.0,45,107.099998,100,74.099998,78.900002,75.900002
20161125080000,180.0,175.800003,58.600001,45,103.400002,100,74.099998,78.900002,75.900002
20161125081500,180.0,174.0,58.0,45,97.199997,100,74.099998,78.900002,75.900002
20161125083000,180.0,176.399994,58.799998,47,118.199997,100,74.099998,78.900002,75.900002
20161125084500,180.0,184.199997,61.399999,47,94.800003,100,74.099998,78.900002,75.900002
20161125090000,180.0,187.199997,62.399999,45,112.300003,100,74.400002,78.800003,75.800003
20161125091500,180.0,187.199997,62.399999,45,94.699997,100,74.5,78.800003,75.800003
20161125093000,180.0,299.399994,99.799998,63,56.400002,0,73.699997,66.599998,63.599998
20161125094500,180.0,299.399994,99.799998,63,56.400002,0,72.900002,66.599998,63.599998
20161125100000,180.0,304.200012,101.400004,63,56.400002,0,72.199997,66.599998,63.599998
20161125101500,180.0,295.200012,98.400004,63,56.400002,0,71.900002,66.599998,63.599998
20161125103000,180.0,295.200012,98.400004,63,56.400002,0,71.599998,66.599998,63.599998
20161125104500,180.0,299.399994,99.799998,63,56.400002,0,71.5,66.599998,63.599998
20161125110000,180.0,295.200012,98.400004,63,56.400002,0,71.300003,66.300003,63.299999
20161125111500,180.0,299.399994,99.799998,63,56.400002,0,71.099998,66.300003,63.299999
20161125113000,180.0,299.399994,99.799998,63,56.400002,0,70.900002,66.099998,63.099998
20161125114500,180.0,299.399994,99.799998,63,56.400002,0,70.800003,66.599998,63.599998
20161125120000,180.0,299.399994,99.799998,63,56.400002,0,70.599998,66.599998,63.599998
20161125121500,180.0,295.200012,98.400004,63,56.400002,0,70.5,66.199997,63.200001
20161125123000,180.0,299.399994,99.799998,63,56.400002,0,70.599998,66.099998,63.099998
20161125124500,180.0,295.200012,98.400004,63,56.400002,0,70.699997,66.099998,63.099998
20161125130000,180.0,295.200012,98.400004,63,56.400002,0,70.5,66.599998,63.599998
20161125131500,180.0,295.200012,98.400004,63,56.400002,0,70.400002,66.599998,63.599998
20161125133000,180.0,299.399994,99.799998,63,56.400002,0,70.300003,66.599998,63.599998
20161125134500,180.0,299.399994,99.799998,63,56.400002,0,70.199997,66.599998,63.599998
20161125140000,180.0,295.200012,98.400004,64,56.400002,0,70.0,66.599998,63.599998
20161125141500,180.0,299.399994,99.799998,64,56.400002,0,70.0,66.599998,63.599998
20161125143000,180.0,295.200012,98.400004,64,56.400002,0,69.900002,66.599998,63.599998
20161125144500,180.0,299.399994,99.799998,64,56.400002,0,69.900002,66.599998,63.599998
20161125150000,180.0,299.399994,99.799998,64,56.400002,0,69.800003,66.599998,63.599998
20161125151500,180.0,304.200012,101.400004,64,56.400002,0,69.699997,66.599998,63.599998
20161125153000,180.0,304.200012,101.400004,64,56.400002,0,69.599998,66.599998,63.599998
20161125154500,180.0,299.399994,99.799998,64,57.099998,0,69.599998,66.599998,63.599998
20161125160000,180.0,299.399994,99.799998,64,56.400002,0,69.800003,66.599998,63.599998
20161125161500,180.0,299.399994,99.799998,64,56.400002,0,69.599998,66.599998,63.599998
20161125163000,180.0,299.399994,99.799998,64,56.400002,0,69.699997,66.599998,63.599998
20161125164500,180.0,299.399994,99.799998,64,56.400002,0,69.699997,66.599998,63.599998
20161125170000,180.0,307.799988,102.599996,64,56.400002,0,69.699997,66.599998,63.599998
20161125171500,180.0,299.399994,99.799998,64,56.400002,0,69.599998,66.599998,63.599998
20161125173000,180.0,299.399994,99.799998,64,56.400002,0,69.300003,66.599998,63.599998
20161125174500,180.0,187.199997,62.399999,45,96.099998,100,70.5,79.099998,76.099998
20161125180000,180.0,187.199997,62.399999,45,101.099998,100,71.300003,79.099998,76.099998
20161125181500,180.0,183.600006,61.200002,45,111.0,100,71.900002,79.099998,76.099998
20161125183000,180.0,183.600006,61.200002,45,94.800003,100,72.400002,79.099998,76.099998
20161125184500,180.0,183.600006,61.200002,45,117.300003,100,72.699997,79.099998,76.099998
20161125190000,180.0,183.600006,61.200002,45,97.0,100,73.0,79.099998,76.099998
20161125191500,180.0,189.600006,63.200002,45,98.400002,100,73.400002,79.099998,76.099998
20161125193000,180.0,182.399994,60.799998,45,112.099998,100,73.599998,79.099998,76.099998
20161125194500,180.0,182.399994,60.799998,45,95.400002,100,73.800003,79.099998,76.099998
20161125200000,180.0,186.0,62.0,45,104.400002,100,74.0,79.099998,76.099998
20161125201500,180.0,179.399994,59.799998,45,100.599998,100,74.099998,79.099998,76.099998
20161125203000,180.0,177.600006,59.200002,45,94.800003,100,74.199997,79.099998,76.099998
20161125204500,180.0,177.600006,59.200002,45,117.5,100,74.199997,79.099998,76.099998
20161125210000,180.0,177.600006,59.200002,45,97.800003,100,74.400002,79.099998,76.099998
20161125211500,180.0,175.800003,58.600001,45,103.5,100,74.5,79.099998,76.099998
20161125213000,180.0,175.800003,58.600001,45,105.300003,100,74.5,79.099998,76.099998
20161125214500,180.0,175.800003,58.600001,45,95.900002,100,74.599998,79.099998,76.099998
20161125220000,180.0,172.199997,57.399999,45,117.5,100,74.699997,79.099998,76.099998
20161125221500,180.0,177.600006,59.200002,45,96.699997,100,74.699997,79.099998,76.099998
20161125223000,180.0,177.600006,59.200002,45,106.400002,100,74.800003,79.099998,76.099998
20161125224500,180.0,177.600006,59.200002,45,103.0,100,74.800003,79.099998,76.099998
20161125230000,180.0,174.600006,58.200002,45,95.400002,100,74.800003,79.099998,76.099998
20161125231500,180.0,295.200012,98.400004,65,57.900002,0,74.0,71.300003,68.300003
20161125233000,180.0,291.0,97.0,65,56.799999,0,72.900002,70.900002,67.900002
20161125234500,180.0,295.200012,98.400004,65,56.0,0,72.0,70.900002,67.900002
20161126000000,180.0,259.200012,86.400004,57,56.0,0,71.400002,71.300003,68.300003
20161126001500,180.0,244.199997,81.399999,55,56.0,0,70.900002,71.300003,68.300003
20161126003000,180.0,207.600006,69.200002,48,56.700001,0,70.699997,71.300003,68.300003
20161126004500,180.0,194.399994,64.799998,47,56.700001,0,70.5,70.900002,67.900002
20161126010000,180.0,185.399994,61.799998,45,56.700001,0,70.400002,71.300003,68.300003
20161126011500,180.0,188.399994,62.799998,45,56.700001,0,70.199997,71.099998,68.099998
20161126013000,180.0,188.399994,62.799998,45,56.700001,0,70.0,70.900002,67.900002
20161126014500,180.0,244.199997,81.399999,55,56.700001,0,69.900002,70.800003,67.800003
20161126020000,180.0,189.600006,63.200002,45,56.700001,0,69.800003,71.800003,68.800003
20161126021500,180.0,243.0,81.0,53,56.700001,0,69.599998,70.400002,67.400002
20161126023000,180.0,277.799988,92.599996,59,55.900002,0,69.5,70.400002,67.400002
20161126024500,180.0,219.600006,73.200002,50,56.700001,0,69.300003,70.599998,67.599998
20161126030000,180.0,191.399994,63.799998,45,56.700001,0,69.300003,70.400002,67.400002
20161126031500,180.0,189.0,63.0,44,56.700001,0,69.300003,70.400002,67.400002
20161126033000,180.0,184.199997,61.399999,44,56.700001,0,69.300003,70.400002,67.400002
20161126034500,180.0,184.199997,61.399999,44,56.700001,0,69.300003,70.400002,67.400002
20161126040000,180.0,181.199997,60.399999,44,56.700001,0,69.300003,70.400002,67.400002
20161126041500,180.0,185.399994,61.799998,46,56.700001,0,69.199997,70.0,67.0
20161126043000,180.0,185.399994,61.799998,46,56.700001,0,69.199997,70.0,67.0
20161126044500,180.0,185.399994,61.799998,45,56.700001,0,69.099998,70.0,67.0
20161126050000,180.0,291.0,97.0,62,56.700001,0,69.099998,69.5,66.5
20161126051500,180.0,254.399994,84.799998,56,56.700001,0,69.0,70.400002,67.400002
20161126053000,180.0,188.399994,62.799998,45,56.700001,0,68.900002,71.800003,68.800003
20161126054500,180.0,184.800003,61.600001,45,56.700001,0,68.800003,71.699997,68.699997
20161126060000,180.0,189.600006,63.200002,45,56.700001,100,68.800003,72.199997,69.199997
20161126061500,180.0,184.199997,61.399999,45,56.700001,100,68.699997,72.199997,69.199997
20161126063000,180.0,184.199997,61.399999,45,91.199997,100,69.300003,80.0,78.0
20161126064500,180.0,188.399994,62.799998,45,115.699997,100,70.5,80.0,78.0
20161126070000,180.0,188.399994,62.799998,45,94.199997,100,71.199997,80.0,78.0
20161126071500,180.0,179.399994,59.799998,45,116.5,100,71.300003,80.0,78.0
20161126073000,180.0,184.800003,61.600001,45,95.099998,100,71.599998,80.0,78.0
20161126074500,180.0,184.800003,61.600001,45,105.400002,100,71.800003,80.0,78.0
20161126080000,180.0,177.600006,59.200002,45,99.0,100,72.099998,80.0,78.0
20161126081500,180.0,180.600006,60.200002,45,102.0,100,72.199997,80.0,78.0
20161126083000,180.0,177.0,59.0,45,106.800003,100,72.300003,80.0,78.0
20161126084500,180.0,177.0,59.0,45,95.5,100,72.599998,80.0,78.0
20161126090000,180.0,177.0,59.0,45,115.800003,100,72.699997,80.0,78.0
20161126091500,180.0,178.800003,59.600001,45,98.699997,100,73.0,80.0,78.0
20161126093000,180.0,177.0,59.0,45,98.699997,100,73.300003,80.0,78.0
20161126094500,180.0,179.399994,59.799998,45,112.300003,100,73.599998,80.0,78.0
20161126100000,180.0,181.199997,60.399999,45,94.300003,100,73.599998,80.0,78.0
20161126101500,180.0,177.600006,59.200002,45,115.699997,100,73.699997,80.0,78.0
20161126103000,180.0,177.600006,59.200002,45,95.199997,100,73.800003,80.0,78.0
20161126104500,180.0,180.600006,60.200002,45,108.199997,100,74.0,80.0,78.0
20161126110000,180.0,180.600006,60.200002,45,93.599998,100,74.199997,80.0,78.0
20161126111500,180.0,177.600006,59.200002,45,116.0,100,74.5,80.0,78.0
20161126113000,180.0,181.800003,60.600001,45,94.199997,100,74.5,80.0,78.0
20161126114500,180.0,179.399994,59.799998,45,111.800003,100,74.599998,80.0,78.0
20161126120000,180.0,179.399994,59.799998,45,95.300003,100,74.599998,80.0,78.0
20161126121500,180.0,177.0,59.0,45,117.300003,100,74.699997,80.0,78.0
20161126123000,180.0,181.800003,60.600001,45,95.699997,100,74.699997,80.0,78.0
20161126124500,180.0,177.600006,59.200002,45,107.699997,100,74.699997,80.0,78.0
20161126130000,180.0,181.800003,60.600001,45,99.099998,100,74.800003,80.0,78.0
20161126131500,180.0,181.800003,60.600001,45,95.300003,100,74.599998,80.0,78.0
20161126133000,180.0,176.399994,58.799998,45,116.599998,100,74.599998,80.0,78.0
20161126134500,180.0,178.800003,59.600001,45,96.0,100,74.699997,80.0,78.0
20161126140000,180.0,172.800003,57.600001,45,105.800003,100,74.800003,80.0,78.0
20161126141500,180.0,174.600006,58.200002,45,101.400002,100,74.800003,80.0,78.0
20161126143000,180.0,177.0,59.0,45,96.599998,100,74.800003,80.0,78.0
20161126144500,180.0,174.0,58.0,45,117.199997,100,74.800003,80.0,78.0
20161126150000,180.0,189.0,63.0,46,97.400002,100,74.699997,80.0,78.0
20161126151500,180.0,189.0,63.0,46,95.900002,100,74.599998,80.0,78.0
20161126153000,180.0,184.199997,61.399999,45,114.099998,100,74.5,80.0,78.0
20161126154500,180.0,184.199997,61.399999,45,96.199997,100,74.300003,80.0,78.0
20161126160000,180.0,184.199997,61.399999,45,102.599998,100,74.300003,80.0,78.0
20161126161500,180.0,189.600006,63.200002,45,104.5,100,74.199997,80.0,78.0
20161126163000,180.0,183.600006,61.200002,44,94.800003,100,74.199997,80.0,78.0
20161126164500,180.0,183.600006,61.200002,44,104.599998,100,74.199997,80.0,78.0
20161126170000,180.0,183.600006,61.200002,44,104.599998,100,74.199997,80.0,78.0
20161126171500,180.0,183.600006,61.200002,44,94.800003,100,74.199997,80.0,78.0
20161126173000,180.0,183.600006,61.200002,44,107.5,100,74.199997,80.0,78.0
20161126174500,180.0,183.600006,61.200002,44,107.5,100,74.199997,80.0,78.0
20161126180000,180.0,183.600006,61.200002,44,94.800003,100,74.300003,80.0,78.0
20161126181500,180.0,183.600006,61.200002,44,106.699997,100,74.5,80.0,78.0
20161126183000,180.0,183.600006,61.200002,44,101.900002,100,74.599998,80.0,78.0
20161126184500,180.0,183.600006,61.200002,44,93.599998,100,74.699997,80.0,78.0
20161126190000,180.0,177.600006,59.200002,44,116.599998,100,74.800003,80.0,78.0
20161126191500,180.0,184.199997,61.399999,44,97.199997,100,74.800003,80.0,78.0
20161126193000,180.0,181.800003,60.600001,44,97.199997,100,74.699997,80.0,78.0
20161126194500,180.0,177.600006,59.200002,44,114.400002,100,74.699997,80.0,78.0
20161126200000,180.0,179.399994,59.799998,44,97.199997,100,74.800003,80.0,78.0
20161126201500,180.0,179.399994,59.799998,44,99.199997,100,74.800003,80.0,78.0
20161126203000,180.0,184.199997,61.399999,44,113.599998,100,74.800003,80.0,78.0
20161126204500,180.0,179.399994,59.799998,44,96.0,100,74.800003,80.0,78.0
20161126210000,180.0,177.600006,59.200002,44,105.900002,100,74.699997,80.0,78.0
20161126211500,180.0,179.399994,59.799998,44,100.300003,100,74.599998,80.0,78.0
20161126213000,180.0,177.0,59.0,44,95.300003,100,74.699997,80.0,78.0
20161126214500,180.0,177.0,59.0,44,116.599998,100,74.599998,80.0,78.0
20161126220000,180.0,179.399994,59.799998,44,96.599998,100,74.599998,80.0,78.0
20161126221500,180.0,179.399994,59.799998,44,104.900002,100,74.599998,80.0,78.0
20161126223000,180.0,181.800003,60.600001,44,102.099998,100,74.5,80.0,78.0
20161126224500,180.0,174.0,58.0,45,94.900002,100,74.5,80.0,78.0
20161126230000,180.0,175.800003,58.600001,45,117.400002,100,74.099998,78.5,75.5
20161126231500,180.0,175.800003,58.600001,45,96.599998,100,73.800003,78.5,75.5
20161126233000,180.0,175.800003,58.600001,45,107.400002,100,73.599998,78.5,75.5
20161126234500,180.0,172.800003,57.600001,45,106.099998,100,73.300003,78.5,75.5
20161127000000,180.0,174.600006,58.200002,45,95.0,100,73.199997,78.5,75.5
20161127001500,180.0,174.600006,58.200002,45,117.400002,100,73.0,78.5,75.5
20161127003000,180.0,174.600006,58.200002,45,94.800003,100,72.900002,78.5,75.5
20161127004500,180.0,177.0,59.0,45,116.699997,100,72.699997,78.5,75.5
20161127010000,180.0,183.600006,61.200002,45,94.5,100,72.699997,78.5,75.5
20161127011500,180.0,189.0,63.0,45,115.099998,100,72.599998,78.5,75.5
20161127013000,180.0,189.0,63.0,45,94.800003,100,72.599998,78.5,75.5
20161127014500,180.0,189.0,63.0,45,113.300003,100,72.5,78.5,75.5
20161127020000,180.0,189.0,63.0,45,95.400002,100,72.5,78.5,75.5
20161127021500,180.0,189.0,63.0,45,105.800003,100,72.400002,78.5,75.5
20161127023000,180.0,189.0,63.0,45,95.400002,100,72.400002,78.5,75.5
20161127024500,180.0,189.0,63.0,45,114.900002,100,72.400002,78.5,75.5
20161127030000,180.0,183.600006,61.200002,44,94.199997,100,72.400002,78.5,75.5
20161127031500,180.0,183.600006,61.200002,44,114.099998,100,72.400002,78.5,75.5
20161127033000,180.0,183.600006,61.200002,44,96.0,100,72.400002,78.5,75.5
20161127034500,180.0,183.600006,61.200002,44,105.199997,100,72.300003,78.5,75.5
20161127040000,180.0,189.0,63.0,44,94.199997,100,72.300003,78.5,75.5
20161127041500,180.0,183.600006,61.200002,44,110.5,100,72.300003,78.5,75.5
20161127043000,180.0,183.600006,61.200002,44,99.699997,100,72.699997,78.5,75.5
20161127044500,180.0,183.600006,61.200002,44,96.599998,100,72.900002,78.5,75.5
20161127050000,180.0,183.600006,61.200002,44,115.5,100,72.800003,78.5,75.5
20161127051500,180.0,183.600006,61.200002,44,97.400002,100,72.699997,78.5,75.5
20161127053000,180.0,183.600006,61.200002,44,99.099998,100,72.699997,78.5,75.5
20161127054500,180.0,180.600006,60.200002,44,112.900002,100,72.599998,78.5,75.5
20161127060000,180.0,180.600006,60.200002,44,94.800003,100,72.599998,78.5,75.5
20161127061500,180.0,177.600006,59.200002,44,110.099998,100,72.599998,78.5,75.5
20161127063000,180.0,177.600006,59.200002,44,103.0,100,72.599998,78.5,75.5
20161127064500,180.0,172.800003,57.600001,44,96.599998,100,72.599998,78.5,75.5
20161127070000,180.0,171.0,57.0,44,116.699997,100,72.599998,78.5,75.5
20161127071500,180.0,171.0,57.0,44,100.900002,100,72.599998,78.5,75.5
20161127073000,180.0,177.0,59.0,44,97.800003,100,72.599998,78.5,75.5
20161127074500,180.0,177.0,59.0,44,110.900002,100,72.599998,78.5,75.5
20161127080000,180.0,177.0,59.0,44,94.800003,100,72.599998,78.5,75.5
20161127081500,180.0,177.0,59.0,44,103.800003,100,72.5,78.5,75.5
20161127083000,180.0,172.800003,57.600001,44,109.199997,100,72.599998,78.5,75.5
20161127084500,180.0,172.800003,57.600001,44,95.400002,100,72.599998,78.5,75.5
20161127090000,180.0,171.0,57.0,44,110.199997,100,72.699997,78.5,75.5
20161127091500,180.0,177.600006,59.200002,44,95.199997,100,72.699997,78.5,75.5
20161127093000,180.0,179.399994,59.799998,44,110.400002,100,72.900002,78.5,75.5
20161127094500,180.0,179.399994,59.799998,44,98.300003,100,73.099998,78.5,75.5
20161127100000,180.0,179.399994,59.799998,44,103.099998,100,73.199997,78.5,75.5
20161127101500,180.0,181.199997,60.399999,44,100.099998,100,73.400002,78.5,75.5
20161127103000,180.0,181.199997,60.399999,44,100.099998,100,73.599998,78.5,75.5
20161127104500,180.0,181.199997,60.399999,44,100.099998,100,73.699997,78.5,75.5
20161127110000,180.0,181.199997,60.399999,44,98.5,100,74.0,78.5,75.5
20161127111500,180.0,181.199997,60.399999,44,102.699997,100,73.900002,78.5,75.5
20161127113000,180.0,181.199997,60.399999,44,105.800003,100,74.0,78.5,75.5
20161127114500,180.0,181.199997,60.399999,44,94.800003,100,74.0,78.5,75.5
20161127120000,180.0,181.199997,60.399999,44,114.099998,100,74.099998,78.5,75.5
20161127121500,180.0,181.199997,60.399999,44,97.300003,100,74.199997,78.5,75.5
20161127123000,180.0,181.199997,60.399999,44,101.0,100,74.199997,78.5,75.5
20161127124500,180.0,181.199997,60.399999,44,104.0,100,74.199997,78.5,75.5
20161127130000,180.0,184.199997,61.399999,44,95.800003,100,74.300003,78.5,75.5
20161127131500,180.0,180.600006,60.200002,44,115.099998,100,74.199997,78.5,75.5
20161127133000,180.0,291.0,97.0,62,60.400002,0,74.0,65.0,60.5
20161127134500,180.0,295.200012,98.400004,63,57.200001,0,72.800003,65.0,59.0
20161127140000,180.0,295.200012,98.400004,63,57.200001,0,72.099998,65.0,59.0
20161127141500,180.0,299.399994,99.799998,63,57.200001,0,71.400002,65.0,59.0
20161127143000,180.0,295.200012,98.400004,64,56.400002,0,70.900002,65.0,58.299999
20161127144500,180.0,189.600006,63.200002,46,57.099998,100,70.599998,74.300003,71.300003
20161127150000,180.0,187.199997,62.399999,45,63.200001,100,70.800003,74.300003,71.300003
20161127151500,180.0,187.199997,62.399999,45,63.200001,100,70.800003,74.300003,71.300003
20161127153000,180.0,184.800003,61.600001,45,67.699997,100,71.0,74.300003,71.300003
20161127154500,180.0,184.800003,61.600001,45,66.199997,100,71.0,74.300003,71.300003
20161127160000,180.0,184.800003,61.600001,45,70.599998,100,71.0,74.300003,71.300003
20161127161500,180.0,184.800003,61.600001,45,76.300003,100,71.5,74.300003,71.300003
20161127163000,180.0,190.199997,63.399999,45,80.699997,100,71.400002,74.300003,71.300003
20161127164500,180.0,181.199997,60.399999,43,75.400002,100,71.5,74.300003,71.300003
20161127170000,180.0,181.199997,60.399999,43,75.400002,100,71.5,74.300003,71.300003
20161127171500,180.0,181.199997,60.399999,43,59.599998,0,71.199997,74.300003,71.300003
20161127173000,180.0,184.800003,61.600001,43,58.0,100,70.800003,74.300003,71.300003
20161127174500,180.0,184.800003,61.600001,43,62.799999,100,70.5,74.300003,71.300003
20161127180000,180.0,184.800003,61.600001,43,82.599998,100,70.800003,74.300003,71.300003
20161127181500,180.0,180.600006,60.200002,43,87.400002,100,71.300003,74.300003,71.300003
20161127183000,180.0,183.600006,61.200002,43,62.0,0,71.5,74.300003,71.300003
20161127184500,180.0,183.600006,61.200002,43,59.299999,0,71.199997,74.300003,71.300003
20161127190000,180.0,183.600006,61.200002,43,58.700001,100,70.800003,74.300003,71.300003
20161127191500,180.0,181.199997,60.399999,43,62.400002,100,70.5,74.300003,71.300003
20161127193000,180.0,181.199997,60.399999,43,86.199997,100,70.699997,74.300003,71.300003
20161127194500,180.0,181.199997,60.399999,43,93.599998,100,71.099998,74.300003,71.300003
20161127200000,180.0,181.199997,60.399999,43,83.099998,100,71.5,74.300003,71.300003
20161127201500,180.0,181.199997,60.399999,43,61.200001,0,71.199997,74.300003,71.300003
20161127203000,180.0,184.800003,61.600001,43,59.200001,100,70.900002,74.300003,71.300003
20161127204500,180.0,184.800003,61.600001,43,60.299999,100,70.699997,74.300003,71.300003
20161127210000,180.0,181.800003,60.600001,43,69.099998,100,70.5,74.300003,71.300003
20161127211500,180.0,181.800003,60.600001,43,81.099998,100,71.099998,74.300003,71.300003
20161127213000,180.0,184.199997,61.399999,43,85.900002,100,71.400002,74.300003,71.300003
20161127214500,180.0,181.800003,60.600001,43,62.799999,0,71.599998,74.300003,71.300003
20161127220000,180.0,181.800003,60.600001,43,58.299999,100,71.0,74.300003,71.300003
20161127221500,180.0,184.800003,61.600001,43,58.299999,100,70.900002,74.300003,71.300003
20161127223000,180.0,184.800003,61.600001,43,60.700001,100,70.699997,74.300003,71.300003
20161127224500,180.0,177.0,59.0,43,81.599998,100,70.599998,74.300003,71.300003
20161127230000,180.0,182.399994,60.799998,43,79.099998,100,71.099998,74.300003,71.300003
20161127231500,180.0,178.800003,59.600001,43,91.099998,100,71.300003,74.300003,71.300003
20161127233000,180.0,180.600006,60.200002,43,65.300003,0,71.599998,74.300003,71.300003
20161127234500,180.0,180.600006,60.200002,43,57.900002,100,70.900002,74.300003,71.300003
20161128000000,180.0,177.600006,59.200002,43,59.5,100,70.599998,74.300003,71.300003
20161128001500,180.0,180.600006,60.200002,43,66.900002,100,70.5,74.300003,71.300003
20161128003000,180.0,180.600006,60.200002,43,83.800003,100,70.900002,74.300003,71.300003
20161128004500,180.0,170.399994,56.799998,43,89.800003,100,71.400002,74.300003,71.300003
20161128010000,180.0,175.800003,58.600001,43,87.0,100,71.599998,74.300003,71.300003
20161128011500,180.0,177.600006,59.200002,43,58.400002,0,71.099998,74.300003,71.300003
20161128013000,180.0,177.600006,59.200002,43,58.400002,100,70.800003,74.300003,71.300003
20161128014500,180.0,174.0,58.0,43,62.400002,100,70.5,74.300003,71.300003
20161128020000,180.0,175.800003,58.600001,43,90.5,100,70.699997,74.300003,71.300003
20161128021500,180.0,175.800003,58.600001,43,83.699997,100,71.199997,74.300003,71.300003
20161128023000,180.0,171.0,57.0,43,96.300003,100,71.400002,74.300003,71.300003
20161128024500,180.0,174.0,58.0,43,65.400002,0,71.5,74.300003,71.300003
20161128030000,180.0,177.0,59.0,43,58.799999,100,71.0,74.300003,71.300003
20161128031500,180.0,177.0,59.0,43,59.5,100,70.699997,74.300003,71.300003
20161128033000,180.0,177.0,59.0,43,64.800003,100,70.599998,74.300003,71.300003
20161128034500,180.0,179.399994,59.799998,43,66.699997,100,71.300003,74.300003,71.300003
20161128040000,180.0,179.399994,59.799998,43,65.800003,100,71.099998,74.300003,71.300003
20161128041500,180.0,177.600006,59.200002,43,66.699997,100,70.900002,74.300003,71.300003
20161128043000,180.0,177.600006,59.200002,43,82.300003,100,70.900002,74.300003,71.300003
20161128044500,180.0,177.600006,59.200002,43,79.599998,100,71.300003,74.300003,71.300003
20161128050000,180.0,177.600006,59.200002,43,91.699997,100,71.300003,74.300003,71.300003
20161128051500,180.0,182.399994,60.799998,43,79.699997,100,71.5,74.300003,71.300003
20161128053000,180.0,178.800003,59.600001,43,61.0,0,71.400002,74.300003,71.300003
20161128054500,180.0,178.800003,59.600001,43,57.599998,100,70.900002,74.300003,71.300003
20161128060000,180.0,180.600006,60.200002,43,59.700001,100,70.699997,74.300003,71.300003
20161128061500,180.0,177.600006,59.200002,43,63.200001,100,70.5,74.300003,71.300003
20161128063000,180.0,170.399994,56.799998,44,82.099998,100,70.900002,74.300003,71.300003
20161128064500,180.0,176.399994,58.799998,45,95.800003,100,71.199997,74.300003,71.300003
20161128070000,180.0,174.0,58.0,45,86.199997,100,71.300003,74.300003,71.300003
20161128071500,180.0,175.800003,58.600001,45,84.699997,100,71.5,74.300003,71.300003
20161128073000,180.0,172.800003,57.600001,45,62.099998,0,71.5,74.300003,71.300003
20161128074500,180.0,174.600006,58.200002,45,58.0,100,70.900002,74.300003,71.300003
20161128080000,180.0,176.399994,58.799998,45,61.5,100,70.5,74.300003,71.300003
20161128081500,180.0,176.399994,58.799998,45,84.300003,100,70.5,74.300003,71.300003
20161128083000,180.0,184.800003,61.600001,46,90.599998,100,71.0,74.300003,71.300003
20161128084500,180.0,184.800003,61.600001,46,82.900002,100,71.300003,74.300003,71.300003
20161128090000,180.0,184.800003,61.600001,46,60.799999,0,71.300003,74.300003,71.300003
20161128091500,180.0,188.399994,62.799998,46,58.400002,100,70.900002,74.300003,71.300003
20161128093000,180.0,184.199997,61.399999,46,59.900002,100,71.099998,74.300003,71.300003
20161128094500,180.0,184.199997,61.399999,46,61.099998,100,71.199997,74.300003,71.300003
20161128100000,180.0,184.199997,61.399999,46,60.400002,100,70.900002,74.300003,71.300003
20161128101500,180.0,184.199997,61.399999,46,60.400002,100,70.900002,74.300003,71.300003
20161128103000,180.0,188.399994,62.799998,46,62.799999,100,70.800003,74.300003,71.300003
20161128104500,180.0,186.0,62.0,46,62.799999,100,71.0,74.300003,71.300003
20161128110000,180.0,189.0,63.0,46,62.799999,100,71.300003,74.300003,71.300003
20161128111500,180.0,181.199997,60.399999,44,62.799999,0,71.599998,74.300003,71.300003
20161128113000,180.0,181.199997,60.399999,44,59.599998,0,71.5,74.300003,71.300003
20161128114500,180.0,178.800003,59.600001,44,59.599998,0,71.400002,74.300003,71.300003
20161128120000,180.0,178.800003,59.600001,44,59.599998,0,71.300003,74.300003,71.300003
20161128121500,180.0,181.800003,60.600001,44,59.599998,0,71.300003,74.300003,71.300003
20161128123000,180.0,184.800003,61.600001,46,58.900002,0,71.300003,74.300003,71.300003
20161128124500,180.0,184.800003,61.600001,46,58.900002,0,71.199997,74.300003,71.300003
20161128130000,180.0,184.800003,61.600001,46,58.900002,100,71.0,74.300003,71.300003
20161128131500,180.0,184.800003,61.600001,46,58.900002,100,70.900002,74.300003,71.300003
20161128133000,180.0,184.800003,61.600001,46,60.700001,100,70.800003,74.300003,71.300003
20161128134500,180.0,181.199997,60.399999,46,61.900002,100,70.800003,74.300003,71.300003
20161128140000,180.0,181.199997,60.399999,46,63.599998,100,70.699997,74.300003,71.300003
20161128141500,180.0,184.800003,61.600001,46,81.099998,100,71.099998,74.300003,71.300003
20161128143000,180.0,171.0,57.0,44,78.699997,100,71.300003,74.300003,71.300003
20161128144500,180.0,172.800003,57.600001,44,65.400002,0,71.599998,74.300003,71.300003
20161128150000,180.0,174.600006,58.200002,45,58.799999,0,71.199997,74.300003,71.300003
20161128151500,180.0,295.200012,98.400004,65,57.200001,0,70.800003,65.400002,62.400002
20161128153000,180.0,299.399994,99.799998,65,57.200001,0,70.300003,65.400002,62.400002
20161128154500,180.0,295.200012,98.400004,65,57.200001,0,70.0,65.400002,62.400002
20161128160000,180.0,299.399994,99.799998,65,57.200001,0,69.699997,65.400002,62.400002
20161128161500,180.0,295.200012,98.400004,65,57.200001,0,69.599998,65.400002,62.400002
20161128163000,180.0,299.399994,99.799998,65,57.200001,0,69.599998,65.400002,62.400002
