PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128164500,180.0,299.399994,99.799998,65,57.200001,0,69.300003,65.400002,62.400002
20161128170000,180.0,295.200012,98.400004,64,57.200001,0,69.099998,65.400002,62.400002
20161128171500,180.0,304.200012,101.400004,64,57.200001,0,69.099998,65.400002,62.400002
20161128173000,180.0,304.200012,101.400004,64,57.200001,0,68.900002,65.400002,62.400002
20161128174500,180.0,299.399994,99.799998,64,57.200001,0,68.800003,65.400002,62.400002
20161128180000,180.0,295.200012,98.400004,64,57.200001,0,68.699997,65.400002,62.400002
20161128181500,180.0,295.200012,98.400004,64,57.200001,0,68.900002,65.400002,62.400002
20161128183000,180.0,299.399994,99.799998,64,57.200001,0,68.800003,65.400002,62.400002
20161128184500,180.0,295.200012,98.400004,65,57.200001,0,68.699997,65.400002,62.400002
20161128190000,180.0,299.399994,99.799998,62,57.200001,0,68.699997,65.400002,62.400002
20161128191500,180.0,304.200012,101.400004,62,57.200001,0,68.599998,65.400002,62.400002
20161128193000,180.0,299.399994,99.799998,62,57.200001,0,68.400002,65.400002,62.400002
20161128194500,180.0,179.399994,59.799998,43,101.599998,100,68.699997,78.0,75.0
20161128200000,180.0,177.0,59.0,43,111.099998,100,69.800003,78.0,75.0
20161128201500,180.0,177.0,59.0,43,107.0,100,70.400002,78.0,75.0
20161128203000,180.0,172.199997,57.399999,43,102.199997,100,70.800003,78.0,75.0
20161128204500,180.0,172.199997,57.399999,43,112.5,100,71.400002,78.0,75.0
20161128210000,180.0,172.199997,57.399999,43,95.900002,100,71.699997,78.0,75.0
20161128211500,180.0,172.199997,57.399999,43,103.699997,100,72.099998,78.0,75.0
20161128213000,180.0,172.199997,57.399999,43,97.099998,100,72.400002,78.099998,75.099998
20161128214500,180.0,170.399994,56.799998,43,102.800003,100,72.699997,78.099998,75.099998
20161128220000,180.0,174.0,58.0,43,115.800003,100,72.900002,78.099998,75.099998
20161128221500,180.0,170.399994,56.799998,43,97.800003,100,73.0,78.099998,75.099998
20161128223000,180.0,170.399994,56.799998,43,116.699997,100,73.099998,78.099998,75.099998
20161128224500,180.0,174.0,58.0,43,99.699997,100,73.199997,78.099998,75.099998
20161128230000,180.0,174.0,58.0,43,96.599998,100,73.300003,78.300003,75.300003
20161128231500,180.0,169.800003,56.600001,45,117.599998,100,73.300003,78.300003,75.300003
20161128233000,180.0,174.600006,58.200002,45,100.300003,100,73.400002,78.300003,75.300003
20161128234500,180.0,172.800003,57.600001,45,96.599998,100,73.699997,78.300003,75.300003
20161129000000,180.0,177.0,59.0,45,111.300003,100,73.5,78.300003,75.300003
20161129001500,180.0,174.0,58.0,45,106.199997,100,73.5,78.300003,75.300003
20161129003000,180.0,174.0,58.0,45,96.5,100,73.400002,78.300003,75.300003
20161129004500,180.0,174.0,58.0,45,109.199997,100,73.400002,78.300003,75.300003
20161129010000,180.0,179.399994,59.799998,45,106.099998,100,73.400002,78.300003,75.300003
20161129011500,180.0,185.399994,61.799998,45,96.0,100,73.400002,78.300003,75.300003
20161129013000,180.0,185.399994,61.799998,45,99.800003,100,73.400002,78.300003,75.300003
20161129014500,180.0,189.600006,63.200002,45,113.5,100,73.400002,78.300003,75.300003
20161129020000,180.0,189.600006,63.200002,45,97.199997,100,73.5,78.300003,75.300003
20161129021500,180.0,187.199997,62.399999,45,96.199997,100,73.5,78.300003,75.300003
20161129023000,180.0,182.399994,60.799998,45,116.599998,100,73.400002,78.300003,75.300003
20161129024500,180.0,184.800003,61.600001,45,100.800003,100,73.5,78.300003,75.300003
20161129030000,180.0,184.800003,61.600001,45,95.400002,100,73.599998,78.199997,75.199997
20161129031500,180.0,181.199997,60.399999,45,106.699997,100,73.599998,78.300003,75.300003
20161129033000,180.0,186.0,62.0,45,105.0,100,73.599998,78.199997,75.199997
20161129034500,180.0,186.0,62.0,45,94.800003,100,73.599998,78.099998,75.099998
20161129040000,180.0,186.0,62.0,45,108.5,100,73.599998,78.099998,75.099998
20161129041500,180.0,186.0,62.0,45,104.5,100,73.699997,78.099998,75.099998
20161129043000,180.0,183.600006,61.200002,45,95.699997,100,73.699997,78.099998,75.099998
20161129044500,180.0,186.0,62.0,45,101.0,100,73.699997,78.099998,75.099998
20161129050000,180.0,186.0,62.0,45,112.0,100,73.699997,78.099998,75.099998
20161129051500,180.0,186.0,62.0,45,96.599998,100,73.699997,78.099998,75.099998
20161129053000,180.0,186.0,62.0,45,101.5,100,73.599998,78.099998,75.099998
20161129054500,180.0,186.0,62.0,45,111.0,100,73.699997,78.099998,75.099998
20161129060000,180.0,186.0,62.0,45,96.599998,100,73.699997,78.099998,75.099998
20161129061500,180.0,183.600006,61.200002,45,96.599998,100,74.099998,78.099998,75.099998
20161129063000,180.0,183.600006,61.200002,45,114.099998,100,74.300003,78.099998,75.099998
20161129064500,180.0,183.600006,61.200002,45,102.800003,100,74.099998,78.099998,75.099998
20161129070000,180.0,183.600006,61.200002,45,94.800003,100,73.800003,78.099998,75.099998
20161129071500,180.0,183.600006,61.200002,45,106.599998,100,73.699997,78.099998,75.099998
20161129073000,180.0,174.600006,58.200002,45,106.599998,100,73.699997,78.099998,75.099998
20161129074500,180.0,172.800003,57.600001,45,97.800003,100,73.599998,78.099998,75.099998
20161129080000,180.0,176.399994,58.799998,45,105.900002,100,73.5,78.099998,75.099998
20161129081500,180.0,178.800003,59.600001,45,108.599998,100,73.400002,78.099998,75.099998
20161129083000,180.0,178.800003,59.600001,45,97.800003,100,73.900002,78.099998,75.099998
20161129084500,180.0,295.200012,98.400004,64,58.400002,0,73.400002,67.300003,64.300003
20161129090000,180.0,291.0,97.0,64,57.599998,0,72.199997,67.300003,64.300003
20161129091500,180.0,295.200012,98.400004,64,57.599998,0,71.599998,67.300003,64.300003
20161129093000,180.0,299.399994,99.799998,64,56.700001,0,71.300003,67.300003,64.300003
20161129094500,180.0,295.200012,98.400004,64,56.700001,0,70.900002,67.300003,64.300003
20161129100000,180.0,295.200012,98.400004,65,56.700001,0,70.900002,67.300003,64.300003
20161129101500,180.0,295.200012,98.400004,65,56.700001,0,70.400002,67.300003,64.300003
20161129103000,180.0,295.200012,98.400004,65,56.700001,0,70.0,67.300003,64.300003
20161129104500,180.0,304.200012,101.400004,65,56.700001,0,69.800003,67.300003,64.300003
20161129110000,180.0,304.200012,101.400004,65,56.700001,0,69.699997,67.300003,64.300003
20161129111500,180.0,299.399994,99.799998,64,56.700001,0,69.5,67.300003,64.300003
20161129113000,180.0,295.200012,98.400004,64,56.700001,0,69.300003,67.300003,64.300003
20161129114500,180.0,299.399994,99.799998,63,56.700001,0,69.599998,67.300003,64.300003
20161129120000,180.0,299.399994,99.799998,62,56.700001,0,69.300003,67.300003,64.300003
20161129121500,180.0,277.799988,92.599996,58,56.700001,0,69.300003,67.199997,64.199997
20161129123000,180.0,295.200012,98.400004,61,56.700001,0,69.199997,67.199997,64.199997
20161129124500,180.0,295.200012,98.400004,61,56.700001,0,69.0,67.199997,64.199997
20161129130000,180.0,286.799988,95.599996,59,56.700001,0,68.900002,67.199997,64.199997
20161129131500,180.0,295.200012,98.400004,61,56.700001,0,68.800003,67.199997,64.199997
20161129133000,180.0,299.399994,99.799998,61,56.700001,0,68.800003,67.699997,64.699997
20161129134500,180.0,295.200012,98.400004,61,56.700001,0,68.699997,67.800003,64.800003
20161129140000,180.0,295.200012,98.400004,61,56.700001,0,68.699997,67.800003,64.800003
20161129141500,180.0,304.200012,101.400004,61,56.700001,0,68.599998,67.800003,64.800003
20161129143000,180.0,304.200012,101.400004,62,56.700001,0,68.599998,67.800003,64.800003
20161129144500,180.0,295.200012,98.400004,62,56.700001,0,68.599998,67.900002,64.900002
20161129150000,180.0,295.200012,98.400004,61,56.700001,0,68.599998,67.900002,64.900002
20161129151500,180.0,295.200012,98.400004,61,56.700001,0,68.800003,67.900002,64.900002
20161129153000,180.0,299.399994,99.799998,61,56.700001,0,68.5,67.900002,64.900002
20161129154500,180.0,295.200012,98.400004,61,56.700001,0,68.400002,67.900002,64.900002
20161129160000,180.0,295.200012,98.400004,61,56.700001,0,68.300003,67.900002,64.900002
20161129161500,180.0,299.399994,99.799998,61,56.700001,0,68.300003,67.900002,64.900002
20161129163000,180.0,295.200012,98.400004,61,56.700001,0,68.199997,67.900002,64.900002
20161129164500,180.0,299.399994,99.799998,61,56.700001,0,68.199997,67.900002,64.900002
20161129170000,180.0,299.399994,99.799998,61,56.700001,0,68.199997,67.900002,64.900002
20161129171500,180.0,295.200012,98.400004,61,56.700001,0,68.099998,67.900002,64.900002
20161129173000,180.0,299.399994,99.799998,61,56.700001,0,68.099998,67.900002,64.900002
20161129174500,180.0,295.200012,98.400004,61,56.700001,0,68.099998,67.900002,64.900002
20161129180000,180.0,295.200012,98.400004,61,56.700001,0,68.099998,67.900002,64.900002
20161129181500,180.0,299.399994,99.799998,61,56.700001,0,67.900002,67.900002,64.900002
20161129183000,180.0,295.200012,98.400004,61,56.700001,0,67.900002,67.900002,64.900002
20161129184500,180.0,295.200012,98.400004,61,56.700001,0,67.900002,67.900002,64.900002
20161129190000,180.0,299.399994,99.799998,61,56.0,0,67.800003,67.900002,64.900002
20161129191500,180.0,295.200012,98.400004,61,56.0,0,67.800003,67.900002,64.900002
20161129193000,180.0,299.399994,99.799998,61,56.0,0,67.800003,67.900002,64.900002
20161129194500,180.0,291.0,97.0,61,56.0,0,67.800003,67.900002,64.900002
20161129200000,180.0,291.0,97.0,62,56.0,0,67.800003,67.900002,64.900002
20161129201500,180.0,291.0,97.0,62,56.0,0,67.800003,67.900002,64.900002
20161129203000,180.0,282.600006,94.200002,63,56.0,0,67.800003,67.900002,64.900002
20161129204500,180.0,295.200012,98.400004,63,56.0,0,67.800003,67.900002,64.900002
20161129210000,180.0,299.399994,99.799998,64,56.799999,0,67.699997,67.900002,64.900002
20161129211500,180.0,295.200012,98.400004,64,56.799999,0,67.699997,67.900002,64.900002
20161129213000,180.0,299.399994,99.799998,63,56.799999,0,67.599998,67.900002,64.900002
20161129214500,180.0,295.200012,98.400004,63,56.799999,0,67.599998,67.900002,64.900002
20161129220000,180.0,277.799988,92.599996,58,56.799999,0,67.599998,67.900002,64.900002
20161129221500,180.0,277.799988,92.599996,59,56.799999,0,67.699997,67.900002,64.900002
20161129223000,180.0,282.600006,94.200002,60,56.799999,0,67.800003,67.900002,64.900002
20161129224500,180.0,282.600006,94.200002,61,56.799999,0,67.900002,67.900002,64.900002
20161129230000,180.0,286.799988,95.599996,61,56.799999,0,68.0,67.900002,64.900002
20161129231500,180.0,286.799988,95.599996,61,56.799999,0,68.099998,67.900002,64.900002
20161129233000,180.0,295.200012,98.400004,61,56.799999,0,68.099998,67.900002,64.900002
20161129234500,180.0,291.0,97.0,61,56.799999,0,68.099998,67.900002,64.900002
20161130000000,180.0,291.0,97.0,61,56.799999,0,68.0,67.900002,64.900002
20161130001500,180.0,291.0,97.0,61,56.799999,0,67.900002,67.900002,64.900002
20161130003000,180.0,295.200012,98.400004,61,56.799999,0,67.900002,67.900002,64.900002
20161130004500,180.0,299.399994,99.799998,61,56.799999,0,67.900002,67.900002,64.900002
20161130010000,180.0,291.0,97.0,60,56.799999,0,67.900002,67.900002,64.900002
20161130011500,180.0,291.0,97.0,60,56.799999,0,67.900002,67.900002,64.900002
20161130013000,180.0,295.200012,98.400004,60,56.799999,0,67.800003,67.900002,64.900002
20161130014500,180.0,291.0,97.0,60,56.799999,0,67.900002,67.900002,64.900002
20161130020000,180.0,286.799988,95.599996,60,56.799999,0,67.800003,67.900002,64.900002
20161130021500,180.0,291.0,97.0,60,54.700001,0,67.699997,67.900002,64.900002
20161130023000,180.0,295.200012,98.400004,60,54.700001,0,67.699997,67.900002,64.900002
20161130024500,180.0,286.799988,95.599996,60,54.700001,0,67.599998,67.900002,64.900002
20161130030000,180.0,286.799988,95.599996,59,54.700001,0,67.599998,67.900002,64.900002
20161130031500,180.0,268.799988,89.599996,57,54.700001,0,67.599998,67.900002,64.900002
20161130033000,180.0,264.0,88.0,56,54.700001,0,67.599998,67.900002,64.900002
20161130034500,180.0,259.200012,86.400004,56,54.700001,0,67.599998,67.900002,64.900002
20161130040000,180.0,259.200012,86.400004,56,54.700001,0,67.599998,67.900002,64.900002
20161130041500,180.0,249.600006,83.200002,55,53.900002,0,67.599998,67.900002,64.900002
20161130043000,180.0,233.399994,77.799998,53,53.900002,0,67.400002,67.900002,64.900002
20161130044500,180.0,211.199997,70.399999,48,53.900002,0,67.400002,67.900002,64.900002
20161130050000,180.0,208.199997,69.399999,48,53.900002,0,67.5,67.900002,64.900002
20161130051500,180.0,202.800003,67.600001,47,54.700001,0,67.599998,67.900002,64.900002
20161130053000,180.0,202.800003,67.600001,47,54.700001,0,67.599998,67.900002,64.900002
20161130054500,180.0,202.800003,67.600001,47,54.700001,0,67.599998,67.900002,64.900002
20161130060000,180.0,196.199997,65.399999,47,54.700001,0,67.699997,67.900002,64.900002
20161130061500,180.0,198.600006,66.200002,47,54.700001,0,67.699997,67.900002,64.900002
20161130063000,180.0,198.600006,66.200002,47,54.700001,0,67.699997,67.900002,64.900002
20161130064500,180.0,198.600006,66.200002,47,54.700001,0,67.699997,67.900002,64.900002
20161130070000,180.0,198.600006,66.200002,47,54.700001,0,67.699997,67.900002,64.900002
20161130071500,180.0,202.800003,67.600001,47,54.700001,0,67.699997,67.900002,64.900002
20161130073000,180.0,202.800003,67.600001,47,55.5,0,67.699997,67.900002,64.900002
20161130074500,180.0,202.800003,67.600001,47,55.5,0,67.699997,67.900002,64.900002
20161130080000,180.0,205.800003,68.600001,47,55.5,0,67.800003,67.900002,64.900002
20161130081500,180.0,205.800003,68.600001,47,55.5,0,67.800003,67.900002,64.900002
20161130083000,180.0,202.199997,67.399999,47,55.5,0,67.699997,67.900002,64.900002
20161130084500,180.0,202.199997,67.399999,47,53.5,0,67.699997,67.900002,64.900002
20161130090000,180.0,198.600006,66.200002,46,53.5,0,67.599998,67.900002,64.900002
20161130091500,180.0,184.199997,61.399999,45,54.700001,0,67.599998,67.900002,64.900002
20161130093000,180.0,184.199997,61.399999,45,54.700001,0,67.599998,67.900002,64.900002
20161130094500,180.0,192.0,64.0,44,54.700001,0,67.599998,67.900002,64.900002
20161130100000,180.0,180.600006,60.200002,43,55.5,0,67.599998,67.900002,64.900002
20161130101500,180.0,180.600006,60.200002,43,55.5,0,67.699997,67.900002,64.900002
20161130103000,180.0,180.600006,60.200002,43,56.299999,0,67.699997,67.900002,64.900002
20161130104500,180.0,177.0,59.0,43,56.299999,0,67.699997,67.900002,64.900002
20161130110000,180.0,180.600006,60.200002,43,56.299999,0,67.800003,67.900002,64.900002
20161130111500,180.0,180.600006,60.200002,43,56.299999,0,67.5,67.900002,64.900002
20161130113000,180.0,184.199997,61.399999,43,56.299999,0,67.400002,67.900002,64.900002
20161130114500,180.0,184.199997,61.399999,43,56.299999,0,67.199997,67.900002,64.900002
20161130120000,180.0,184.199997,61.399999,43,56.299999,0,67.199997,67.900002,64.900002
20161130121500,180.0,184.199997,61.399999,43,56.299999,0,67.099998,67.900002,64.900002
20161130123000,180.0,184.199997,61.399999,43,56.299999,0,67.099998,67.900002,64.900002
20161130124500,180.0,180.600006,60.200002,43,56.299999,0,67.099998,67.900002,64.900002
20161130130000,180.0,180.600006,60.200002,43,56.299999,0,67.099998,67.900002,64.900002
20161130131500,180.0,183.600006,61.200002,43,56.299999,0,67.0,67.900002,64.900002
20161130133000,180.0,183.600006,61.200002,43,56.299999,0,66.900002,67.900002,64.900002
20161130134500,180.0,183.600006,61.200002,43,56.299999,0,66.900002,67.900002,64.900002
20161130140000,180.0,181.199997,60.399999,43,56.299999,0,66.900002,67.900002,64.900002
20161130141500,180.0,181.199997,60.399999,43,57.200001,0,66.900002,67.900002,64.900002
20161130143000,180.0,181.199997,60.399999,43,57.200001,0,66.900002,67.900002,64.900002
20161130144500,180.0,181.199997,60.399999,43,57.200001,0,66.900002,67.900002,64.900002
20161130150000,180.0,181.199997,60.399999,43,57.200001,0,66.900002,67.900002,64.900002
20161130151500,180.0,181.199997,60.399999,43,57.200001,0,66.900002,67.900002,64.900002
20161130153000,180.0,181.199997,60.399999,43,57.200001,0,66.900002,67.900002,64.900002
20161130154500,180.0,181.199997,60.399999,43,57.200001,0,66.800003,67.900002,64.900002
20161130160000,180.0,181.199997,60.399999,43,57.200001,0,66.800003,67.900002,64.900002
20161130161500,180.0,181.199997,60.399999,43,57.200001,0,66.800003,67.900002,64.900002
20161130163000,180.0,181.199997,60.399999,43,57.200001,0,66.699997,67.900002,64.900002
20161130164500,180.0,181.199997,60.399999,43,57.200001,0,66.699997,67.900002,64.900002
20161130170000,180.0,183.600006,61.200002,43,57.200001,0,66.699997,67.900002,64.900002
20161130171500,180.0,181.199997,60.399999,43,57.200001,0,66.599998,67.900002,64.900002
20161130173000,180.0,181.199997,60.399999,43,57.200001,0,66.599998,67.900002,64.900002
20161130174500,180.0,181.199997,60.399999,43,57.200001,0,66.599998,67.900002,64.900002
20161130180000,180.0,183.600006,61.200002,43,57.200001,0,66.599998,67.900002,64.900002
20161130181500,180.0,178.800003,59.600001,43,57.200001,0,66.5,67.900002,64.900002
20161130183000,180.0,178.800003,59.600001,43,57.200001,0,66.400002,67.900002,64.900002
20161130184500,180.0,177.0,59.0,43,57.200001,0,66.400002,67.900002,64.900002
20161130190000,180.0,180.600006,60.200002,43,57.200001,0,66.400002,67.900002,64.900002
20161130191500,180.0,180.600006,60.200002,43,57.200001,0,66.300003,67.900002,64.900002
20161130193000,180.0,180.600006,60.200002,43,57.200001,0,66.300003,67.900002,64.900002
20161130194500,180.0,180.600006,60.200002,43,57.200001,0,66.199997,67.900002,64.900002
20161130200000,180.0,180.600006,60.200002,43,57.200001,0,66.199997,67.900002,64.900002
20161130201500,180.0,174.600006,58.200002,43,57.200001,0,66.199997,67.900002,64.900002
20161130203000,180.0,184.199997,61.399999,46,57.200001,0,66.099998,67.900002,64.900002
20161130204500,180.0,187.199997,62.399999,46,57.200001,0,66.099998,67.900002,64.900002
20161130210000,180.0,187.199997,62.399999,46,57.200001,0,66.0,67.900002,64.900002
20161130211500,180.0,184.199997,61.399999,46,57.200001,0,66.0,67.900002,64.900002
20161130213000,180.0,184.199997,61.399999,46,57.200001,0,66.0,67.900002,64.900002
20161130214500,180.0,184.199997,61.399999,46,57.200001,0,65.900002,67.900002,64.900002
20161130220000,180.0,184.199997,61.399999,46,56.400002,0,65.900002,67.900002,64.900002
20161130221500,180.0,189.0,63.0,46,56.400002,0,65.800003,67.900002,64.900002
20161130223000,180.0,189.0,63.0,46,56.400002,0,65.800003,67.900002,64.900002
20161130224500,180.0,189.0,63.0,45,56.400002,0,65.699997,67.900002,64.900002
20161130230000,180.0,186.0,62.0,44,56.400002,0,65.699997,67.900002,64.900002
20161130231500,180.0,186.0,62.0,44,56.400002,0,65.699997,67.900002,64.900002
20161130233000,180.0,186.0,62.0,44,56.400002,0,65.699997,67.900002,64.900002
20161130234500,180.0,186.0,62.0,44,56.400002,0,65.599998,67.900002,64.900002
20161201000000,180.0,189.600006,63.200002,44,56.400002,0,65.599998,67.900002,64.900002
20161201001500,180.0,187.199997,62.399999,44,56.400002,0,65.5,67.900002,64.900002
20161201003000,180.0,187.199997,62.399999,44,56.400002,0,65.5,67.900002,64.900002
20161201004500,180.0,182.399994,60.799998,44,56.400002,0,65.5,67.900002,64.900002
20161201010000,180.0,182.399994,60.799998,44,56.400002,0,65.300003,67.900002,64.900002
20161201011500,180.0,184.800003,61.600001,44,56.400002,0,65.300003,67.900002,64.900002
20161201013000,180.0,184.800003,61.600001,44,56.400002,0,65.300003,67.900002,64.900002
20161201014500,180.0,184.800003,61.600001,44,56.400002,0,65.199997,67.900002,64.900002
20161201020000,180.0,174.600006,58.200002,44,56.400002,0,65.199997,67.900002,64.900002
20161201021500,180.0,174.600006,58.200002,44,56.400002,0,65.199997,67.900002,64.900002
20161201023000,180.0,172.800003,57.600001,44,56.400002,0,65.099998,67.900002,64.900002
20161201024500,180.0,174.600006,58.200002,44,56.400002,0,65.099998,67.900002,64.900002
20161201030000,180.0,181.199997,60.399999,44,56.400002,0,65.0,67.900002,64.900002
20161201031500,180.0,178.800003,59.600001,44,56.400002,0,65.0,67.900002,64.900002
20161201033000,180.0,178.800003,59.600001,44,56.400002,0,65.0,67.900002,64.900002
20161201034500,180.0,183.600006,61.200002,44,56.400002,0,64.800003,67.900002,64.900002
20161201040000,180.0,179.399994,59.799998,44,56.400002,0,64.800003,67.900002,64.900002
20161201041500,180.0,179.399994,59.799998,42,56.400002,0,64.699997,67.900002,64.900002
20161201043000,180.0,171.0,57.0,43,56.400002,0,64.699997,67.900002,64.900002
20161201044500,180.0,174.0,58.0,44,56.400002,0,64.699997,67.900002,64.900002
20161201050000,180.0,174.0,58.0,44,56.400002,100,64.599998,67.900002,64.900002
20161201051500,180.0,175.800003,58.600001,44,56.400002,100,64.599998,67.900002,64.900002
20161201053000,180.0,175.800003,58.600001,44,56.400002,100,64.5,67.900002,64.900002
20161201054500,180.0,175.800003,58.600001,44,58.799999,100,64.400002,67.900002,64.900002
20161201060000,180.0,177.600006,59.200002,44,60.700001,100,64.599998,67.900002,64.900002
20161201061500,180.0,177.600006,59.200002,44,60.700001,100,64.599998,67.900002,64.900002
20161201063000,180.0,175.800003,58.600001,44,60.0,100,64.599998,67.900002,64.900002
20161201064500,180.0,178.800003,59.600001,44,60.0,100,64.599998,67.900002,64.900002
20161201070000,180.0,178.800003,59.600001,44,60.0,100,64.599998,67.900002,64.900002
20161201071500,180.0,178.800003,59.600001,44,61.099998,100,64.599998,67.900002,64.900002
20161201073000,180.0,174.600006,58.200002,44,61.099998,100,64.599998,67.900002,64.900002
20161201074500,180.0,177.600006,59.200002,44,61.099998,100,64.699997,67.900002,64.900002
20161201080000,180.0,177.600006,59.200002,44,61.099998,100,64.699997,67.900002,64.900002
20161201081500,180.0,177.600006,59.200002,44,61.099998,100,64.699997,67.900002,64.900002
20161201083000,180.0,177.600006,59.200002,44,61.099998,100,64.800003,67.900002,64.900002
20161201084500,180.0,177.600006,59.200002,44,61.099998,100,64.800003,67.900002,64.900002
20161201090000,180.0,174.0,58.0,44,61.900002,100,65.0,67.900002,64.900002
20161201091500,180.0,174.0,58.0,44,61.900002,100,65.0,67.900002,64.900002
20161201093000,180.0,182.399994,60.799998,46,61.900002,100,65.099998,67.900002,64.900002
20161201094500,180.0,189.600006,63.200002,45,57.599998,0,65.300003,67.900002,64.900002
20161201100000,180.0,189.600006,63.200002,44,57.599998,0,65.400002,67.900002,64.900002
20161201101500,180.0,189.600006,63.200002,44,57.599998,0,65.5,67.900002,64.900002
20161201103000,180.0,189.600006,63.200002,44,57.599998,0,65.699997,67.900002,64.900002
20161201104500,180.0,184.800003,61.600001,44,57.599998,0,65.900002,67.900002,64.900002
20161201110000,180.0,184.800003,61.600001,44,57.599998,0,66.099998,67.900002,64.900002
20161201111500,180.0,174.0,58.0,44,57.599998,0,66.199997,67.900002,64.900002
20161201113000,180.0,184.800003,61.600001,44,57.599998,0,66.400002,67.900002,64.900002
20161201114500,180.0,187.199997,62.399999,44,57.599998,0,66.5,67.900002,64.900002
20161201120000,180.0,179.399994,59.799998,44,57.599998,0,66.599998,67.900002,64.900002
20161201121500,180.0,179.399994,59.799998,44,57.599998,0,66.699997,67.900002,64.900002
20161201123000,180.0,181.800003,60.600001,44,58.299999,0,66.699997,67.900002,64.900002
20161201124500,180.0,181.800003,60.600001,44,58.299999,0,66.800003,67.900002,64.900002
20161201130000,180.0,181.800003,60.600001,44,57.599998,0,66.800003,67.900002,64.900002
20161201131500,180.0,179.399994,59.799998,44,57.599998,0,66.800003,67.900002,64.900002
20161201133000,180.0,179.399994,59.799998,44,57.599998,0,66.900002,67.900002,64.900002
20161201134500,180.0,182.399994,60.799998,44,57.599998,0,66.900002,67.900002,64.900002
20161201140000,180.0,182.399994,60.799998,44,57.599998,0,66.900002,67.900002,64.900002
20161201141500,180.0,187.199997,62.399999,44,57.599998,0,66.800003,67.900002,64.900002
20161201143000,180.0,183.600006,61.200002,44,57.599998,0,66.800003,67.900002,64.900002
20161201144500,180.0,174.0,58.0,44,57.599998,0,66.800003,67.900002,64.900002
20161201150000,180.0,174.0,58.0,44,58.299999,0,66.800003,67.900002,64.900002
20161201151500,180.0,174.0,58.0,44,58.299999,0,66.699997,67.900002,64.900002
20161201153000,180.0,180.600006,60.200002,44,57.5,0,66.699997,67.900002,64.900002
20161201154500,180.0,180.600006,60.200002,44,57.5,0,66.699997,67.900002,64.900002
20161201160000,180.0,180.600006,60.200002,44,57.5,0,66.699997,67.900002,64.900002
20161201161500,180.0,177.600006,59.200002,44,57.5,0,66.599998,67.900002,64.900002
20161201163000,180.0,175.800003,58.600001,44,57.5,0,66.599998,67.900002,64.900002
20161201164500,180.0,175.800003,58.600001,44,57.5,0,66.599998,67.900002,64.900002
20161201170000,180.0,175.800003,58.600001,44,57.5,0,66.599998,67.900002,64.900002
20161201171500,180.0,174.0,58.0,44,57.5,0,66.599998,67.900002,64.900002
20161201173000,180.0,171.0,57.0,44,58.099998,0,66.599998,67.900002,64.900002
20161201174500,180.0,174.0,58.0,44,58.099998,0,66.599998,67.900002,64.900002
20161201180000,180.0,177.0,59.0,44,57.200001,0,66.599998,67.900002,64.900002
20161201181500,180.0,177.0,59.0,44,57.200001,0,66.400002,67.900002,64.900002
20161201183000,180.0,178.800003,59.600001,44,57.200001,0,66.400002,67.900002,64.900002
20161201184500,180.0,180.600006,60.200002,44,57.200001,0,66.400002,67.900002,64.900002
20161201190000,180.0,180.600006,60.200002,44,57.200001,0,66.300003,67.900002,64.900002
20161201191500,180.0,184.199997,61.399999,44,57.200001,0,66.300003,67.900002,64.900002
20161201193000,180.0,181.199997,60.399999,44,57.200001,0,66.199997,67.900002,64.900002
20161201194500,180.0,181.199997,60.399999,44,57.200001,0,66.199997,67.900002,64.900002
20161201200000,180.0,181.199997,60.399999,44,57.200001,0,66.199997,67.900002,64.900002
20161201201500,180.0,176.399994,58.799998,44,57.200001,0,66.199997,67.900002,64.900002
20161201203000,180.0,176.399994,58.799998,44,57.200001,0,66.199997,67.900002,64.900002
20161201204500,180.0,178.800003,59.600001,44,57.200001,0,66.099998,67.900002,64.900002
20161201210000,180.0,178.800003,59.600001,44,57.200001,0,66.099998,67.900002,64.900002
20161201211500,180.0,178.800003,59.600001,44,57.200001,0,66.099998,67.900002,64.900002
20161201213000,180.0,180.600006,60.200002,44,57.200001,0,66.099998,67.900002,64.900002
20161201214500,180.0,180.600006,60.200002,44,57.200001,0,66.0,67.900002,64.900002
20161201220000,180.0,180.600006,60.200002,44,57.200001,0,66.0,67.900002,64.900002
20161201221500,180.0,177.600006,59.200002,44,57.200001,0,66.0,67.900002,64.900002
20161201223000,180.0,181.199997,60.399999,44,57.200001,0,66.0,67.900002,64.900002
20161201224500,180.0,181.199997,60.399999,44,57.200001,0,65.900002,67.900002,64.900002
20161201230000,180.0,177.600006,59.200002,44,57.200001,0,65.800003,67.900002,64.900002
20161201231500,180.0,177.600006,59.200002,44,57.200001,0,65.800003,67.900002,64.900002
20161201233000,180.0,179.399994,59.799998,44,57.200001,0,65.800003,67.900002,64.900002
20161201234500,180.0,181.800003,60.600001,44,57.200001,0,65.699997,67.900002,64.900002
20161202000000,180.0,178.800003,59.600001,44,57.200001,0,65.699997,67.900002,64.900002
20161202001500,180.0,183.600006,61.200002,44,57.200001,0,65.699997,67.900002,64.900002
20161202003000,180.0,178.800003,59.600001,44,57.200001,0,65.599998,67.900002,64.900002
20161202004500,180.0,178.800003,59.600001,44,57.200001,0,65.599998,67.900002,64.900002
20161202010000,180.0,178.800003,59.600001,44,57.200001,0,65.599998,67.900002,64.900002
20161202011500,180.0,183.600006,61.200002,44,56.400002,0,65.599998,67.900002,64.900002
20161202013000,180.0,178.800003,59.600001,44,56.400002,0,65.5,67.900002,64.900002
20161202014500,180.0,180.600006,60.200002,44,56.400002,0,65.5,67.900002,64.900002
20161202020000,180.0,185.399994,61.799998,44,56.400002,0,65.5,67.900002,64.900002
20161202021500,180.0,181.800003,60.600001,44,56.400002,0,65.400002,67.900002,64.900002
20161202023000,180.0,181.800003,60.600001,44,56.400002,0,65.400002,67.900002,64.900002
20161202024500,180.0,181.800003,60.600001,44,56.400002,0,65.300003,67.900002,64.900002
20161202030000,180.0,185.399994,61.799998,44,56.400002,0,65.300003,67.900002,64.900002
20161202031500,180.0,185.399994,61.799998,44,56.400002,0,65.300003,67.900002,64.900002
20161202033000,180.0,185.399994,61.799998,44,56.400002,0,65.199997,67.900002,64.900002
20161202034500,180.0,182.399994,60.799998,44,56.400002,0,65.099998,67.900002,64.900002
20161202040000,180.0,186.0,62.0,44,57.099998,0,65.099998,67.900002,64.900002
20161202041500,180.0,186.0,62.0,44,57.099998,0,65.099998,67.900002,64.900002
20161202043000,180.0,186.0,62.0,44,57.099998,0,65.0,67.900002,64.900002
20161202044500,180.0,186.0,62.0,44,57.099998,0,65.0,67.900002,64.900002
20161202050000,180.0,183.600006,61.200002,44,57.099998,0,65.0,67.900002,64.900002
20161202051500,180.0,183.600006,61.200002,44,57.099998,0,65.0,67.900002,64.900002
20161202053000,180.0,183.600006,61.200002,44,56.400002,0,65.0,67.900002,64.900002
20161202054500,180.0,183.600006,61.200002,44,56.400002,0,65.0,67.900002,64.900002
20161202060000,180.0,183.600006,61.200002,44,56.400002,0,64.900002,67.900002,64.900002
20161202061500,180.0,183.600006,61.200002,44,56.400002,0,65.0,67.900002,64.900002
20161202063000,180.0,183.600006,61.200002,44,56.400002,0,64.900002,67.900002,64.900002
20161202064500,180.0,183.600006,61.200002,44,56.400002,0,64.900002,67.900002,64.900002
20161202070000,180.0,183.600006,61.200002,44,56.400002,0,64.800003,67.900002,64.900002
20161202071500,180.0,179.399994,59.799998,44,56.400002,0,64.900002,67.900002,64.900002
20161202073000,180.0,175.800003,58.600001,44,57.099998,0,64.900002,67.900002,64.900002
20161202074500,180.0,172.800003,57.600001,44,57.099998,0,64.900002,67.900002,64.900002
20161202080000,180.0,172.800003,57.600001,44,57.099998,0,65.0,67.900002,64.900002
20161202081500,180.0,174.600006,58.200002,44,57.099998,0,65.0,67.900002,64.900002
20161202083000,180.0,174.600006,58.200002,44,57.099998,0,64.900002,67.900002,64.900002
20161202084500,180.0,172.800003,57.600001,44,57.099998,0,64.900002,67.900002,64.900002
20161202090000,180.0,175.800003,58.600001,44,56.5,0,64.900002,67.900002,64.900002
20161202091500,180.0,175.800003,58.600001,44,56.5,0,64.900002,67.900002,64.900002
20161202093000,180.0,175.800003,58.600001,44,57.200001,0,64.900002,67.900002,64.900002
20161202094500,180.0,174.0,58.0,44,57.200001,0,65.0,67.900002,64.900002
20161202100000,180.0,175.800003,58.600001,44,57.200001,0,65.0,67.900002,64.900002
20161202101500,180.0,175.800003,58.600001,44,57.200001,0,65.0,67.900002,64.900002
20161202103000,180.0,175.800003,58.600001,44,57.200001,0,65.0,67.900002,64.900002
20161202104500,180.0,175.800003,58.600001,44,57.200001,0,65.099998,67.900002,64.900002
20161202110000,180.0,175.800003,58.600001,44,57.200001,0,65.099998,67.900002,64.900002
20161202111500,180.0,175.800003,58.600001,44,57.200001,0,65.099998,67.900002,64.900002
20161202113000,180.0,175.800003,58.600001,44,57.200001,0,65.099998,67.900002,64.900002
20161202114500,180.0,172.800003,57.600001,44,57.200001,0,65.300003,67.900002,64.900002
20161202120000,180.0,174.600006,58.200002,44,57.200001,0,65.300003,67.900002,64.900002
20161202121500,180.0,172.800003,57.600001,44,57.200001,0,65.400002,67.900002,64.900002
20161202123000,180.0,172.800003,57.600001,44,57.200001,0,65.5,67.900002,64.900002
20161202124500,180.0,177.600006,59.200002,44,57.200001,0,65.5,67.900002,64.900002
20161202130000,180.0,177.600006,59.200002,44,57.200001,0,65.599998,67.900002,64.900002
20161202131500,180.0,177.600006,59.200002,44,57.900002,0,65.599998,67.900002,64.900002
20161202133000,180.0,177.600006,59.200002,44,57.900002,0,65.699997,67.900002,64.900002
20161202134500,180.0,177.600006,59.200002,44,57.900002,0,65.800003,67.900002,64.900002
20161202140000,180.0,179.399994,59.799998,44,57.200001,0,65.800003,67.900002,64.900002
20161202141500,180.0,175.800003,58.600001,44,57.200001,0,65.800003,67.900002,64.900002
20161202143000,180.0,175.800003,58.600001,44,57.900002,0,65.800003,67.900002,64.900002
20161202144500,180.0,175.800003,58.600001,44,57.200001,0,65.800003,67.900002,64.900002
20161202150000,180.0,175.800003,58.600001,44,57.200001,0,65.800003,67.900002,64.900002
20161202151500,180.0,175.800003,58.600001,44,57.200001,0,65.800003,67.900002,64.900002
20161202153000,180.0,175.800003,58.600001,44,57.200001,0,65.800003,67.900002,64.900002
20161202154500,180.0,179.399994,59.799998,44,57.200001,0,65.800003,67.900002,64.900002
20161202160000,180.0,174.600006,58.200002,44,57.200001,0,65.800003,67.900002,64.900002
20161202161500,180.0,177.600006,59.200002,44,57.200001,0,65.800003,67.900002,64.900002
20161202163000,180.0,177.600006,59.200002,44,57.900002,0,65.800003,67.900002,64.900002
20161202164500,180.0,179.399994,59.799998,44,57.299999,0,65.800003,67.900002,64.900002
20161202170000,180.0,181.199997,60.399999,44,57.299999,0,65.800003,67.900002,64.900002
20161202171500,180.0,181.199997,60.399999,44,57.299999,0,65.699997,67.900002,64.900002
20161202173000,180.0,181.199997,60.399999,44,57.299999,0,65.699997,67.900002,64.900002
20161202174500,180.0,184.800003,61.600001,44,57.299999,0,65.699997,67.900002,64.900002
20161202180000,180.0,184.800003,61.600001,44,57.299999,0,65.699997,67.900002,64.900002
20161202181500,180.0,184.800003,61.600001,44,57.299999,0,65.599998,67.900002,64.900002
20161202183000,180.0,184.800003,61.600001,44,57.299999,0,65.599998,67.900002,64.900002
20161202184500,180.0,182.399994,60.799998,44,57.299999,0,65.599998,67.900002,64.900002
20161202190000,180.0,182.399994,60.799998,44,57.299999,0,65.599998,67.900002,64.900002
20161202191500,180.0,187.199997,62.399999,44,57.299999,0,65.5,67.900002,64.900002
20161202193000,180.0,184.800003,61.600001,44,57.299999,0,65.5,67.900002,64.900002
20161202194500,180.0,184.800003,61.600001,44,57.299999,0,65.5,67.900002,64.900002
20161202200000,180.0,180.600006,60.200002,44,57.299999,0,65.400002,67.900002,64.900002
20161202201500,180.0,180.600006,60.200002,44,57.299999,0,65.400002,67.900002,64.900002
20161202203000,180.0,177.0,59.0,44,57.299999,0,65.400002,67.900002,64.900002
20161202204500,180.0,174.600006,58.200002,44,57.299999,0,65.400002,67.900002,64.900002
20161202210000,180.0,174.600006,58.200002,44,57.299999,0,65.400002,67.900002,64.900002
20161202211500,180.0,181.800003,60.600001,44,57.299999,0,65.300003,67.900002,64.900002
20161202213000,180.0,181.800003,60.600001,44,57.299999,0,65.300003,67.900002,64.900002
20161202214500,180.0,181.800003,60.600001,44,57.299999,0,65.199997,67.900002,64.900002
20161202220000,180.0,184.199997,61.399999,44,57.299999,0,65.199997,67.900002,64.900002
20161202221500,180.0,184.199997,61.399999,44,57.299999,0,65.099998,67.900002,64.900002
20161202223000,180.0,184.199997,61.399999,44,57.299999,0,65.099998,67.900002,64.900002
20161202224500,180.0,179.399994,59.799998,44,57.299999,0,65.0,67.900002,64.900002
20161202230000,180.0,185.399994,61.799998,44,57.299999,0,65.0,67.900002,64.900002
20161202231500,180.0,185.399994,61.799998,44,57.299999,0,65.0,67.900002,64.900002
20161202233000,180.0,185.399994,61.799998,44,57.299999,0,64.900002,67.900002,64.900002
20161202234500,180.0,185.399994,61.799998,44,56.400002,0,64.800003,67.900002,64.900002
20161203000000,180.0,182.399994,60.799998,44,56.400002,0,64.800003,67.900002,64.900002
20161203001500,180.0,182.399994,60.799998,44,56.400002,0,64.800003,67.900002,64.900002
20161203003000,180.0,185.399994,61.799998,44,56.400002,0,64.800003,67.900002,64.900002
20161203004500,180.0,185.399994,61.799998,44,57.200001,0,64.800003,67.900002,64.900002
20161203010000,180.0,179.399994,59.799998,44,57.200001,0,64.800003,67.900002,64.900002
20161203011500,180.0,179.399994,59.799998,44,57.200001,0,64.800003,67.900002,64.900002
20161203013000,180.0,181.800003,60.600001,44,57.200001,0,64.800003,67.900002,64.900002
20161203014500,180.0,181.800003,60.600001,44,57.200001,0,64.800003,67.900002,64.900002
20161203020000,180.0,177.0,59.0,44,57.200001,0,64.800003,67.900002,64.900002
20161203021500,180.0,177.0,59.0,44,57.200001,0,64.800003,67.900002,64.900002
20161203023000,180.0,178.800003,59.600001,44,57.200001,0,64.800003,67.900002,64.900002
20161203024500,180.0,180.600006,60.200002,44,57.200001,0,64.800003,67.900002,64.900002
20161203030000,180.0,176.399994,58.799998,44,57.200001,0,64.800003,67.900002,64.900002
20161203031500,180.0,176.399994,58.799998,44,57.200001,0,64.800003,67.900002,64.900002
20161203033000,180.0,176.399994,58.799998,44,57.200001,0,64.800003,67.900002,64.900002
20161203034500,180.0,176.399994,58.799998,44,57.200001,0,64.800003,67.900002,64.900002
20161203040000,180.0,176.399994,58.799998,44,57.200001,0,64.800003,67.900002,64.900002
20161203041500,180.0,174.600006,58.200002,44,56.599998,0,64.800003,67.900002,64.900002
20161203043000,180.0,174.600006,58.200002,44,56.599998,0,64.800003,67.900002,64.900002
20161203044500,180.0,176.399994,58.799998,44,56.599998,0,64.800003,67.900002,64.900002
20161203050000,180.0,176.399994,58.799998,44,56.599998,0,64.800003,67.900002,64.900002
20161203051500,180.0,176.399994,58.799998,44,56.599998,0,65.5,67.900002,64.900002
20161203053000,180.0,174.600006,58.200002,44,56.599998,0,65.800003,67.900002,64.900002
20161203054500,180.0,179.399994,59.799998,45,56.599998,0,66.099998,67.900002,64.900002
20161203060000,180.0,182.399994,60.799998,45,56.599998,0,66.400002,67.900002,64.900002
20161203061500,180.0,182.399994,60.799998,45,56.599998,0,66.599998,67.900002,64.900002
20161203063000,180.0,182.399994,60.799998,45,56.599998,0,66.699997,67.900002,64.900002
20161203064500,180.0,187.199997,62.399999,46,56.599998,0,67.400002,67.900002,64.900002
20161203070000,180.0,209.399994,69.799998,50,56.599998,0,67.800003,67.900002,64.900002
20161203071500,180.0,209.399994,69.799998,50,56.599998,0,67.599998,67.900002,64.900002
20161203073000,180.0,209.399994,69.799998,50,56.599998,0,67.599998,67.900002,64.900002
20161203074500,180.0,196.199997,65.399999,47,56.599998,0,67.5,67.900002,64.900002
20161203080000,180.0,188.399994,62.799998,46,56.599998,0,67.5,67.900002,64.900002
20161203081500,180.0,184.199997,61.399999,46,56.599998,0,67.5,67.900002,64.900002
20161203083000,180.0,184.199997,61.399999,46,56.599998,0,67.400002,67.900002,64.900002
20161203084500,180.0,174.600006,58.200002,45,56.599998,0,67.400002,67.900002,64.900002
20161203090000,180.0,176.399994,58.799998,45,56.599998,0,67.400002,67.900002,64.900002
20161203091500,180.0,176.399994,58.799998,45,56.599998,0,67.400002,67.900002,64.900002
20161203093000,180.0,178.800003,59.600001,45,56.599998,0,67.300003,67.900002,64.900002
20161203094500,180.0,178.800003,59.600001,45,56.599998,0,67.300003,67.900002,64.900002
20161203100000,180.0,183.600006,61.200002,44,56.599998,0,67.300003,67.900002,64.900002
20161203101500,180.0,183.600006,61.200002,44,56.599998,0,67.300003,67.900002,64.900002
20161203103000,180.0,181.199997,60.399999,44,56.599998,0,67.199997,67.900002,64.900002
20161203104500,180.0,181.199997,60.399999,44,56.599998,0,67.400002,67.900002,64.900002
20161203110000,180.0,184.199997,61.399999,44,56.599998,0,67.400002,67.900002,64.900002
20161203111500,180.0,181.199997,60.399999,44,99.900002,100,68.300003,75.699997,72.699997
20161203113000,180.0,181.199997,60.399999,44,99.900002,100,68.900002,75.699997,72.699997
20161203114500,180.0,181.199997,60.399999,44,99.900002,100,69.5,75.599998,72.599998
20161203120000,180.0,184.199997,61.399999,44,102.699997,100,69.800003,75.400002,72.400002
20161203121500,180.0,180.600006,60.200002,44,107.0,100,70.199997,75.699997,72.699997
20161203123000,180.0,177.0,59.0,44,96.0,100,70.5,75.699997,72.699997
20161203124500,180.0,180.600006,60.200002,44,116.300003,100,70.900002,75.699997,72.699997
20161203130000,180.0,180.600006,60.200002,44,97.199997,100,71.199997,75.699997,72.699997
20161203131500,180.0,177.600006,59.200002,44,105.099998,100,71.300003,75.699997,72.699997
20161203133000,180.0,181.800003,60.600001,44,102.800003,100,71.5,75.400002,72.400002
20161203134500,180.0,178.800003,59.600001,44,95.599998,100,71.699997,75.400002,72.400002
20161203140000,180.0,178.800003,59.600001,44,113.300003,100,71.699997,75.5,72.5
20161203141500,180.0,178.800003,59.600001,44,96.0,100,71.900002,75.400002,72.400002
20161203143000,180.0,176.399994,58.799998,44,115.699997,100,71.900002,75.699997,72.699997
20161203144500,180.0,172.199997,57.399999,45,99.400002,100,72.099998,75.300003,72.300003
20161203150000,180.0,174.600006,58.200002,45,99.400002,100,72.800003,75.5,72.5
20161203151500,180.0,180.600006,60.200002,45,60.0,100,72.099998,75.400002,72.400002
20161203153000,180.0,180.600006,60.200002,45,74.800003,100,71.599998,75.599998,72.599998
20161203154500,180.0,180.600006,60.200002,45,82.5,100,71.699997,75.400002,72.400002
20161203160000,180.0,180.600006,60.200002,45,105.199997,100,71.599998,75.699997,72.699997
20161203161500,180.0,176.399994,58.799998,45,93.0,100,71.699997,75.699997,72.699997
20161203163000,180.0,176.399994,58.799998,45,109.699997,100,71.699997,75.699997,72.699997
20161203164500,180.0,171.0,57.0,45,95.699997,100,71.900002,75.599998,72.599998
20161203170000,180.0,172.800003,57.600001,45,105.900002,100,71.900002,75.300003,72.300003
20161203171500,180.0,175.800003,58.600001,45,98.199997,100,72.0,75.300003,72.300003
20161203173000,180.0,177.600006,59.200002,45,100.599998,100,72.0,75.300003,72.300003
20161203174500,180.0,177.600006,59.200002,45,105.400002,100,72.099998,75.300003,72.300003
20161203180000,180.0,179.399994,59.799998,45,100.099998,100,72.199997,75.400002,72.400002
20161203181500,180.0,177.600006,59.200002,45,106.300003,100,72.199997,75.400002,72.400002
20161203183000,180.0,177.600006,59.200002,45,94.199997,100,72.300003,75.400002,72.400002
20161203184500,180.0,180.600006,60.200002,45,110.599998,100,72.300003,75.5,72.5
20161203190000,180.0,180.600006,60.200002,45,94.099998,100,72.400002,75.400002,72.400002
20161203191500,180.0,180.600006,60.200002,45,112.800003,100,72.400002,75.400002,72.400002
20161203193000,180.0,180.600006,60.200002,45,94.199997,100,72.599998,75.400002,72.400002
20161203194500,180.0,183.600006,61.200002,45,62.200001,100,72.300003,75.699997,72.699997
20161203200000,180.0,178.800003,59.600001,45,64.400002,100,71.699997,75.599998,72.599998
20161203201500,180.0,182.399994,60.799998,45,86.199997,100,71.800003,75.599998,72.599998
20161203203000,180.0,182.399994,60.799998,45,104.300003,100,71.900002,75.599998,72.599998
20161203204500,180.0,182.399994,60.799998,45,89.900002,100,72.199997,75.599998,72.599998
20161203210000,180.0,177.0,59.0,45,104.199997,100,72.199997,75.599998,72.599998
20161203211500,180.0,177.0,59.0,45,91.699997,100,72.099998,75.5,72.5
20161203213000,180.0,177.0,59.0,45,101.0,100,72.0,75.5,72.5
20161203214500,180.0,171.0,57.0,45,99.699997,100,72.0,75.5,72.5
20161203220000,180.0,171.0,57.0,45,93.0,100,71.900002,75.400002,72.400002
20161203221500,180.0,171.0,57.0,45,113.300003,100,71.900002,75.400002,72.400002
20161203223000,180.0,174.0,58.0,45,95.0,100,72.0,75.400002,72.400002
20161203224500,180.0,174.0,58.0,45,103.400002,100,72.0,75.400002,72.400002
20161203230000,180.0,174.0,58.0,45,97.5,100,72.099998,75.400002,72.400002
20161203231500,180.0,174.0,58.0,45,102.699997,100,72.099998,75.400002,72.400002
20161203233000,180.0,174.0,58.0,45,100.0,100,72.099998,75.400002,72.400002
20161203234500,180.0,174.0,58.0,45,98.400002,100,72.099998,75.400002,72.400002
20161204000000,180.0,178.800003,59.600001,45,106.900002,100,72.199997,75.400002,72.400002
20161204001500,180.0,175.800003,58.600001,45,94.599998,100,72.199997,75.400002,72.400002
20161204003000,180.0,177.600006,59.200002,45,112.699997,100,72.300003,75.400002,72.400002
20161204004500,180.0,177.600006,59.200002,45,94.800003,100,72.300003,75.400002,72.400002
20161204010000,180.0,174.0,58.0,45,113.599998,100,72.400002,75.400002,72.400002
20161204011500,180.0,180.600006,60.200002,45,96.800003,100,72.400002,75.400002,72.400002
20161204013000,180.0,180.600006,60.200002,45,101.0,100,72.400002,75.599998,72.599998
20161204014500,180.0,184.199997,61.399999,45,102.699997,100,72.5,75.699997,72.699997
20161204020000,180.0,184.199997,61.399999,45,94.199997,100,72.5,75.699997,72.699997
20161204021500,180.0,184.199997,61.399999,45,113.300003,100,72.599998,75.599998,72.599998
20161204023000,180.0,184.199997,61.399999,45,95.400002,100,72.599998,75.599998,72.599998
20161204024500,180.0,184.199997,61.399999,45,101.599998,100,72.699997,75.599998,72.599998
20161204030000,180.0,181.800003,60.600001,45,75.5,100,72.699997,75.5,72.5
20161204031500,180.0,181.800003,60.600001,45,61.200001,100,72.199997,75.400002,72.400002
20161204033000,180.0,177.600006,59.200002,45,61.200001,100,71.699997,75.400002,72.400002
20161204034500,180.0,181.800003,60.600001,45,65.400002,100,71.599998,75.400002,72.400002
20161204040000,180.0,181.800003,60.600001,45,102.699997,100,71.699997,75.400002,72.400002
20161204041500,180.0,181.800003,60.600001,45,89.300003,100,71.699997,75.400002,72.400002
20161204043000,180.0,181.800003,60.600001,45,103.800003,100,71.900002,75.400002,72.400002
20161204044500,180.0,181.800003,60.600001,45,93.0,100,71.900002,75.400002,72.400002
20161204050000,180.0,178.800003,59.600001,45,98.400002,100,72.0,75.400002,72.400002
20161204051500,180.0,178.800003,59.600001,45,99.599998,100,72.099998,75.400002,72.400002
20161204053000,180.0,176.399994,58.799998,45,91.699997,100,72.199997,75.400002,72.400002
20161204054500,180.0,180.600006,60.200002,45,117.400002,100,73.599998,80.0,78.0
20161204060000,180.0,295.200012,98.400004,65,58.400002,0,73.199997,69.099998,66.099998
20161204061500,180.0,295.200012,98.400004,65,56.799999,0,71.800003,69.099998,66.099998
20161204063000,180.0,295.200012,98.400004,65,56.799999,0,71.099998,69.400002,66.400002
20161204064500,180.0,304.200012,101.400004,65,56.799999,0,70.5,69.400002,66.400002
20161204070000,180.0,304.200012,101.400004,64,56.799999,0,70.0,69.400002,66.400002
20161204071500,180.0,291.0,97.0,64,56.0,0,69.599998,69.099998,66.099998
20161204073000,180.0,282.600006,94.200002,61,56.0,0,69.199997,69.0,66.0
20161204074500,180.0,259.200012,86.400004,58,56.700001,0,68.900002,69.400002,66.400002
20161204080000,180.0,228.600006,76.200002,53,56.700001,0,68.699997,69.400002,66.400002
20161204081500,180.0,222.0,74.0,52,57.599998,0,68.800003,69.0,66.0
20161204083000,180.0,231.0,77.0,53,57.599998,0,68.699997,69.0,66.0
20161204084500,180.0,222.0,74.0,51,57.599998,0,68.699997,69.0,66.0
20161204090000,180.0,206.399994,68.799998,48,57.599998,0,68.699997,69.099998,66.099998
20161204091500,180.0,188.399994,62.799998,45,57.599998,0,68.800003,69.400002,66.400002
20161204093000,180.0,184.800003,61.600001,44,57.599998,0,68.900002,69.400002,66.400002
20161204094500,180.0,184.800003,61.600001,44,57.599998,0,68.900002,69.400002,66.400002
20161204100000,180.0,184.800003,61.600001,44,57.599998,0,68.800003,69.400002,66.400002
20161204101500,180.0,184.800003,61.600001,44,57.599998,0,68.699997,69.400002,66.400002
20161204103000,180.0,189.0,63.0,45,57.599998,0,68.699997,69.199997,66.199997
20161204104500,180.0,189.0,63.0,45,57.599998,0,68.699997,69.199997,66.199997
20161204110000,180.0,191.399994,63.799998,45,57.599998,0,68.900002,69.099998,66.099998
20161204111500,180.0,191.399994,63.799998,45,57.599998,0,69.099998,69.099998,66.099998
20161204113000,180.0,188.399994,62.799998,45,57.599998,0,69.099998,69.0,66.0
20161204114500,180.0,188.399994,62.799998,45,57.599998,0,69.099998,69.0,66.0
20161204120000,180.0,188.399994,62.799998,45,57.599998,0,69.099998,69.0,66.0
20161204121500,180.0,216.600006,72.200002,49,57.599998,0,69.300003,68.900002,65.900002
20161204123000,180.0,223.199997,74.399999,50,57.599998,0,69.199997,68.900002,65.900002
20161204124500,180.0,223.199997,74.399999,50,56.799999,0,69.099998,68.900002,65.900002
20161204130000,180.0,223.199997,74.399999,50,56.799999,0,69.0,68.900002,65.900002
20161204131500,180.0,225.600006,75.200002,50,56.799999,0,68.900002,68.900002,65.900002
20161204133000,180.0,222.600006,74.200002,50,56.799999,0,68.699997,68.900002,65.900002
20161204134500,180.0,188.399994,62.799998,45,56.799999,0,68.5,67.199997,64.199997
20161204140000,180.0,238.800003,79.600001,53,56.799999,0,68.199997,67.199997,64.199997
20161204141500,180.0,264.0,88.0,58,56.0,0,67.900002,67.199997,64.199997
