PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204143000,180.0,268.799988,89.599996,58,56.0,0,67.599998,67.199997,64.199997
20161204144500,180.0,264.0,88.0,57,56.0,0,67.300003,67.199997,64.199997
20161204150000,180.0,264.0,88.0,57,56.0,0,67.099998,67.199997,64.199997
20161204151500,180.0,254.399994,84.799998,55,56.0,0,66.900002,67.199997,64.199997
20161204153000,180.0,244.199997,81.399999,53,56.700001,0,66.800003,67.199997,64.199997
20161204154500,180.0,233.399994,77.799998,52,56.700001,0,66.900002,67.199997,64.199997
20161204160000,180.0,233.399994,77.799998,51,56.700001,0,67.5,67.199997,64.199997
20161204161500,180.0,249.600006,83.200002,54,56.700001,0,67.599998,67.199997,64.199997
20161204163000,180.0,282.600006,94.200002,59,56.700001,0,67.800003,71.599998,68.599998
20161204164500,180.0,181.800003,60.600001,44,107.5,100,69.0,74.300003,71.300003
20161204170000,180.0,181.800003,60.600001,44,97.800003,100,69.699997,74.300003,71.300003
20161204171500,180.0,181.800003,60.600001,44,103.0,100,70.199997,74.300003,71.300003
20161204173000,180.0,184.199997,61.399999,44,105.0,100,70.699997,74.300003,71.300003
20161204174500,180.0,180.600006,60.200002,44,99.0,100,71.099998,74.300003,71.300003
20161204180000,180.0,183.600006,61.200002,44,107.099998,100,71.400002,74.300003,71.300003
20161204181500,180.0,183.600006,61.200002,44,63.599998,0,71.599998,74.300003,71.300003
20161204183000,180.0,183.600006,61.200002,44,59.200001,0,71.099998,74.300003,71.300003
20161204184500,180.0,177.600006,59.200002,44,58.0,100,70.800003,74.300003,71.300003
20161204190000,180.0,177.600006,59.200002,44,61.5,100,70.5,74.300003,71.300003
20161204191500,180.0,177.600006,59.200002,44,65.5,100,70.5,74.300003,71.300003
20161204193000,180.0,175.800003,58.600001,44,97.199997,100,71.199997,74.300003,71.300003
20161204194500,180.0,172.199997,57.399999,44,83.800003,100,71.300003,74.300003,71.300003
20161204200000,180.0,174.0,58.0,44,96.699997,100,71.400002,74.300003,71.300003
20161204201500,180.0,183.600006,61.200002,46,58.400002,100,71.0,74.300003,71.300003
20161204203000,180.0,183.600006,61.200002,46,58.400002,100,70.699997,74.300003,71.300003
20161204204500,180.0,183.600006,61.200002,46,63.200001,100,70.5,74.300003,71.300003
20161204210000,180.0,183.600006,61.200002,46,88.300003,100,70.800003,74.300003,71.300003
20161204211500,180.0,180.600006,60.200002,46,87.0,100,71.099998,74.300003,71.300003
20161204213000,180.0,188.399994,62.799998,46,84.599998,100,71.300003,74.300003,71.300003
20161204214500,180.0,188.399994,62.799998,46,62.0,0,71.699997,74.300003,71.300003
20161204220000,180.0,184.800003,61.600001,45,57.599998,0,71.199997,74.300003,71.300003
20161204221500,180.0,184.800003,61.600001,45,57.599998,100,70.800003,74.300003,71.300003
20161204223000,180.0,184.800003,61.600001,45,61.099998,100,70.5,74.300003,71.300003
20161204224500,180.0,184.800003,61.600001,45,82.5,100,70.5,74.300003,71.300003
20161204230000,180.0,184.800003,61.600001,45,86.900002,100,71.0,74.0,71.0
20161204231500,180.0,184.800003,61.600001,45,80.800003,0,71.300003,74.0,71.0
20161204233000,180.0,184.800003,61.600001,45,60.0,100,70.800003,74.0,71.0
20161204234500,180.0,184.800003,61.600001,45,60.0,100,70.5,73.900002,70.900002
20161205000000,180.0,184.800003,61.600001,45,74.800003,100,70.400002,74.300003,71.300003
20161205001500,180.0,184.800003,61.600001,45,93.099998,100,71.199997,74.099998,71.099998
20161205003000,180.0,177.600006,59.200002,45,58.799999,0,70.900002,73.900002,70.900002
20161205004500,180.0,177.600006,59.200002,45,58.0,100,70.5,73.900002,70.900002
20161205010000,180.0,180.600006,60.200002,45,63.200001,100,70.300003,74.199997,71.199997
20161205011500,180.0,184.800003,61.600001,45,65.800003,100,70.300003,73.900002,70.900002
20161205013000,180.0,181.800003,60.600001,45,86.0,100,70.699997,73.900002,70.900002
20161205014500,180.0,181.800003,60.600001,45,91.800003,100,71.0,73.900002,70.900002
20161205020000,180.0,184.199997,61.399999,45,60.400002,0,70.800003,73.900002,70.900002
20161205021500,180.0,184.199997,61.399999,46,58.799999,100,70.5,73.599998,70.599998
20161205023000,180.0,184.199997,61.399999,46,60.299999,100,70.300003,73.599998,70.599998
20161205024500,180.0,189.0,63.0,46,61.5,100,70.199997,73.5,70.5
20161205030000,180.0,182.399994,60.799998,46,81.699997,100,70.199997,73.900002,70.900002
20161205031500,180.0,189.0,63.0,47,58.799999,0,70.400002,73.199997,70.199997
20161205033000,180.0,189.0,63.0,46,96.599998,100,70.300003,80.0,78.0
20161205034500,180.0,189.0,63.0,46,94.199997,100,71.0,80.0,78.0
20161205040000,180.0,189.0,63.0,46,106.599998,100,71.400002,80.0,78.0
20161205041500,180.0,184.800003,61.600001,45,99.599998,100,71.900002,80.0,78.0
20161205043000,180.0,187.199997,62.399999,45,96.599998,100,72.099998,80.0,78.0
20161205044500,180.0,183.600006,61.200002,45,115.800003,100,72.199997,80.0,78.0
20161205050000,180.0,183.600006,61.200002,45,94.900002,100,72.400002,80.0,78.0
20161205051500,180.0,183.600006,61.200002,45,105.599998,100,72.900002,80.0,78.0
20161205053000,180.0,180.600006,60.200002,45,101.599998,100,73.400002,80.0,78.0
20161205054500,180.0,180.600006,60.200002,45,99.5,100,73.300003,80.0,78.0
20161205060000,180.0,185.399994,61.799998,45,105.900002,100,73.300003,80.0,78.0
20161205061500,180.0,185.399994,61.799998,45,95.5,100,73.300003,80.0,78.0
20161205063000,180.0,182.399994,60.799998,45,114.599998,100,73.400002,80.0,78.0
20161205064500,180.0,182.399994,60.799998,45,95.900002,100,73.400002,80.0,78.0
20161205070000,180.0,182.399994,60.799998,45,106.099998,100,73.400002,80.0,78.0
20161205071500,180.0,178.800003,59.600001,45,101.5,100,73.400002,80.0,78.0
20161205073000,180.0,183.600006,61.200002,45,102.800003,100,73.5,80.0,78.0
20161205074500,180.0,183.600006,61.200002,45,99.5,100,73.599998,80.0,78.0
20161205080000,180.0,183.600006,61.200002,45,105.5,100,73.599998,80.0,78.0
20161205081500,180.0,183.600006,61.200002,45,100.099998,100,73.599998,80.0,78.0
20161205083000,180.0,174.0,58.0,45,104.400002,100,73.599998,80.0,78.0
20161205084500,180.0,172.199997,57.399999,45,100.0,100,73.599998,80.0,78.0
20161205090000,180.0,175.800003,58.600001,45,100.0,100,73.699997,80.0,78.0
20161205091500,180.0,175.800003,58.600001,45,103.199997,100,73.800003,80.0,78.0
20161205093000,180.0,175.800003,58.600001,46,107.699997,100,73.800003,80.0,78.0
20161205094500,180.0,184.199997,61.399999,46,94.800003,100,73.800003,80.0,78.0
20161205100000,180.0,184.199997,61.399999,46,115.900002,100,73.699997,80.0,78.0
20161205101500,180.0,184.199997,61.399999,46,96.0,100,73.699997,80.0,78.0
20161205103000,180.0,184.199997,61.399999,46,100.199997,100,73.800003,80.0,78.0
20161205104500,180.0,184.199997,61.399999,46,105.300003,100,74.300003,80.0,78.0
20161205110000,180.0,184.199997,61.399999,46,94.099998,100,74.099998,80.0,78.0
20161205111500,180.0,187.199997,62.399999,45,112.300003,100,73.699997,80.0,78.0
20161205113000,180.0,187.199997,62.399999,45,97.199997,100,73.599998,80.0,78.0
20161205114500,180.0,187.199997,62.399999,45,99.599998,100,73.599998,80.0,78.0
20161205120000,180.0,187.199997,62.399999,45,111.800003,100,73.599998,80.0,78.0
20161205121500,180.0,184.800003,61.600001,45,95.400002,100,73.5,80.0,78.0
20161205123000,180.0,184.800003,61.600001,45,105.900002,100,73.5,80.0,78.0
20161205124500,180.0,181.199997,60.399999,44,107.0,100,73.5,80.0,78.0
20161205130000,180.0,181.199997,60.399999,44,96.699997,100,73.599998,80.0,78.0
20161205131500,180.0,181.199997,60.399999,44,99.0,100,73.599998,80.0,78.0
20161205133000,180.0,177.0,59.0,44,115.800003,100,73.599998,80.0,78.0
20161205134500,180.0,177.0,59.0,44,101.199997,100,73.800003,80.0,78.0
20161205140000,180.0,181.199997,60.399999,44,97.199997,100,73.699997,80.0,78.0
20161205141500,180.0,181.199997,60.399999,44,115.800003,100,73.699997,80.0,78.0
20161205143000,180.0,178.800003,59.600001,44,102.0,100,73.699997,80.0,78.0
20161205144500,180.0,174.0,58.0,44,96.599998,100,73.800003,80.0,78.0
20161205150000,180.0,175.800003,58.600001,44,102.599998,100,73.800003,80.0,78.0
20161205151500,180.0,177.600006,59.200002,44,116.099998,100,73.800003,80.0,78.0
20161205153000,180.0,177.600006,59.200002,44,99.099998,100,73.800003,80.0,78.0
20161205154500,180.0,174.600006,58.200002,44,96.0,100,73.800003,80.0,78.0
20161205160000,180.0,174.600006,58.200002,44,107.400002,100,73.800003,80.0,78.0
20161205161500,180.0,177.600006,59.200002,44,107.400002,100,73.800003,80.0,78.0
20161205163000,180.0,175.800003,58.600001,44,97.199997,100,73.800003,80.0,78.0
20161205164500,180.0,175.800003,58.600001,44,98.300003,100,73.800003,80.0,78.0
20161205170000,180.0,177.600006,59.200002,44,117.400002,100,74.0,80.0,78.0
20161205171500,180.0,174.600006,58.200002,44,99.099998,100,74.599998,80.0,78.0
20161205173000,180.0,177.0,59.0,44,96.599998,100,74.300003,80.0,78.0
20161205174500,180.0,177.0,59.0,44,116.599998,100,74.099998,80.0,78.0
20161205180000,180.0,174.0,58.0,44,97.800003,100,74.099998,80.0,78.0
20161205181500,180.0,172.199997,57.399999,44,101.699997,100,74.199997,80.0,78.0
20161205183000,180.0,174.600006,58.200002,44,112.0,100,74.099998,80.0,78.0
20161205184500,180.0,174.600006,58.200002,44,97.199997,100,74.099998,80.0,78.0
20161205190000,180.0,172.199997,57.399999,44,102.699997,100,74.099998,80.0,78.0
20161205191500,180.0,172.199997,57.399999,44,111.400002,100,74.0,80.0,78.0
20161205193000,180.0,174.600006,58.200002,44,97.199997,100,74.0,80.0,78.0
20161205194500,180.0,174.600006,58.200002,44,102.599998,100,74.0,80.0,78.0
20161205200000,180.0,174.600006,58.200002,44,114.400002,100,74.0,80.0,78.0
20161205201500,180.0,172.199997,57.399999,45,97.699997,100,74.099998,80.0,78.0
20161205203000,180.0,176.399994,58.799998,45,104.199997,100,74.099998,80.0,78.0
20161205204500,180.0,176.399994,58.799998,45,104.199997,100,74.0,80.0,78.0
20161205210000,180.0,174.0,58.0,45,96.599998,100,74.0,80.0,78.0
20161205211500,180.0,174.0,58.0,45,114.900002,100,74.0,80.0,78.0
20161205213000,180.0,174.0,58.0,45,101.099998,100,74.0,80.0,78.0
20161205214500,180.0,174.0,58.0,45,96.0,100,73.900002,80.0,78.0
20161205220000,180.0,176.399994,58.799998,45,116.699997,100,74.900002,80.0,78.0
20161205221500,180.0,176.399994,58.799998,45,99.099998,100,75.900002,80.0,78.0
20161205223000,180.0,174.600006,58.200002,45,99.099998,100,75.300003,80.0,78.0
20161205224500,180.0,172.800003,57.600001,45,116.699997,100,74.800003,80.0,78.0
20161205230000,180.0,176.399994,58.799998,45,100.300003,100,74.5,80.0,78.0
20161205231500,180.0,176.399994,58.799998,45,96.0,100,74.300003,80.0,78.0
20161205233000,180.0,176.399994,58.799998,45,108.900002,100,74.099998,80.0,78.0
20161205234500,180.0,180.600006,60.200002,45,104.5,100,74.0,80.0,78.0
20161206000000,180.0,184.199997,61.399999,45,94.800003,100,73.800003,80.0,78.0
20161206001500,180.0,184.199997,61.399999,45,107.0,100,73.800003,80.0,78.0
20161206003000,180.0,184.199997,61.399999,45,101.5,100,73.800003,80.0,78.0
20161206004500,180.0,184.199997,61.399999,45,97.5,100,73.599998,80.0,78.0
20161206010000,180.0,184.199997,61.399999,45,106.300003,100,73.699997,80.0,78.0
20161206011500,180.0,184.199997,61.399999,45,96.900002,100,73.599998,80.0,78.0
20161206013000,180.0,184.199997,61.399999,45,110.5,100,73.599998,80.0,78.0
20161206014500,180.0,184.199997,61.399999,45,94.800003,100,73.599998,80.0,78.0
20161206020000,180.0,184.199997,61.399999,45,115.800003,100,73.599998,80.0,78.0
20161206021500,180.0,184.199997,61.399999,45,94.800003,100,73.699997,80.0,78.0
20161206023000,180.0,184.199997,61.399999,45,114.099998,100,74.099998,80.0,78.0
20161206024500,180.0,179.399994,59.799998,45,96.0,100,74.300003,80.0,78.0
20161206030000,180.0,182.399994,60.799998,45,106.5,100,74.099998,80.0,78.0
20161206031500,180.0,182.399994,60.799998,45,98.699997,100,74.099998,80.0,78.0
20161206033000,180.0,182.399994,60.799998,45,100.5,100,74.099998,80.0,78.0
20161206034500,180.0,182.399994,60.799998,45,100.5,100,74.0,80.0,78.0
20161206040000,180.0,185.399994,61.799998,45,100.5,100,74.099998,80.0,78.0
20161206041500,180.0,185.399994,61.799998,45,104.300003,100,74.099998,80.0,78.0
20161206043000,180.0,181.199997,60.399999,45,94.800003,100,74.099998,80.0,78.0
20161206044500,180.0,183.600006,61.200002,45,115.800003,100,74.300003,80.0,78.0
20161206050000,180.0,183.600006,61.200002,45,94.800003,100,74.599998,80.0,78.0
20161206051500,180.0,183.600006,61.200002,45,115.0,100,74.5,80.0,78.0
20161206053000,180.0,189.0,63.0,53,116.599998,100,74.5,80.0,78.0
20161206054500,180.0,189.0,63.0,52,97.800003,100,74.5,80.0,78.0
20161206060000,180.0,182.399994,60.799998,52,106.800003,100,74.0,80.0,78.0
20161206061500,180.0,182.399994,60.799998,52,101.099998,100,74.099998,80.0,78.0
20161206063000,180.0,182.399994,60.799998,52,103.099998,100,74.199997,80.0,78.0
20161206064500,180.0,182.399994,60.799998,52,96.800003,100,74.199997,80.0,78.0
20161206070000,180.0,182.399994,60.799998,52,113.300003,100,74.199997,80.0,78.0
20161206071500,180.0,182.399994,60.799998,52,95.400002,100,74.300003,80.0,78.0
20161206073000,180.0,179.399994,59.799998,52,107.800003,100,74.300003,80.0,78.0
20161206074500,180.0,182.399994,60.799998,52,100.099998,100,74.300003,80.0,78.0
20161206080000,180.0,178.800003,59.600001,52,102.0,100,74.300003,80.0,78.0
20161206081500,180.0,181.199997,60.399999,52,102.0,100,74.5,80.0,78.0
20161206083000,180.0,181.199997,60.399999,52,102.0,100,74.5,80.0,78.0
20161206084500,180.0,181.199997,60.399999,52,102.0,100,74.599998,80.0,78.0
20161206090000,180.0,181.199997,60.399999,52,104.5,100,74.599998,80.0,78.0
20161206091500,180.0,181.199997,60.399999,52,101.0,100,74.599998,80.0,78.0
20161206093000,180.0,178.800003,59.600001,52,108.599998,100,74.699997,80.0,78.0
20161206094500,180.0,178.800003,59.600001,52,96.599998,100,75.0,80.0,78.0
20161206100000,180.0,181.800003,60.600001,52,114.5,100,75.099998,80.0,78.0
20161206101500,180.0,181.800003,60.600001,52,99.099998,100,75.300003,80.0,78.0
20161206103000,180.0,181.800003,60.600001,52,96.0,100,75.599998,80.0,78.0
20161206104500,180.0,181.800003,60.600001,52,117.800003,100,75.599998,80.0,78.0
20161206110000,180.0,179.399994,59.799998,52,116.599998,100,75.599998,80.0,78.0
20161206111500,180.0,181.800003,60.600001,52,98.5,100,75.699997,80.0,78.0
20161206113000,180.0,178.800003,59.600001,52,107.099998,100,75.699997,80.0,78.0
20161206114500,180.0,181.199997,60.399999,52,111.699997,100,75.800003,80.0,78.0
20161206120000,180.0,181.199997,60.399999,52,98.400002,100,75.699997,80.0,78.0
20161206121500,180.0,178.800003,59.600001,52,114.099998,100,75.699997,80.0,78.0
20161206123000,180.0,181.800003,60.600001,52,97.199997,100,75.699997,80.0,78.0
20161206124500,180.0,178.800003,59.600001,52,113.5,100,75.699997,80.0,78.0
20161206130000,180.0,174.600006,58.200002,52,97.800003,100,75.599998,80.0,78.0
20161206131500,180.0,177.600006,59.200002,52,118.300003,100,75.699997,80.0,78.0
20161206133000,180.0,177.600006,59.200002,52,99.800003,100,75.599998,80.0,78.0
20161206134500,180.0,181.199997,60.399999,52,96.599998,100,75.5,80.0,78.0
20161206140000,180.0,177.0,59.0,52,104.400002,100,75.5,80.0,78.0
20161206141500,180.0,174.600006,58.200002,52,97.800003,100,75.199997,80.0,78.0
20161206143000,180.0,177.0,59.0,52,102.300003,100,75.099998,80.0,78.0
20161206144500,180.0,177.0,59.0,52,119.5,100,75.0,80.0,78.0
20161206150000,180.0,295.200012,98.400004,71,68.400002,0,74.800003,71.599998,68.599998
20161206151500,180.0,295.200012,98.400004,72,56.0,0,73.699997,71.900002,68.900002
20161206153000,180.0,268.799988,89.599996,68,56.0,0,72.900002,72.199997,69.199997
20161206154500,180.0,259.200012,86.400004,65,56.700001,0,72.300003,72.199997,69.199997
20161206160000,180.0,183.600006,61.200002,53,113.0,100,73.199997,80.0,78.0
20161206161500,180.0,183.600006,61.200002,53,106.300003,100,73.300003,80.0,78.0
20161206163000,180.0,183.600006,61.200002,53,97.800003,100,73.400002,80.0,78.0
20161206164500,180.0,183.600006,61.200002,53,101.400002,100,73.599998,80.0,78.0
20161206170000,180.0,183.600006,61.200002,53,107.900002,100,73.900002,80.0,78.0
20161206171500,180.0,183.600006,61.200002,53,96.400002,100,74.0,80.0,78.0
20161206173000,180.0,183.600006,61.200002,53,114.400002,100,74.099998,80.0,78.0
20161206174500,180.0,183.600006,61.200002,53,99.699997,100,74.199997,80.0,78.0
20161206180000,180.0,183.600006,61.200002,53,96.599998,100,74.300003,80.0,78.0
20161206181500,180.0,180.600006,60.200002,53,117.400002,100,74.400002,80.0,78.0
20161206183000,180.0,185.399994,61.799998,53,98.5,100,74.599998,80.0,78.0
20161206184500,180.0,182.399994,60.799998,53,99.800003,100,74.599998,80.0,78.0
20161206190000,180.0,182.399994,60.799998,53,113.199997,100,74.599998,80.0,78.0
20161206191500,180.0,185.399994,61.799998,53,96.0,100,74.699997,80.0,78.0
20161206193000,180.0,181.199997,60.399999,53,114.099998,100,74.599998,80.0,78.0
20161206194500,180.0,184.800003,61.600001,53,98.5,100,74.5,80.0,78.0
20161206200000,180.0,184.800003,61.600001,53,101.699997,100,74.300003,80.0,78.0
20161206201500,180.0,184.800003,61.600001,53,108.5,100,74.199997,80.0,78.0
20161206203000,180.0,193.199997,64.399999,53,95.400002,100,74.199997,80.0,78.0
20161206204500,180.0,189.0,63.0,53,107.0,100,74.800003,80.0,78.0
20161206210000,180.0,184.199997,61.399999,53,102.5,100,74.5,80.0,78.0
20161206211500,180.0,180.600006,60.200002,53,96.599998,100,74.300003,80.0,78.0
20161206213000,180.0,187.199997,62.399999,53,115.599998,100,74.199997,80.0,78.0
20161206214500,180.0,189.600006,63.200002,53,96.900002,100,74.199997,80.0,78.0
20161206220000,180.0,186.0,62.0,53,102.199997,100,74.099998,80.0,78.0
20161206221500,180.0,190.199997,63.399999,53,108.300003,100,74.0,80.0,78.0
20161206223000,180.0,184.199997,61.399999,52,95.400002,100,73.900002,80.0,78.0
20161206224500,180.0,184.199997,61.399999,52,108.099998,100,73.800003,80.0,78.0
20161206230000,180.0,184.199997,61.399999,52,101.199997,100,73.800003,80.0,78.0
20161206231500,180.0,187.199997,62.399999,52,94.199997,100,73.699997,80.0,78.0
20161206233000,180.0,187.199997,62.399999,52,111.5,100,73.699997,80.0,78.0
20161206234500,180.0,187.199997,62.399999,52,99.099998,100,73.599998,80.0,78.0
20161207000000,180.0,184.800003,61.600001,52,96.5,100,74.900002,80.0,78.0
20161207001500,180.0,184.800003,61.600001,52,116.800003,100,74.300003,80.0,78.0
20161207003000,180.0,184.800003,61.600001,52,95.400002,100,74.199997,80.0,78.0
20161207004500,180.0,181.199997,60.399999,52,107.300003,100,74.0,80.0,78.0
20161207010000,180.0,184.800003,61.600001,52,100.300003,100,73.800003,80.0,78.0
20161207011500,180.0,184.800003,61.600001,52,94.800003,100,73.699997,80.0,78.0
20161207013000,180.0,184.800003,61.600001,52,114.5,100,74.300003,80.0,78.0
20161207014500,180.0,184.800003,61.600001,52,98.5,100,74.800003,80.0,78.0
20161207020000,180.0,187.199997,62.399999,52,100.900002,100,74.800003,80.0,78.0
20161207021500,180.0,187.199997,62.399999,52,110.699997,100,74.300003,80.0,78.0
20161207023000,180.0,187.199997,62.399999,52,95.400002,100,74.300003,80.0,78.0
20161207024500,180.0,187.199997,62.399999,52,108.400002,100,74.5,80.0,78.0
20161207030000,180.0,187.199997,62.399999,52,97.199997,100,74.199997,80.0,78.0
20161207031500,180.0,187.199997,62.399999,52,105.0,100,74.0,80.0,78.0
20161207033000,180.0,184.800003,61.600001,52,102.0,100,74.599998,80.0,78.0
20161207034500,180.0,184.800003,61.600001,52,96.400002,100,75.0,80.0,78.0
20161207040000,180.0,189.0,63.0,52,112.400002,100,75.199997,80.0,78.0
20161207041500,180.0,182.399994,60.799998,52,94.800003,100,75.5,80.0,78.0
20161207043000,180.0,186.0,62.0,52,114.900002,100,75.699997,80.0,78.0
20161207044500,180.0,186.0,62.0,52,96.5,100,75.699997,80.0,78.0
20161207050000,180.0,186.0,62.0,52,105.5,100,75.900002,80.0,78.0
20161207051500,180.0,186.0,62.0,52,100.199997,100,76.0,80.0,78.0
20161207053000,180.0,186.0,62.0,52,94.300003,100,76.099998,80.0,78.0
20161207054500,180.0,183.600006,61.200002,52,116.599998,100,76.199997,80.0,78.0
20161207060000,180.0,183.600006,61.200002,52,94.800003,100,76.199997,80.0,78.0
20161207061500,180.0,189.0,63.0,52,98.0,100,76.199997,80.0,78.0
20161207063000,180.0,183.600006,61.200002,52,108.900002,100,76.300003,80.0,78.0
20161207064500,180.0,186.0,62.0,52,97.400002,100,76.300003,80.0,78.0
20161207070000,180.0,177.600006,59.200002,53,101.800003,100,76.300003,80.0,78.0
20161207071500,180.0,179.399994,59.799998,53,105.300003,100,76.099998,70.900002,67.900002
20161207073000,180.0,295.200012,98.400004,71,55.599998,0,73.699997,66.099998,63.099998
20161207074500,180.0,295.200012,98.400004,71,55.599998,0,72.400002,66.0,63.0
20161207080000,180.0,295.200012,98.400004,71,55.599998,0,71.599998,66.0,63.0
20161207081500,180.0,295.200012,98.400004,71,55.599998,0,70.800003,66.0,63.0
20161207083000,180.0,304.200012,101.400004,71,55.599998,0,70.199997,66.0,63.0
20161207084500,180.0,295.200012,98.400004,71,55.599998,0,69.699997,66.0,63.0
20161207090000,180.0,299.399994,99.799998,71,55.599998,0,69.199997,66.0,63.0
20161207091500,180.0,295.200012,98.400004,71,55.599998,0,68.800003,66.0,63.0
20161207093000,180.0,299.399994,99.799998,69,55.599998,0,68.599998,66.0,63.0
20161207094500,180.0,211.199997,70.399999,56,56.700001,0,68.5,69.900002,66.900002
20161207100000,180.0,188.399994,62.799998,52,57.5,0,68.900002,70.400002,67.400002
20161207101500,180.0,181.800003,60.600001,52,57.5,0,69.099998,70.400002,67.400002
20161207103000,180.0,181.800003,60.600001,52,57.5,0,68.900002,70.400002,67.400002
20161207104500,180.0,186.0,62.0,52,57.5,0,68.599998,70.599998,67.599998
20161207110000,180.0,183.600006,61.200002,52,57.5,0,68.5,70.599998,67.599998
20161207111500,180.0,183.600006,61.200002,52,57.5,0,68.300003,70.599998,67.599998
20161207113000,180.0,181.199997,60.399999,52,57.5,0,68.199997,70.800003,67.800003
20161207114500,180.0,181.199997,60.399999,52,57.5,0,68.199997,70.800003,67.800003
20161207120000,180.0,181.199997,60.399999,52,57.5,0,68.099998,70.699997,67.699997
20161207121500,180.0,181.199997,60.399999,52,57.5,0,68.0,70.599998,67.599998
20161207123000,180.0,181.199997,60.399999,52,57.5,0,68.0,70.400002,67.400002
20161207124500,180.0,177.600006,59.200002,52,57.5,0,67.900002,70.400002,67.400002
20161207130000,180.0,181.199997,60.399999,52,57.5,0,67.900002,70.400002,67.400002
20161207131500,180.0,187.199997,62.399999,53,57.5,0,67.900002,70.400002,67.400002
20161207133000,180.0,187.199997,62.399999,53,57.5,0,67.800003,70.400002,67.400002
20161207134500,180.0,184.800003,61.600001,53,57.5,0,67.699997,70.400002,67.400002
20161207140000,180.0,190.199997,63.399999,54,57.5,0,67.699997,70.0,67.0
20161207141500,180.0,220.199997,73.399999,58,57.5,0,67.699997,69.900002,66.900002
20161207143000,180.0,181.800003,60.600001,53,57.5,0,67.599998,69.900002,66.900002
20161207144500,180.0,184.199997,61.399999,53,57.5,0,67.599998,70.400002,67.400002
20161207150000,180.0,189.0,63.0,53,57.5,0,67.599998,70.400002,67.400002
20161207151500,180.0,192.0,64.0,54,57.5,0,67.599998,70.0,67.0
20161207153000,180.0,185.399994,61.799998,53,57.5,0,67.5,70.400002,67.400002
20161207154500,180.0,185.399994,61.799998,53,57.5,0,67.400002,70.400002,67.400002
20161207160000,180.0,188.399994,62.799998,54,57.5,0,67.400002,70.400002,67.400002
20161207161500,180.0,184.199997,61.399999,53,57.5,0,67.300003,70.400002,67.400002
20161207163000,180.0,188.399994,62.799998,54,57.5,100,67.300003,70.400002,67.400002
20161207164500,180.0,188.399994,62.799998,54,57.5,100,67.199997,70.400002,67.400002
20161207170000,180.0,186.0,62.0,54,57.5,100,67.199997,70.400002,67.400002
20161207171500,180.0,186.0,62.0,54,57.5,100,67.199997,70.400002,67.400002
20161207173000,180.0,186.0,62.0,54,57.5,100,67.099998,70.400002,67.400002
20161207174500,180.0,182.399994,60.799998,54,57.5,100,67.099998,70.400002,67.400002
20161207180000,180.0,182.399994,60.799998,54,57.5,100,67.099998,70.400002,67.400002
20161207181500,180.0,182.399994,60.799998,54,57.5,100,67.099998,70.400002,67.400002
20161207183000,180.0,182.399994,60.799998,54,56.799999,100,67.0,70.400002,67.400002
20161207184500,180.0,182.399994,60.799998,54,59.5,100,67.099998,70.400002,67.400002
20161207190000,180.0,185.399994,61.799998,54,59.5,100,67.099998,70.400002,67.400002
20161207191500,180.0,182.399994,60.799998,54,59.5,100,67.199997,70.400002,67.400002
20161207193000,180.0,184.800003,61.600001,54,59.5,100,67.199997,70.400002,67.400002
20161207194500,180.0,189.0,63.0,52,59.5,100,67.099998,70.400002,67.400002
20161207200000,180.0,178.800003,59.600001,52,59.5,100,67.099998,70.0,67.0
20161207201500,180.0,178.800003,59.600001,52,60.299999,100,67.099998,70.0,67.0
20161207203000,180.0,185.399994,61.799998,52,60.299999,100,67.199997,70.0,67.0
20161207204500,180.0,185.399994,61.799998,52,60.299999,100,67.199997,70.0,67.0
20161207210000,180.0,185.399994,61.799998,52,59.599998,100,67.099998,70.400002,67.400002
20161207211500,180.0,188.399994,62.799998,52,59.599998,100,67.099998,70.400002,67.400002
20161207213000,180.0,185.399994,61.799998,52,60.400002,100,67.099998,70.400002,67.400002
20161207214500,180.0,181.800003,60.600001,52,61.099998,100,67.099998,70.400002,67.400002
20161207220000,180.0,188.399994,62.799998,52,61.099998,100,67.099998,70.400002,67.400002
20161207221500,180.0,182.399994,60.799998,52,61.099998,100,67.099998,70.400002,67.400002
20161207223000,180.0,184.800003,61.600001,52,61.099998,100,67.099998,70.400002,67.400002
20161207224500,180.0,184.800003,61.600001,52,61.900002,100,67.099998,70.400002,67.400002
20161207230000,180.0,182.399994,60.799998,52,61.900002,100,67.099998,70.400002,67.400002
20161207231500,180.0,184.800003,61.600001,52,61.900002,100,67.099998,70.400002,67.400002
20161207233000,180.0,184.800003,61.600001,52,61.900002,100,67.199997,70.400002,67.400002
20161207234500,180.0,181.800003,60.600001,52,61.900002,100,67.099998,70.400002,67.400002
20161208000000,180.0,181.800003,60.600001,52,62.599998,100,67.199997,70.400002,67.400002
20161208001500,180.0,181.800003,60.600001,52,61.599998,100,67.199997,70.300003,67.300003
20161208003000,180.0,181.800003,60.600001,52,62.400002,100,67.099998,70.400002,67.400002
20161208004500,180.0,184.800003,61.600001,52,62.400002,100,67.199997,70.400002,67.400002
20161208010000,180.0,182.399994,60.799998,52,62.400002,100,67.099998,70.400002,67.400002
20161208011500,180.0,182.399994,60.799998,52,61.599998,100,67.099998,70.400002,67.400002
20161208013000,180.0,184.800003,61.600001,52,62.799999,100,67.099998,70.400002,67.400002
20161208014500,180.0,174.600006,58.200002,52,62.799999,100,67.099998,70.400002,67.400002
20161208020000,180.0,174.600006,58.200002,52,64.0,100,67.199997,70.400002,67.400002
20161208021500,180.0,177.600006,59.200002,52,63.299999,100,67.199997,70.300003,67.300003
20161208023000,180.0,179.399994,59.799998,52,63.299999,100,67.199997,70.400002,67.400002
20161208024500,180.0,179.399994,59.799998,52,63.299999,100,67.199997,70.400002,67.400002
20161208030000,180.0,185.399994,61.799998,52,62.299999,100,67.199997,70.400002,67.400002
20161208031500,180.0,185.399994,61.799998,52,63.200001,100,67.199997,70.400002,67.400002
20161208033000,180.0,185.399994,61.799998,52,62.400002,100,67.099998,70.400002,67.400002
20161208034500,180.0,185.399994,61.799998,52,64.0,100,67.099998,70.400002,67.400002
20161208040000,180.0,181.199997,60.399999,52,64.800003,100,67.199997,70.400002,67.400002
20161208041500,180.0,186.0,62.0,52,65.5,100,67.199997,70.400002,67.400002
20161208043000,180.0,186.0,62.0,52,65.5,100,67.199997,70.400002,67.400002
20161208044500,180.0,181.800003,60.600001,52,65.5,100,67.199997,70.400002,67.400002
20161208050000,180.0,178.800003,59.600001,52,64.800003,100,67.199997,70.400002,67.400002
20161208051500,180.0,185.399994,61.799998,52,64.800003,100,67.300003,70.400002,67.400002
20161208053000,180.0,182.399994,60.799998,52,64.800003,100,67.300003,70.400002,67.400002
20161208054500,180.0,182.399994,60.799998,52,64.800003,100,67.199997,70.400002,67.400002
20161208060000,180.0,188.399994,62.799998,52,64.0,100,67.199997,70.400002,67.400002
20161208061500,180.0,180.600006,60.200002,52,65.300003,100,67.199997,70.400002,67.400002
20161208063000,180.0,185.399994,61.799998,52,65.300003,100,67.300003,70.400002,67.400002
20161208064500,180.0,185.399994,61.799998,52,64.0,100,67.199997,70.400002,67.400002
20161208070000,180.0,172.800003,57.600001,53,65.800003,100,67.199997,70.400002,67.400002
20161208071500,180.0,179.399994,59.799998,53,64.400002,100,67.199997,70.400002,67.400002
20161208073000,180.0,179.399994,59.799998,53,65.800003,100,67.199997,70.400002,67.400002
20161208074500,180.0,179.399994,59.799998,53,64.0,100,67.199997,70.0,67.0
20161208080000,180.0,179.399994,59.799998,53,65.300003,100,67.199997,70.0,67.0
20161208081500,180.0,181.199997,60.399999,53,65.300003,100,67.199997,70.0,67.0
20161208083000,180.0,175.800003,58.600001,53,65.300003,100,67.199997,70.0,67.0
20161208084500,180.0,180.600006,60.200002,53,65.300003,100,67.199997,70.0,67.0
20161208090000,180.0,180.600006,60.200002,53,65.300003,100,67.199997,70.0,67.0
20161208091500,180.0,183.600006,61.200002,53,65.300003,100,67.199997,70.0,67.0
20161208093000,180.0,183.600006,61.200002,53,61.200001,0,67.300003,70.0,67.0
20161208094500,180.0,177.0,59.0,53,58.0,0,67.199997,70.0,67.0
20161208100000,180.0,180.600006,60.200002,53,58.0,0,67.099998,70.0,67.0
20161208111500,180.0,172.800003,57.600001,28,59.599998,100,67.099998,70.400002,67.400002
20161208113000,180.0,184.199997,61.399999,33,58.0,100,66.900002,70.0,67.0
20161208114500,180.0,184.199997,61.399999,55,59.799999,0,67.0,69.900002,66.900002
20161208120000,180.0,187.199997,62.399999,53,57.599998,100,66.800003,69.900002,66.900002
20161208121500,180.0,187.199997,62.399999,53,57.599998,100,66.699997,69.900002,66.900002
20161208123000,180.0,184.800003,61.600001,53,57.599998,100,66.599998,69.900002,66.900002
20161208124500,180.0,184.800003,61.600001,53,57.599998,100,66.599998,69.900002,66.900002
20161208130000,180.0,184.800003,61.600001,53,57.599998,100,66.400002,69.900002,66.900002
20161208131500,180.0,184.800003,61.600001,53,67.099998,100,66.400002,70.400002,67.400002
20161208133000,180.0,184.800003,61.600001,53,64.900002,100,66.900002,70.0,67.0
20161208134500,180.0,184.800003,61.600001,51,62.400002,100,66.800003,70.0,67.0
20161208140000,180.0,184.800003,61.600001,51,62.400002,100,66.699997,70.0,67.0
20161208141500,180.0,181.800003,60.600001,51,62.400002,100,66.699997,70.0,67.0
20161208143000,180.0,181.800003,60.600001,51,62.400002,100,66.699997,70.0,67.0
20161208144500,180.0,181.800003,60.600001,51,62.400002,100,66.699997,70.0,67.0
20161208150000,180.0,177.0,59.0,51,62.400002,100,66.699997,70.0,67.0
20161208151500,180.0,177.0,59.0,51,65.300003,100,66.699997,70.0,67.0
20161208153000,180.0,174.600006,58.200002,51,73.5,100,67.099998,70.0,67.0
20161208154500,180.0,174.600006,58.200002,51,62.0,0,67.300003,70.0,67.0
20161208160000,180.0,176.399994,58.799998,51,59.599998,0,67.0,70.0,67.0
20161208161500,180.0,176.399994,58.799998,51,58.599998,0,66.800003,70.0,67.0
20161208163000,180.0,178.800003,59.600001,51,57.700001,0,66.900002,70.0,67.0
20161208164500,180.0,176.399994,58.799998,51,57.700001,100,66.900002,70.400002,67.400002
20161208170000,180.0,174.0,58.0,51,58.299999,100,66.900002,70.400002,67.400002
20161208171500,180.0,175.800003,58.600001,51,60.400002,100,67.0,70.400002,67.400002
20161208173000,180.0,175.800003,58.600001,51,60.400002,100,67.099998,70.099998,67.099998
20161208174500,180.0,175.800003,58.600001,51,60.400002,100,67.099998,70.0,67.0
20161208180000,180.0,177.600006,59.200002,51,60.400002,100,67.099998,70.0,67.0
20161208181500,180.0,177.600006,59.200002,51,60.400002,100,67.099998,70.0,67.0
20161208183000,180.0,175.800003,58.600001,51,60.400002,100,67.099998,70.0,67.0
20161208184500,180.0,175.800003,58.600001,51,60.400002,100,67.099998,70.400002,67.400002
20161208190000,180.0,179.399994,59.799998,51,60.400002,100,67.099998,70.400002,67.400002
20161208191500,180.0,179.399994,59.799998,51,60.400002,100,67.099998,70.400002,67.400002
20161208193000,180.0,179.399994,59.799998,51,60.400002,100,67.099998,70.400002,67.400002
20161208194500,180.0,179.399994,59.799998,51,60.400002,100,67.099998,70.400002,67.400002
20161208200000,180.0,177.600006,59.200002,51,60.400002,100,67.099998,70.400002,67.400002
20161208201500,180.0,175.800003,58.600001,52,61.200001,100,67.099998,70.0,67.0
20161208203000,180.0,175.800003,58.600001,52,61.200001,100,67.099998,70.0,67.0
20161208204500,180.0,172.800003,57.600001,52,61.200001,100,67.099998,70.0,67.0
20161208210000,180.0,177.0,59.0,52,61.200001,100,67.099998,70.0,67.0
20161208211500,180.0,177.0,59.0,52,61.200001,100,67.099998,69.900002,66.900002
20161208213000,180.0,178.800003,59.600001,52,61.200001,100,67.099998,69.900002,66.900002
20161208214500,180.0,181.199997,60.399999,52,61.200001,100,67.0,69.900002,66.900002
20161208220000,180.0,181.199997,60.399999,52,62.400002,100,67.0,70.400002,67.400002
20161208221500,180.0,181.199997,60.399999,52,64.800003,100,67.0,70.400002,67.400002
20161208223000,180.0,181.199997,60.399999,52,78.800003,100,67.199997,70.400002,67.400002
20161208224500,180.0,181.199997,60.399999,52,74.800003,100,67.400002,70.400002,67.400002
20161208230000,180.0,183.600006,61.200002,52,72.0,100,67.599998,70.400002,67.400002
20161208231500,180.0,183.600006,61.200002,52,59.599998,0,67.599998,70.400002,67.400002
20161208233000,180.0,177.600006,59.200002,52,58.400002,0,67.199997,70.400002,67.400002
20161208234500,180.0,184.199997,61.399999,52,57.599998,100,67.099998,70.400002,67.400002
20161209000000,180.0,184.199997,61.399999,52,57.599998,100,66.900002,70.400002,67.400002
20161209001500,180.0,189.0,63.0,52,58.400002,100,66.900002,70.400002,67.400002
20161209003000,180.0,184.199997,61.399999,52,60.299999,100,66.900002,70.400002,67.400002
20161209004500,180.0,184.199997,61.399999,52,63.200001,100,66.800003,70.400002,67.400002
20161209010000,180.0,184.199997,61.399999,52,72.5,100,67.099998,70.400002,67.400002
20161209011500,180.0,184.199997,61.399999,52,72.5,100,67.300003,70.400002,67.400002
20161209013000,180.0,184.199997,61.399999,52,76.099998,100,67.400002,70.400002,67.400002
20161209014500,180.0,184.199997,61.399999,52,77.699997,100,67.5,70.400002,67.400002
20161209020000,180.0,184.199997,61.399999,52,74.400002,100,67.599998,70.400002,67.400002
20161209021500,180.0,184.199997,61.399999,52,71.5,100,67.599998,70.400002,67.400002
20161209023000,180.0,184.199997,61.399999,52,58.900002,0,67.400002,70.400002,67.400002
20161209024500,180.0,184.199997,61.399999,52,56.799999,0,67.199997,70.400002,67.400002
20161209030000,180.0,184.199997,61.399999,52,56.799999,100,66.900002,70.400002,67.400002
20161209031500,180.0,184.199997,61.399999,52,58.799999,100,66.800003,70.400002,67.400002
20161209033000,180.0,187.199997,62.399999,52,61.599998,100,66.800003,70.400002,67.400002
20161209034500,180.0,187.199997,62.399999,52,72.900002,100,66.800003,70.400002,67.400002
20161209040000,180.0,187.199997,62.399999,52,80.199997,100,67.300003,70.400002,67.400002
20161209041500,180.0,184.199997,61.399999,52,85.800003,100,67.599998,70.400002,67.400002
20161209043000,180.0,189.0,63.0,52,58.599998,0,67.300003,70.400002,67.400002
20161209044500,180.0,189.0,63.0,52,57.799999,100,67.099998,70.400002,67.400002
20161209050000,180.0,186.0,62.0,52,57.099998,100,66.900002,70.400002,67.400002
20161209051500,180.0,186.0,62.0,52,59.099998,100,66.800003,70.400002,67.400002
20161209053000,180.0,186.0,62.0,52,63.599998,100,66.699997,70.400002,67.400002
20161209054500,180.0,189.600006,63.200002,52,84.300003,100,67.099998,70.400002,67.400002
20161209060000,180.0,187.199997,62.399999,52,79.099998,100,67.400002,70.400002,67.400002
20161209061500,180.0,184.800003,61.600001,52,77.300003,0,67.699997,70.400002,67.400002
20161209063000,180.0,187.199997,62.399999,52,57.5,0,67.199997,70.400002,67.400002
20161209064500,180.0,182.399994,60.799998,52,56.700001,100,66.900002,70.400002,67.400002
20161209070000,180.0,185.399994,61.799998,52,58.799999,100,66.800003,70.400002,67.400002
20161209071500,180.0,185.399994,61.799998,52,63.599998,100,66.699997,70.400002,67.400002
20161209073000,180.0,181.800003,60.600001,52,82.300003,100,67.099998,70.400002,67.400002
20161209074500,180.0,186.0,62.0,52,92.400002,100,67.5,70.400002,67.400002
20161209080000,180.0,186.0,62.0,52,60.400002,0,67.599998,70.400002,67.400002
20161209081500,180.0,188.399994,62.799998,52,55.599998,100,67.099998,70.400002,67.400002
20161209083000,180.0,184.800003,61.600001,52,55.599998,100,66.900002,70.400002,67.400002
20161209084500,180.0,187.199997,62.399999,52,59.5,100,66.800003,70.400002,67.400002
20161209090000,180.0,183.600006,61.200002,52,61.599998,100,67.0,70.400002,67.400002
20161209091500,180.0,183.600006,61.200002,52,59.599998,0,67.599998,70.400002,67.400002
20161209093000,180.0,299.399994,99.799998,70,55.099998,0,70.699997,70.400002,67.400002
20161209094500,180.0,291.0,97.0,71,55.099998,0,72.300003,70.400002,67.400002
20161209100000,180.0,223.199997,74.399999,58,56.599998,0,70.699997,70.400002,67.400002
20161209101500,180.0,193.199997,64.399999,53,56.599998,0,69.900002,70.400002,67.400002
20161209103000,180.0,185.399994,61.799998,52,56.599998,0,69.099998,70.400002,67.400002
20161209104500,180.0,185.399994,61.799998,51,56.599998,0,68.400002,70.400002,67.400002
20161209110000,180.0,182.399994,60.799998,51,56.599998,0,68.099998,70.400002,67.400002
20161209111500,180.0,182.399994,60.799998,51,56.599998,0,67.800003,70.400002,67.400002
20161209113000,180.0,182.399994,60.799998,51,56.599998,0,67.699997,70.400002,67.400002
20161209114500,180.0,187.199997,62.399999,51,56.599998,0,67.599998,70.400002,67.400002
20161209120000,180.0,187.199997,62.399999,51,56.599998,0,67.400002,70.400002,67.400002
20161209121500,180.0,181.800003,60.600001,51,56.599998,0,67.300003,70.400002,67.400002
20161209123000,180.0,181.800003,60.600001,51,56.599998,0,67.199997,70.400002,67.400002
20161209124500,180.0,181.800003,60.600001,51,57.5,0,67.199997,70.400002,67.400002
20161209130000,180.0,184.800003,61.600001,51,57.5,100,67.099998,70.400002,67.400002
20161209131500,180.0,182.399994,60.799998,51,56.799999,100,67.099998,70.400002,67.400002
20161209133000,180.0,182.399994,60.799998,51,56.799999,100,66.900002,70.400002,67.400002
20161209134500,180.0,182.399994,60.799998,51,59.900002,100,66.900002,70.400002,67.400002
20161209140000,180.0,182.399994,60.799998,51,61.900002,100,66.900002,70.400002,67.400002
20161209141500,180.0,182.399994,60.799998,51,62.799999,100,67.0,70.400002,67.400002
20161209143000,180.0,178.800003,59.600001,51,62.799999,100,67.0,70.400002,67.400002
20161209144500,180.0,176.399994,58.799998,51,64.800003,100,67.099998,70.400002,67.400002
20161209150000,180.0,174.0,58.0,51,64.800003,100,67.199997,70.400002,67.400002
20161209151500,180.0,181.199997,60.399999,51,66.699997,100,67.199997,70.400002,67.400002
20161209153000,180.0,177.600006,59.200002,51,64.400002,100,67.199997,70.400002,67.400002
20161209154500,180.0,177.600006,59.200002,51,64.400002,100,67.199997,70.400002,67.400002
20161209160000,180.0,177.600006,59.200002,51,66.300003,100,67.199997,70.400002,67.400002
20161209161500,180.0,179.399994,59.799998,51,65.300003,100,67.099998,70.400002,67.400002
20161209163000,180.0,177.0,59.0,51,67.800003,100,67.099998,70.400002,67.400002
20161209164500,180.0,177.0,59.0,51,77.5,100,67.5,70.400002,67.400002
20161209170000,180.0,181.800003,60.600001,51,62.799999,0,67.599998,70.400002,67.400002
20161209171500,180.0,177.0,59.0,51,58.700001,0,67.199997,70.400002,67.400002
20161209173000,180.0,180.600006,60.200002,51,58.700001,100,66.900002,70.400002,67.400002
20161209174500,180.0,176.399994,58.799998,51,61.200001,100,66.800003,70.400002,67.400002
20161209180000,180.0,176.399994,58.799998,51,65.099998,100,66.699997,70.400002,67.400002
20161209181500,180.0,176.399994,58.799998,51,90.0,100,67.300003,70.400002,67.400002
20161209183000,180.0,181.800003,60.600001,51,62.799999,0,67.699997,70.400002,67.400002
20161209184500,180.0,177.600006,59.200002,51,57.599998,100,67.099998,70.400002,67.400002
20161209190000,180.0,177.600006,59.200002,51,57.599998,100,66.800003,70.400002,67.400002
20161209191500,180.0,177.600006,59.200002,51,61.900002,100,66.699997,70.400002,67.400002
20161209193000,180.0,175.800003,58.600001,51,80.099998,100,66.800003,70.400002,67.400002
20161209194500,180.0,195.0,65.0,54,70.199997,0,67.599998,70.0,67.0
20161209200000,180.0,184.800003,61.600001,52,59.599998,0,67.0,70.0,67.0
20161209201500,180.0,184.800003,61.600001,52,57.799999,100,66.699997,70.0,67.0
20161209203000,180.0,184.800003,61.600001,52,58.700001,100,66.400002,70.0,67.0
20161209204500,180.0,179.399994,59.799998,52,83.800003,100,66.599998,70.400002,67.400002
20161209210000,180.0,179.399994,59.799998,52,93.900002,100,67.400002,70.400002,67.400002
20161209211500,180.0,176.399994,58.799998,52,62.5,0,67.699997,70.400002,67.400002
20161209213000,180.0,176.399994,58.799998,52,57.799999,100,67.0,70.400002,67.400002
20161209214500,180.0,184.800003,61.600001,52,59.5,100,66.699997,70.400002,67.400002
20161209220000,180.0,184.800003,61.600001,52,72.300003,100,66.599998,70.400002,67.400002
20161209221500,180.0,184.800003,61.600001,52,86.699997,100,67.300003,70.400002,67.400002
20161209223000,180.0,182.399994,60.799998,52,63.900002,0,67.699997,70.400002,67.400002
20161209224500,180.0,184.800003,61.600001,52,59.099998,100,66.900002,70.400002,67.400002
20161209230000,180.0,188.399994,62.799998,52,61.099998,100,66.599998,70.400002,67.400002
20161209231500,180.0,188.399994,62.799998,52,88.400002,100,66.699997,70.400002,67.400002
20161209233000,180.0,188.399994,62.799998,52,82.5,100,67.5,70.400002,67.400002
20161209234500,180.0,184.800003,61.600001,52,57.599998,0,67.300003,70.400002,67.400002
20161210000000,180.0,184.800003,61.600001,52,57.599998,100,66.699997,70.400002,67.400002
20161210001500,180.0,184.800003,61.600001,52,85.400002,100,66.5,70.400002,67.400002
20161210003000,180.0,184.800003,61.600001,52,82.900002,100,67.300003,70.400002,67.400002
20161210004500,180.0,184.800003,61.600001,52,71.400002,0,67.699997,70.400002,67.400002
20161210010000,180.0,184.800003,61.600001,52,56.400002,100,66.900002,70.400002,67.400002
20161210011500,180.0,184.800003,61.600001,52,61.0,100,66.400002,70.400002,67.400002
20161210013000,180.0,184.800003,61.600001,52,87.699997,100,67.0,70.400002,67.400002
20161210014500,180.0,184.800003,61.600001,52,80.199997,100,67.599998,70.400002,67.400002
20161210020000,180.0,184.800003,61.600001,52,57.599998,100,66.800003,70.300003,67.300003
20161210021500,180.0,184.800003,61.600001,52,60.0,100,66.300003,70.0,67.0
20161210023000,180.0,187.199997,62.399999,52,74.699997,100,66.199997,70.0,67.0
20161210024500,180.0,184.199997,61.399999,52,80.099998,100,66.900002,70.0,67.0
20161210030000,180.0,184.199997,61.399999,52,79.099998,0,67.300003,70.0,67.0
20161210031500,180.0,184.199997,61.399999,52,56.799999,100,66.599998,70.0,67.0
20161210033000,180.0,184.199997,61.399999,52,59.900002,100,66.099998,70.0,67.0
20161210034500,180.0,187.199997,62.399999,52,83.099998,100,66.400002,70.0,67.0
20161210040000,180.0,187.199997,62.399999,52,83.099998,100,67.099998,70.0,67.0
20161210041500,180.0,184.199997,61.399999,52,58.400002,0,67.099998,70.0,67.0
20161210043000,180.0,188.399994,62.799998,52,56.700001,100,66.199997,70.0,67.0
20161210044500,180.0,188.399994,62.799998,52,81.5,100,66.099998,70.0,67.0
20161210050000,180.0,186.0,62.0,52,81.5,100,66.900002,70.099998,67.099998
20161210051500,180.0,186.0,62.0,52,88.800003,100,67.400002,70.199997,67.199997
20161210053000,180.0,186.0,62.0,52,60.799999,0,67.099998,70.300003,67.300003
20161210054500,180.0,186.0,62.0,52,61.5,100,66.400002,70.300003,67.300003
20161210060000,180.0,186.0,62.0,52,83.099998,100,66.599998,70.300003,67.300003
20161210061500,180.0,186.0,62.0,52,86.0,100,67.199997,70.300003,67.300003
20161210063000,180.0,189.0,63.0,52,59.200001,100,67.300003,70.300003,67.300003
20161210064500,180.0,189.0,63.0,52,58.299999,100,66.300003,70.300003,67.300003
20161210070000,180.0,189.0,63.0,52,84.800003,100,66.599998,70.199997,67.199997
20161210071500,180.0,186.0,62.0,52,81.599998,100,67.199997,70.099998,67.099998
20161210073000,180.0,188.399994,62.799998,52,58.799999,0,66.900002,70.0,67.0
20161210074500,180.0,185.399994,61.799998,52,57.900002,100,66.199997,70.0,67.0
20161210080000,180.0,185.399994,61.799998,52,82.5,100,66.300003,70.0,67.0
20161210081500,180.0,185.399994,61.799998,52,81.099998,100,66.900002,70.0,67.0
20161210083000,180.0,188.399994,62.799998,52,80.0,100,67.300003,70.0,67.0
20161210084500,180.0,186.0,62.0,52,58.0,100,66.699997,70.0,67.0
20161210090000,180.0,186.0,62.0,52,56.400002,100,66.900002,70.0,67.0
20161210091500,180.0,186.0,62.0,52,56.400002,100,67.099998,70.0,67.0
20161210093000,180.0,186.0,62.0,52,56.400002,0,68.5,70.0,67.0
20161210094500,180.0,186.0,62.0,52,56.400002,0,68.900002,70.0,67.0
20161210100000,180.0,186.0,62.0,52,56.400002,0,67.900002,70.0,67.0
20161210101500,180.0,186.0,62.0,52,56.400002,0,67.599998,70.0,67.0
20161210103000,180.0,186.0,62.0,52,56.400002,0,67.300003,70.0,67.0
20161210104500,180.0,186.0,62.0,52,56.400002,0,67.099998,70.0,67.0
20161210110000,180.0,186.0,62.0,52,56.400002,0,67.099998,70.0,67.0
20161210111500,180.0,186.0,62.0,52,57.099998,0,66.900002,70.0,67.0
20161210113000,180.0,186.0,62.0,52,57.099998,0,66.900002,70.0,67.0
20161210114500,180.0,186.0,62.0,52,56.400002,0,66.900002,70.0,67.0
20161210120000,180.0,186.0,62.0,52,56.400002,0,66.800003,70.0,67.0
20161210121500,180.0,186.0,62.0,52,57.099998,0,66.800003,70.0,67.0
20161210123000,180.0,186.0,62.0,52,57.099998,0,66.800003,70.0,67.0
20161210124500,180.0,186.0,62.0,52,57.099998,0,66.800003,70.0,67.0
20161210130000,180.0,186.0,62.0,52,57.099998,100,66.699997,70.0,67.0
20161210131500,180.0,189.0,63.0,52,57.099998,100,66.699997,70.0,67.0
20161210133000,180.0,186.0,62.0,52,57.099998,100,66.599998,70.0,67.0
20161210134500,180.0,186.0,62.0,52,57.799999,100,66.599998,70.0,67.0
20161210140000,180.0,186.0,62.0,52,60.700001,100,66.599998,70.0,67.0
20161210141500,180.0,186.0,62.0,52,60.700001,100,66.599998,70.0,67.0
20161210143000,180.0,186.0,62.0,52,62.400002,100,66.599998,70.0,67.0
20161210144500,180.0,186.0,62.0,52,62.400002,100,66.599998,70.0,67.0
20161210150000,180.0,182.399994,60.799998,52,84.900002,100,67.300003,70.0,67.0
20161210151500,180.0,187.199997,62.399999,52,59.200001,0,67.099998,70.0,67.0
20161210153000,180.0,189.600006,63.200002,52,59.200001,100,66.699997,70.0,67.0
20161210154500,180.0,187.199997,62.399999,52,57.799999,100,66.599998,70.0,67.0
20161210160000,180.0,184.800003,61.600001,52,60.799999,100,66.400002,70.0,67.0
20161210161500,180.0,184.800003,61.600001,52,62.799999,100,66.400002,69.599998,66.599998
20161210163000,180.0,184.800003,61.600001,52,79.099998,100,66.599998,69.900002,66.900002
20161210164500,180.0,184.800003,61.600001,52,76.300003,100,67.0,69.900002,66.900002
20161210170000,180.0,182.399994,60.799998,52,58.900002,0,66.900002,69.900002,66.900002
20161210171500,180.0,184.800003,61.600001,52,58.900002,100,66.599998,69.900002,66.900002
20161210173000,180.0,184.800003,61.600001,52,58.900002,100,66.300003,69.900002,66.900002
20161210174500,180.0,188.399994,62.799998,52,61.900002,100,66.300003,69.900002,66.900002
20161210180000,180.0,183.600006,61.200002,52,72.5,100,66.300003,69.900002,66.900002
20161210181500,180.0,188.399994,62.799998,52,76.300003,100,66.800003,69.900002,66.900002
20161210183000,180.0,184.199997,61.399999,52,79.0,100,67.0,69.900002,66.900002
20161210184500,180.0,184.199997,61.399999,52,62.0,0,67.199997,69.900002,66.900002
20161210190000,180.0,181.199997,60.399999,52,58.0,100,66.599998,69.900002,66.900002
20161210191500,180.0,181.199997,60.399999,52,59.5,100,66.300003,69.900002,66.900002
20161210193000,180.0,187.199997,62.399999,52,62.0,100,66.199997,69.900002,66.900002
20161210194500,180.0,184.800003,61.600001,52,90.400002,100,66.300003,69.900002,66.900002
20161210200000,180.0,184.800003,61.600001,52,86.400002,100,67.099998,69.900002,66.900002
20161210201500,180.0,184.800003,61.600001,52,60.0,0,66.900002,69.900002,66.900002
20161210203000,180.0,180.600006,60.200002,52,57.200001,100,66.400002,69.900002,66.900002
20161210204500,180.0,184.800003,61.600001,52,60.700001,100,66.199997,69.900002,66.900002
