PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210210000,180.0,174.600006,58.200002,52,78.900002,100,66.199997,69.900002,66.900002
20161210211500,180.0,174.600006,58.200002,52,80.900002,100,66.900002,69.900002,66.900002
20161210213000,180.0,174.600006,58.200002,52,60.0,0,67.099998,69.900002,66.900002
20161210214500,180.0,172.199997,57.399999,52,57.900002,100,66.400002,69.900002,66.900002
20161210220000,180.0,174.600006,58.200002,52,60.299999,100,66.199997,69.900002,66.900002
20161210221500,180.0,177.0,59.0,52,73.300003,100,66.099998,69.900002,66.900002
20161210223000,180.0,177.0,59.0,52,88.099998,100,66.900002,69.900002,66.900002
20161210224500,180.0,177.0,59.0,52,60.0,0,67.099998,69.900002,66.900002
20161210230000,180.0,179.399994,59.799998,52,57.200001,100,66.400002,69.900002,66.900002
20161210231500,180.0,177.600006,59.200002,52,61.099998,100,66.099998,69.900002,66.900002
20161210233000,180.0,177.600006,59.200002,52,79.699997,100,66.099998,69.900002,66.900002
20161210234500,180.0,177.600006,59.200002,52,93.0,100,66.900002,69.900002,66.900002
20161211000000,180.0,177.600006,59.200002,52,60.400002,0,67.099998,69.900002,66.900002
20161211001500,180.0,177.600006,59.200002,52,56.799999,100,66.400002,69.900002,66.900002
20161211003000,180.0,177.600006,59.200002,52,60.799999,100,66.099998,69.900002,66.900002
20161211004500,180.0,177.600006,59.200002,52,84.0,100,66.400002,69.900002,66.900002
20161211010000,180.0,177.600006,59.200002,52,93.400002,100,67.099998,69.900002,66.900002
20161211011500,180.0,177.600006,59.200002,52,57.599998,0,66.699997,69.900002,66.900002
20161211013000,180.0,175.800003,58.600001,52,59.099998,100,66.199997,69.900002,66.900002
20161211014500,180.0,175.800003,58.600001,52,74.800003,100,66.0,69.900002,66.900002
20161211020000,180.0,184.800003,61.600001,52,85.900002,100,66.800003,69.900002,66.900002
20161211021500,180.0,184.800003,61.600001,52,64.0,0,67.199997,69.900002,66.900002
20161211023000,180.0,184.800003,61.600001,52,58.0,100,66.400002,69.900002,66.900002
20161211024500,180.0,184.800003,61.600001,52,61.5,100,66.099998,69.900002,66.900002
20161211030000,180.0,184.800003,61.600001,52,81.400002,100,66.400002,69.900002,66.900002
20161211031500,180.0,182.399994,60.799998,52,90.599998,100,67.0,69.900002,66.900002
20161211033000,180.0,182.399994,60.799998,52,61.200001,0,66.800003,69.900002,66.900002
20161211034500,180.0,182.399994,60.799998,52,58.700001,100,66.300003,69.900002,66.900002
20161211040000,180.0,186.0,62.0,52,62.0,100,66.0,69.900002,66.900002
20161211041500,180.0,186.0,62.0,52,83.800003,100,66.599998,69.900002,66.900002
20161211043000,180.0,186.0,62.0,52,93.400002,100,67.099998,69.900002,66.900002
20161211044500,180.0,186.0,62.0,52,57.599998,0,66.699997,69.900002,66.900002
20161211050000,180.0,186.0,62.0,52,59.099998,100,66.199997,69.900002,66.900002
20161211051500,180.0,183.600006,61.200002,52,73.599998,100,66.0,69.900002,66.900002
20161211053000,180.0,183.600006,61.200002,52,89.699997,100,66.699997,69.900002,66.900002
20161211054500,180.0,183.600006,61.200002,52,63.5,0,67.199997,69.900002,66.900002
20161211060000,180.0,183.600006,61.200002,52,58.400002,100,66.400002,69.900002,66.900002
20161211061500,180.0,177.0,59.0,52,61.099998,100,66.099998,69.900002,66.900002
20161211063000,180.0,178.800003,59.600001,52,79.699997,100,66.199997,69.900002,66.900002
20161211064500,180.0,176.399994,58.799998,52,93.0,100,66.900002,69.900002,66.900002
20161211070000,180.0,179.399994,59.799998,52,60.799999,0,67.199997,69.900002,66.900002
20161211071500,180.0,177.600006,59.200002,52,57.200001,100,66.400002,69.900002,66.900002
20161211073000,180.0,179.399994,59.799998,52,61.099998,100,66.099998,69.900002,66.900002
20161211074500,180.0,177.600006,59.200002,52,82.699997,100,66.199997,69.900002,66.900002
20161211080000,180.0,180.600006,60.200002,52,95.300003,100,66.900002,69.900002,66.900002
20161211081500,180.0,180.600006,60.200002,52,61.200001,0,67.199997,69.900002,66.900002
20161211083000,180.0,180.600006,60.200002,52,56.799999,100,66.599998,69.900002,66.900002
20161211084500,180.0,180.600006,60.200002,52,57.5,100,66.400002,69.900002,66.900002
20161211090000,180.0,177.600006,59.200002,52,59.900002,100,66.800003,69.900002,66.900002
20161211091500,180.0,177.600006,59.200002,52,59.900002,0,67.199997,69.900002,66.900002
20161211093000,180.0,188.399994,62.799998,53,58.400002,0,68.699997,69.900002,66.900002
20161211094500,180.0,210.0,70.0,56,57.599998,0,69.199997,69.900002,66.900002
20161211100000,180.0,188.399994,62.799998,53,57.599998,0,68.300003,69.900002,66.900002
20161211101500,180.0,185.399994,61.799998,53,57.599998,0,68.099998,69.900002,66.900002
20161211103000,180.0,185.399994,61.799998,53,57.599998,0,68.099998,69.900002,66.900002
20161211104500,180.0,185.399994,61.799998,53,58.299999,0,67.900002,69.900002,66.900002
20161211110000,180.0,185.399994,61.799998,53,58.299999,0,67.900002,69.900002,66.900002
20161211111500,180.0,185.399994,61.799998,53,58.299999,0,67.900002,69.900002,66.900002
20161211113000,180.0,181.199997,60.399999,53,58.299999,0,68.0,69.900002,66.900002
20161211114500,180.0,178.800003,59.600001,53,58.299999,0,68.099998,69.900002,66.900002
20161211120000,180.0,181.199997,60.399999,51,58.299999,0,68.099998,69.900002,66.900002
20161211121500,180.0,181.199997,60.399999,51,58.299999,0,68.099998,69.900002,66.900002
20161211123000,180.0,181.199997,60.399999,51,58.299999,0,68.199997,69.900002,66.900002
20161211124500,180.0,181.199997,60.399999,51,58.299999,0,68.199997,69.900002,66.900002
20161211130000,180.0,189.600006,63.200002,53,58.299999,0,68.199997,69.900002,66.900002
20161211131500,180.0,189.600006,63.200002,53,58.299999,0,68.199997,69.5,66.5
20161211133000,180.0,187.199997,62.399999,52,58.299999,0,68.199997,69.800003,66.800003
20161211134500,180.0,183.600006,61.200002,52,58.299999,0,68.099998,69.599998,66.599998
20161211140000,180.0,183.600006,61.200002,52,58.299999,0,68.099998,69.5,66.5
20161211141500,180.0,183.600006,61.200002,52,58.299999,0,67.900002,69.5,66.5
20161211143000,180.0,202.800003,67.600001,55,58.299999,0,67.800003,69.400002,66.400002
20161211144500,180.0,186.0,62.0,52,58.299999,0,67.800003,69.400002,66.400002
20161211150000,180.0,183.600006,61.200002,52,58.299999,0,67.699997,69.400002,66.400002
20161211151500,180.0,183.600006,61.200002,52,58.299999,0,67.699997,69.400002,66.400002
20161211153000,180.0,183.600006,61.200002,52,58.299999,0,67.699997,69.400002,66.400002
20161211154500,180.0,183.600006,61.200002,52,58.299999,0,67.599998,69.400002,66.400002
20161211160000,180.0,183.600006,61.200002,52,58.299999,0,67.599998,69.400002,66.400002
20161211161500,180.0,186.0,62.0,52,58.299999,0,67.599998,69.400002,66.400002
20161211163000,180.0,186.0,62.0,52,58.299999,0,67.400002,69.5,66.5
20161211164500,180.0,186.0,62.0,52,58.299999,0,67.400002,69.5,66.5
20161211170000,180.0,186.0,62.0,52,58.299999,0,67.300003,69.5,66.5
20161211171500,180.0,186.0,62.0,52,58.299999,0,67.199997,69.5,66.5
20161211173000,180.0,186.0,62.0,52,58.299999,0,67.199997,69.5,66.5
20161211174500,180.0,182.399994,60.799998,52,58.299999,0,67.099998,69.5,66.5
20161211180000,180.0,189.0,63.0,52,58.299999,0,67.099998,69.800003,66.800003
20161211181500,180.0,184.199997,61.399999,52,57.200001,0,67.0,69.5,66.5
20161211183000,180.0,184.199997,61.399999,52,57.200001,0,66.900002,69.5,66.5
20161211184500,180.0,184.199997,61.399999,52,57.200001,0,66.800003,69.5,66.5
20161211190000,180.0,184.199997,61.399999,52,57.200001,0,66.800003,69.5,66.5
20161211191500,180.0,184.199997,61.399999,52,57.200001,0,66.699997,69.5,66.5
20161211193000,180.0,184.199997,61.399999,52,57.200001,0,66.699997,69.5,66.5
20161211194500,180.0,184.199997,61.399999,52,57.200001,100,66.599998,69.900002,66.900002
20161211200000,180.0,184.199997,61.399999,52,57.200001,100,66.599998,69.900002,66.900002
20161211201500,180.0,184.199997,61.399999,52,57.200001,100,66.5,69.900002,66.900002
20161211203000,180.0,181.800003,60.600001,52,58.700001,100,66.5,69.900002,66.900002
20161211204500,180.0,184.199997,61.399999,52,60.700001,100,66.599998,69.900002,66.900002
20161211210000,180.0,181.800003,60.600001,52,60.700001,100,66.599998,69.900002,66.900002
20161211211500,180.0,181.800003,60.600001,52,60.700001,100,66.599998,69.900002,66.900002
20161211213000,180.0,179.399994,59.799998,52,61.5,100,66.599998,69.900002,66.900002
20161211214500,180.0,181.199997,60.399999,52,61.5,100,66.599998,69.900002,66.900002
20161211220000,180.0,181.199997,60.399999,52,61.5,100,66.699997,69.900002,66.900002
20161211221500,180.0,181.199997,60.399999,52,61.5,100,66.699997,69.900002,66.900002
20161211223000,180.0,178.800003,59.600001,52,61.5,100,66.699997,69.900002,66.900002
20161211224500,180.0,178.800003,59.600001,52,61.5,100,66.699997,69.900002,66.900002
20161211230000,180.0,178.800003,59.600001,52,61.5,100,66.699997,69.900002,66.900002
20161211231500,180.0,178.800003,59.600001,52,61.5,100,66.699997,69.900002,66.900002
20161211233000,180.0,178.800003,59.600001,52,61.5,100,66.699997,69.900002,66.900002
20161211234500,180.0,178.800003,59.600001,52,61.5,100,66.699997,69.900002,66.900002
20161212000000,180.0,189.600006,63.200002,52,61.5,100,66.599998,69.900002,66.900002
20161212001500,180.0,189.600006,63.200002,52,61.5,100,66.599998,69.900002,66.900002
20161212003000,180.0,182.399994,60.799998,52,61.5,100,66.599998,69.900002,66.900002
20161212004500,180.0,184.800003,61.600001,52,61.5,100,66.599998,69.900002,66.900002
20161212010000,180.0,188.399994,62.799998,52,62.400002,100,66.599998,69.900002,66.900002
20161212011500,180.0,186.0,62.0,52,62.400002,100,66.699997,69.900002,66.900002
20161212013000,180.0,183.600006,61.200002,51,63.200001,100,66.699997,69.900002,66.900002
20161212014500,180.0,183.600006,61.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212020000,180.0,183.600006,61.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212021500,180.0,183.600006,61.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212023000,180.0,183.600006,61.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212024500,180.0,183.600006,61.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212030000,180.0,178.800003,59.600001,51,62.400002,100,66.699997,69.900002,66.900002
20161212031500,180.0,180.600006,60.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212033000,180.0,180.600006,60.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212034500,180.0,180.600006,60.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212040000,180.0,180.600006,60.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212041500,180.0,180.600006,60.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212043000,180.0,180.600006,60.200002,51,63.200001,100,66.699997,69.900002,66.900002
20161212044500,180.0,180.600006,60.200002,51,63.200001,100,66.699997,69.900002,66.900002
20161212050000,180.0,180.600006,60.200002,51,62.0,100,66.699997,69.900002,66.900002
20161212051500,180.0,180.600006,60.200002,51,62.799999,100,66.699997,69.900002,66.900002
20161212053000,180.0,177.600006,59.200002,51,62.799999,100,66.699997,69.900002,66.900002
20161212054500,180.0,177.600006,59.200002,51,62.099998,100,66.699997,69.900002,66.900002
20161212060000,180.0,177.600006,59.200002,51,62.099998,100,66.699997,69.900002,66.900002
20161212061500,180.0,177.600006,59.200002,51,62.099998,100,66.699997,69.900002,66.900002
20161212063000,180.0,179.399994,59.799998,51,62.799999,100,66.699997,69.900002,66.900002
20161212064500,180.0,175.800003,58.600001,51,62.799999,100,66.699997,69.900002,66.900002
20161212070000,180.0,175.800003,58.600001,51,61.599998,100,66.699997,69.900002,66.900002
20161212071500,180.0,175.800003,58.600001,51,62.799999,100,66.699997,69.900002,66.900002
20161212073000,180.0,172.800003,57.600001,51,62.799999,100,66.699997,69.900002,66.900002
20161212074500,180.0,176.399994,58.799998,51,61.700001,100,66.699997,69.900002,66.900002
20161212080000,180.0,174.600006,58.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212081500,180.0,174.600006,58.200002,51,62.400002,100,66.699997,69.900002,66.900002
20161212083000,180.0,186.0,62.0,53,62.400002,100,66.699997,69.900002,66.900002
20161212084500,180.0,186.0,62.0,53,62.400002,100,66.900002,69.900002,66.900002
20161212090000,180.0,186.0,62.0,53,60.400002,0,67.5,69.900002,66.900002
20161212091500,180.0,181.199997,60.399999,52,59.599998,0,68.099998,69.900002,66.900002
20161212093000,180.0,209.399994,69.799998,57,58.900002,0,69.400002,69.900002,66.900002
20161212094500,180.0,244.199997,81.399999,60,57.900002,0,69.800003,69.900002,66.900002
20161212100000,180.0,189.0,63.0,52,58.700001,0,69.099998,69.900002,66.900002
20161212101500,180.0,184.800003,61.600001,52,58.700001,0,69.0,69.900002,66.900002
20161212103000,180.0,184.800003,61.600001,52,58.700001,0,69.0,69.900002,66.900002
20161212104500,180.0,184.800003,61.600001,52,58.700001,0,68.900002,69.900002,66.900002
20161212110000,180.0,177.0,59.0,52,58.700001,0,68.900002,69.900002,66.900002
20161212111500,180.0,183.600006,61.200002,52,58.700001,0,68.900002,69.900002,66.900002
20161212113000,180.0,183.600006,61.200002,52,58.700001,0,68.900002,69.900002,66.900002
20161212114500,180.0,183.600006,61.200002,52,58.700001,0,68.900002,69.900002,66.900002
20161212120000,180.0,174.600006,58.200002,52,58.700001,0,69.199997,69.900002,66.900002
20161212121500,180.0,179.399994,59.799998,52,58.700001,0,69.199997,69.900002,66.900002
20161212123000,180.0,177.600006,59.200002,52,58.700001,0,69.199997,69.900002,66.900002
20161212124500,180.0,179.399994,59.799998,52,58.700001,0,69.199997,69.900002,66.900002
20161212130000,180.0,179.399994,59.799998,52,58.700001,0,69.099998,69.900002,66.900002
20161212131500,180.0,176.399994,58.799998,52,58.700001,0,69.0,69.900002,66.900002
20161212133000,180.0,176.399994,58.799998,52,58.700001,0,68.900002,69.900002,66.900002
20161212134500,180.0,179.399994,59.799998,52,58.0,0,68.900002,69.900002,66.900002
20161212140000,180.0,179.399994,59.799998,52,58.0,0,68.800003,69.900002,66.900002
20161212141500,180.0,181.199997,60.399999,52,58.0,0,68.699997,69.900002,66.900002
20161212143000,180.0,181.199997,60.399999,52,58.0,0,68.699997,69.900002,66.900002
20161212144500,180.0,178.800003,59.600001,52,58.0,0,68.599998,69.900002,66.900002
20161212150000,180.0,180.600006,60.200002,52,58.0,0,68.599998,69.900002,66.900002
20161212151500,180.0,180.600006,60.200002,52,58.0,0,68.5,69.900002,66.900002
20161212153000,180.0,180.600006,60.200002,52,58.0,0,68.400002,69.900002,66.900002
20161212154500,180.0,180.600006,60.200002,52,58.0,0,68.400002,69.900002,66.900002
20161212160000,180.0,177.600006,59.200002,52,58.0,0,68.300003,69.900002,66.900002
20161212161500,180.0,179.399994,59.799998,52,58.0,0,68.199997,69.900002,66.900002
20161212163000,180.0,179.399994,59.799998,52,58.0,0,68.199997,69.900002,66.900002
20161212164500,180.0,179.399994,59.799998,52,58.0,0,68.099998,69.900002,66.900002
20161212170000,180.0,181.800003,60.600001,52,58.0,0,68.099998,69.900002,66.900002
20161212171500,180.0,178.800003,59.600001,52,58.0,0,68.0,69.900002,66.900002
20161212173000,180.0,178.800003,59.600001,52,58.0,0,68.0,69.900002,66.900002
20161212174500,180.0,184.800003,61.600001,52,58.0,0,67.900002,69.900002,66.900002
20161212180000,180.0,189.600006,63.200002,52,58.0,0,67.800003,69.900002,66.900002
20161212181500,180.0,189.600006,63.200002,52,58.0,0,67.800003,69.900002,66.900002
20161212183000,180.0,189.600006,63.200002,52,58.0,0,67.699997,69.900002,66.900002
20161212184500,180.0,189.600006,63.200002,52,58.0,0,67.699997,69.900002,66.900002
20161212190000,180.0,189.600006,63.200002,52,58.0,0,67.599998,69.900002,66.900002
20161212191500,180.0,186.0,62.0,52,58.0,0,67.599998,69.900002,66.900002
20161212193000,180.0,186.0,62.0,52,58.0,0,67.599998,69.900002,66.900002
20161212194500,180.0,186.0,62.0,52,58.0,0,67.5,69.900002,66.900002
20161212200000,180.0,186.0,62.0,52,58.0,0,67.400002,69.900002,66.900002
20161212201500,180.0,186.0,62.0,52,58.0,0,67.400002,69.900002,66.900002
20161212203000,180.0,188.399994,62.799998,52,58.0,0,67.400002,69.900002,66.900002
20161212204500,180.0,188.399994,62.799998,52,58.0,0,67.400002,69.900002,66.900002
20161212210000,180.0,183.600006,61.200002,52,58.0,0,67.300003,69.900002,66.900002
20161212211500,180.0,183.600006,61.200002,52,58.0,0,67.300003,69.900002,66.900002
20161212213000,180.0,186.0,62.0,52,58.0,0,67.300003,69.900002,66.900002
20161212214500,180.0,174.600006,58.200002,52,58.0,0,67.300003,69.900002,66.900002
20161212220000,180.0,177.600006,59.200002,52,58.0,0,67.300003,69.900002,66.900002
20161212221500,180.0,179.399994,59.799998,52,58.0,0,67.300003,69.900002,66.900002
20161212223000,180.0,176.399994,58.799998,52,58.0,0,67.300003,69.900002,66.900002
20161212224500,180.0,176.399994,58.799998,52,58.0,0,67.300003,69.900002,66.900002
20161212230000,180.0,182.399994,60.799998,52,58.0,0,67.199997,69.900002,66.900002
20161212231500,180.0,182.399994,60.799998,52,58.0,0,67.199997,69.900002,66.900002
20161212233000,180.0,182.399994,60.799998,52,58.0,0,67.199997,69.900002,66.900002
20161212234500,180.0,182.399994,60.799998,52,58.0,0,67.199997,69.900002,66.900002
20161213000000,180.0,182.399994,60.799998,52,58.0,0,67.199997,69.900002,66.900002
20161213001500,180.0,179.399994,59.799998,52,58.0,0,67.199997,69.900002,66.900002
20161213003000,180.0,183.600006,61.200002,51,58.0,0,67.099998,69.900002,66.900002
20161213004500,180.0,180.600006,60.200002,51,58.0,0,67.099998,69.900002,66.900002
20161213010000,180.0,180.600006,60.200002,51,58.0,0,67.099998,69.900002,66.900002
20161213011500,180.0,180.600006,60.200002,51,58.0,0,67.099998,69.900002,66.900002
20161213013000,180.0,180.600006,60.200002,51,58.0,0,67.099998,69.900002,66.900002
20161213014500,180.0,180.600006,60.200002,51,58.0,0,67.0,69.900002,66.900002
20161213020000,180.0,180.600006,60.200002,51,58.0,0,67.0,69.900002,66.900002
20161213021500,180.0,180.600006,60.200002,51,58.0,0,66.900002,69.900002,66.900002
20161213023000,180.0,180.600006,60.200002,51,58.0,0,66.900002,69.900002,66.900002
20161213024500,180.0,180.600006,60.200002,51,58.0,0,66.900002,69.900002,66.900002
20161213030000,180.0,180.600006,60.200002,51,58.0,0,66.900002,69.900002,66.900002
20161213031500,180.0,180.600006,60.200002,51,58.0,0,66.800003,69.900002,66.900002
20161213033000,180.0,184.800003,61.600001,51,58.0,0,66.800003,69.900002,66.900002
20161213034500,180.0,182.399994,60.799998,51,58.0,0,66.800003,69.900002,66.900002
20161213040000,180.0,182.399994,60.799998,51,58.0,0,66.800003,69.900002,66.900002
20161213041500,180.0,182.399994,60.799998,51,58.0,0,66.800003,69.900002,66.900002
20161213043000,180.0,182.399994,60.799998,51,101.0,100,68.599998,75.300003,72.300003
20161213044500,180.0,179.399994,59.799998,51,106.599998,100,69.900002,75.400002,72.400002
20161213050000,180.0,179.399994,59.799998,51,96.0,100,70.699997,75.5,72.5
20161213051500,180.0,179.399994,59.799998,51,115.699997,100,71.599998,75.699997,72.699997
20161213053000,180.0,179.399994,59.799998,51,99.099998,100,72.400002,75.400002,72.400002
20161213054500,180.0,179.399994,59.799998,51,61.599998,0,72.599998,75.400002,72.400002
20161213060000,180.0,181.800003,60.600001,51,59.5,100,71.699997,75.400002,72.400002
20161213061500,180.0,179.399994,59.799998,51,63.200001,100,71.400002,75.0,72.0
20161213063000,180.0,179.399994,59.799998,51,64.0,100,71.300003,75.0,72.0
20161213064500,180.0,177.0,59.0,51,94.199997,100,72.0,75.400002,72.400002
20161213070000,180.0,195.0,65.0,54,63.599998,0,72.199997,75.0,72.0
20161213071500,180.0,184.199997,61.399999,52,63.599998,100,71.5,75.0,72.0
20161213073000,180.0,187.199997,62.399999,52,61.599998,100,71.400002,75.0,72.0
20161213074500,180.0,187.199997,62.399999,51,81.599998,100,71.900002,75.300003,72.300003
20161213080000,180.0,187.199997,62.399999,51,84.300003,100,72.199997,75.199997,72.199997
20161213081500,180.0,187.199997,62.399999,51,60.0,100,72.099998,75.199997,72.199997
20161213083000,180.0,184.199997,61.399999,51,78.199997,100,72.199997,76.0,73.0
20161213084500,180.0,184.199997,61.399999,51,78.199997,100,72.699997,76.0,73.0
20161213090000,180.0,184.199997,61.399999,51,64.900002,0,72.400002,75.300003,72.300003
20161213091500,180.0,184.199997,61.399999,51,58.799999,100,71.800003,75.0,72.0
20161213093000,180.0,181.199997,60.399999,51,62.799999,100,71.599998,75.0,72.0
20161213094500,180.0,178.800003,59.600001,51,63.599998,100,71.5,75.300003,72.300003
20161213100000,180.0,178.800003,59.600001,51,84.900002,100,71.400002,75.0,72.0
20161213101500,180.0,217.800003,72.600001,58,73.099998,0,71.900002,74.300003,71.300003
20161213103000,180.0,189.0,63.0,53,60.700001,100,71.400002,75.300003,72.300003
20161213104500,180.0,189.0,63.0,52,78.800003,100,71.599998,75.300003,72.300003
20161213110000,180.0,225.0,75.0,57,61.200001,0,72.400002,74.699997,71.699997
20161213111500,180.0,184.800003,61.600001,52,59.700001,100,71.400002,74.900002,71.900002
20161213113000,180.0,184.800003,61.600001,52,83.699997,100,71.199997,75.300003,72.300003
20161213114500,180.0,184.800003,61.600001,52,91.699997,100,71.599998,75.699997,72.699997
20161213120000,180.0,184.800003,61.600001,52,94.800003,100,71.800003,75.599998,72.599998
20161213121500,180.0,184.800003,61.600001,52,97.599998,100,72.0,75.400002,72.400002
20161213123000,180.0,188.399994,62.799998,52,92.900002,100,72.199997,75.400002,72.400002
20161213124500,180.0,184.199997,61.399999,52,101.800003,100,72.400002,74.699997,71.699997
20161213130000,180.0,295.200012,98.400004,69,58.0,0,71.699997,65.0,61.299999
20161213131500,180.0,299.399994,99.799998,69,56.799999,0,71.0,65.0,61.299999
20161213133000,180.0,304.200012,101.400004,70,56.799999,0,70.5,65.0,61.299999
20161213134500,180.0,295.200012,98.400004,71,56.799999,0,69.900002,65.0,61.299999
20161213140000,180.0,299.399994,99.799998,72,56.0,0,69.400002,65.0,61.299999
20161213141500,180.0,299.399994,99.799998,72,56.700001,0,69.199997,65.0,61.299999
20161213143000,180.0,291.0,97.0,72,56.700001,0,69.099998,65.0,61.299999
20161213144500,180.0,304.200012,101.400004,72,56.700001,0,68.800003,65.0,61.299999
20161213150000,180.0,299.399994,99.799998,72,56.700001,0,68.699997,65.0,61.299999
20161213151500,180.0,299.399994,99.799998,72,56.700001,0,68.599998,65.0,61.299999
20161213153000,180.0,307.799988,102.599996,72,56.700001,0,68.400002,65.0,61.299999
20161213154500,180.0,304.200012,101.400004,71,56.700001,0,68.400002,65.0,61.299999
20161213160000,180.0,299.399994,99.799998,71,56.700001,0,68.300003,65.0,61.299999
20161213161500,180.0,304.200012,101.400004,70,56.700001,0,68.199997,65.0,61.299999
20161213163000,180.0,304.200012,101.400004,69,56.700001,0,68.099998,65.0,61.299999
20161213164500,180.0,295.200012,98.400004,68,56.700001,0,68.0,65.0,61.299999
20161213170000,180.0,295.200012,98.400004,68,56.700001,0,67.900002,65.0,61.299999
20161213171500,180.0,299.399994,99.799998,68,56.700001,0,67.900002,65.0,61.299999
20161213173000,180.0,299.399994,99.799998,68,56.700001,0,67.900002,65.0,61.299999
20161213174500,180.0,295.200012,98.400004,68,56.700001,0,67.900002,65.0,61.299999
20161213180000,180.0,295.200012,98.400004,69,56.0,0,67.900002,65.0,61.299999
20161213181500,180.0,295.200012,98.400004,69,56.0,0,67.900002,65.0,61.299999
20161213183000,180.0,307.799988,102.599996,69,56.700001,0,67.800003,65.0,61.299999
20161213184500,180.0,299.399994,99.799998,68,56.0,0,67.800003,65.0,61.299999
20161213190000,180.0,299.399994,99.799998,68,56.0,0,67.900002,65.0,61.299999
20161213191500,180.0,295.200012,98.400004,69,56.0,0,67.900002,65.0,61.299999
20161213193000,180.0,304.200012,101.400004,72,56.0,0,67.800003,65.0,61.299999
20161213194500,180.0,304.200012,101.400004,72,56.0,0,67.699997,65.0,61.299999
20161213200000,180.0,299.399994,99.799998,72,56.0,0,67.699997,65.0,61.299999
20161213201500,180.0,299.399994,99.799998,72,56.0,0,67.599998,65.0,61.299999
20161213203000,180.0,299.399994,99.799998,70,56.0,0,67.599998,65.0,61.299999
20161213204500,180.0,299.399994,99.799998,70,56.0,0,67.400002,65.0,61.299999
20161213210000,180.0,299.399994,99.799998,70,56.0,0,67.400002,65.0,61.299999
20161213211500,180.0,295.200012,98.400004,69,56.0,0,67.300003,65.0,61.299999
20161213213000,180.0,304.200012,101.400004,69,56.799999,0,67.199997,65.0,61.299999
20161213214500,180.0,307.799988,102.599996,69,56.799999,0,67.199997,65.0,61.299999
20161213220000,180.0,295.200012,98.400004,68,56.799999,0,67.199997,65.0,61.299999
20161213221500,180.0,299.399994,99.799998,68,56.0,0,67.099998,65.0,61.299999
20161213223000,180.0,299.399994,99.799998,68,56.0,0,67.099998,65.0,61.299999
20161213224500,180.0,295.200012,98.400004,68,56.0,0,67.099998,65.0,61.299999
20161213230000,180.0,304.200012,101.400004,69,56.0,0,67.099998,65.0,61.299999
20161213231500,180.0,299.399994,99.799998,68,56.0,0,67.0,65.0,61.299999
20161213233000,180.0,295.200012,98.400004,68,56.0,0,67.0,65.0,61.299999
20161213234500,180.0,295.200012,98.400004,68,56.0,0,66.900002,65.0,61.299999
20161214000000,180.0,299.399994,99.799998,68,56.0,0,66.900002,65.0,61.299999
20161214001500,180.0,286.799988,95.599996,69,56.0,0,66.900002,65.0,61.299999
20161214003000,180.0,299.399994,99.799998,69,56.0,0,66.900002,65.0,61.299999
20161214004500,180.0,299.399994,99.799998,69,56.0,0,66.900002,65.0,61.299999
20161214010000,180.0,295.200012,98.400004,69,56.0,0,66.900002,65.0,61.299999
20161214011500,180.0,295.200012,98.400004,69,56.0,0,66.800003,65.0,61.299999
20161214013000,180.0,299.399994,99.799998,69,56.0,0,66.900002,65.0,61.299999
20161214014500,180.0,295.200012,98.400004,69,56.0,0,66.900002,65.0,61.299999
20161214020000,180.0,295.200012,98.400004,69,56.0,0,67.0,65.0,61.299999
20161214021500,180.0,295.200012,98.400004,69,56.0,0,67.099998,65.0,61.299999
20161214023000,180.0,291.0,97.0,69,56.0,0,67.099998,65.0,61.299999
20161214024500,180.0,299.399994,99.799998,69,56.0,0,67.099998,65.0,61.299999
20161214030000,180.0,304.200012,101.400004,69,56.0,0,67.099998,65.0,61.299999
20161214031500,180.0,295.200012,98.400004,69,56.0,0,67.099998,65.0,61.299999
20161214033000,180.0,299.399994,99.799998,69,56.0,0,67.099998,65.0,61.299999
20161214034500,180.0,299.399994,99.799998,69,56.0,0,67.099998,65.0,61.299999
20161214040000,180.0,304.200012,101.400004,69,56.0,0,67.099998,65.0,61.299999
20161214041500,180.0,295.200012,98.400004,69,56.0,0,67.0,65.0,61.299999
20161214043000,180.0,299.399994,99.799998,69,56.0,0,66.900002,65.0,61.299999
20161214044500,180.0,304.200012,101.400004,69,56.0,0,66.900002,65.0,61.299999
20161214050000,180.0,304.200012,101.400004,69,56.0,0,66.900002,65.0,61.299999
20161214051500,180.0,304.200012,101.400004,69,56.0,0,66.800003,65.0,61.299999
20161214053000,180.0,295.200012,98.400004,69,56.0,0,66.800003,65.0,61.299999
20161214054500,180.0,291.0,97.0,70,56.0,0,66.699997,65.0,61.299999
20161214060000,180.0,304.200012,101.400004,70,56.0,0,66.699997,65.0,61.299999
20161214061500,180.0,304.200012,101.400004,69,56.0,0,66.699997,65.0,61.299999
20161214063000,180.0,295.200012,98.400004,69,56.0,0,66.599998,65.0,61.299999
20161214064500,180.0,304.200012,101.400004,75,56.0,0,66.699997,65.0,61.299999
20161214070000,180.0,295.200012,98.400004,65,55.200001,0,66.599998,65.0,61.299999
20161214071500,180.0,291.0,97.0,71,55.900002,0,66.599998,65.0,61.299999
20161214073000,180.0,295.200012,98.400004,72,55.900002,0,66.699997,65.0,61.200001
20161214074500,180.0,295.200012,98.400004,72,55.900002,0,66.800003,65.0,61.299999
20161214080000,180.0,299.399994,99.799998,71,55.900002,0,66.800003,65.0,61.200001
20161214081500,180.0,304.200012,101.400004,70,55.900002,0,66.800003,65.0,61.099998
20161214083000,180.0,295.200012,98.400004,70,55.900002,0,66.800003,65.0,61.200001
20161214084500,180.0,299.399994,99.799998,70,55.900002,0,66.800003,65.0,61.200001
20161214090000,180.0,304.200012,101.400004,70,55.900002,0,66.800003,65.0,61.200001
20161214091500,180.0,299.399994,99.799998,70,55.900002,0,66.699997,65.0,61.200001
20161214093000,180.0,304.200012,101.400004,73,55.900002,0,66.400002,65.0,61.200001
20161214094500,180.0,304.200012,101.400004,71,55.200001,0,66.0,65.0,61.299999
20161214100000,180.0,304.200012,101.400004,70,55.200001,0,65.699997,65.0,61.200001
20161214101500,180.0,299.399994,99.799998,68,55.200001,0,65.5,65.0,61.099998
20161214103000,180.0,295.200012,98.400004,67,55.200001,0,65.199997,65.0,61.0
20161214104500,180.0,291.0,97.0,67,55.200001,0,65.199997,65.0,61.0
20161214110000,180.0,286.799988,95.599996,67,55.200001,0,65.0,65.0,60.900002
20161214111500,180.0,291.0,97.0,67,55.200001,0,64.900002,65.0,60.900002
20161214113000,180.0,295.200012,98.400004,67,55.200001,0,64.800003,65.0,60.700001
20161214114500,180.0,282.600006,94.200002,66,55.200001,0,64.699997,65.0,60.700001
20161214120000,180.0,268.799988,89.599996,63,55.200001,0,64.599998,65.0,60.900002
20161214121500,180.0,264.0,88.0,63,55.900002,0,64.699997,65.0,60.700001
20161214123000,180.0,249.600006,83.200002,61,55.900002,0,64.699997,65.0,60.700001
20161214124500,180.0,244.199997,81.399999,61,55.900002,0,64.699997,65.0,60.599998
20161214130000,180.0,238.800003,79.600001,61,55.900002,0,64.699997,65.0,60.599998
20161214131500,180.0,238.800003,79.600001,60,55.900002,0,64.699997,65.0,60.599998
20161214133000,180.0,244.199997,81.399999,59,55.900002,0,64.699997,65.0,60.599998
20161214134500,180.0,228.600006,76.200002,58,55.900002,0,64.699997,65.0,60.700001
20161214140000,180.0,222.600006,74.200002,57,55.900002,0,64.800003,65.0,60.599998
20161214141500,180.0,225.0,75.0,57,55.900002,0,64.800003,65.0,60.599998
20161214143000,180.0,219.0,73.0,57,55.900002,0,64.800003,65.0,60.599998
20161214144500,180.0,219.0,73.0,57,55.900002,0,64.800003,65.0,60.599998
20161214150000,180.0,223.800003,74.600001,57,55.900002,0,64.800003,65.0,60.5
20161214151500,180.0,220.199997,73.399999,57,55.900002,0,64.800003,65.0,60.5
20161214153000,180.0,223.800003,74.600001,57,55.900002,0,64.800003,65.0,60.5
20161214154500,180.0,220.199997,73.399999,57,55.900002,0,64.800003,65.0,60.5
20161214160000,180.0,220.199997,73.399999,56,55.900002,0,64.699997,65.0,60.5
20161214161500,180.0,216.0,72.0,56,55.900002,0,64.699997,65.0,60.5
20161214163000,180.0,211.199997,70.399999,56,55.900002,0,64.699997,65.0,60.5
20161214164500,180.0,211.199997,70.399999,55,55.900002,0,64.800003,65.0,60.5
20161214170000,180.0,207.600006,69.200002,55,55.900002,0,64.800003,65.0,60.5
20161214171500,180.0,210.0,70.0,55,55.900002,0,64.800003,65.0,60.5
20161214173000,180.0,210.0,70.0,55,55.900002,0,64.800003,65.0,60.5
20161214174500,180.0,210.0,70.0,55,55.900002,0,64.800003,65.0,60.5
20161214180000,180.0,206.399994,68.799998,55,55.900002,0,64.800003,65.0,60.5
20161214181500,180.0,206.399994,68.799998,54,55.900002,0,64.699997,65.0,60.5
20161214183000,180.0,196.800003,65.600001,53,55.900002,0,64.800003,65.0,60.599998
20161214184500,180.0,196.800003,65.600001,53,55.900002,0,64.800003,65.0,60.599998
20161214190000,180.0,194.399994,64.799998,53,55.900002,0,64.800003,65.0,60.599998
20161214191500,180.0,205.199997,68.399999,54,55.900002,0,64.800003,65.0,60.599998
20161214193000,180.0,192.0,64.0,53,55.900002,0,64.699997,65.0,60.599998
20161214194500,180.0,187.199997,62.399999,51,55.900002,0,64.699997,65.0,60.599998
20161214200000,180.0,187.199997,62.399999,51,55.900002,0,64.599998,65.0,60.599998
20161214201500,180.0,182.399994,60.799998,51,55.900002,0,64.599998,65.0,60.599998
20161214203000,180.0,185.399994,61.799998,51,55.900002,0,64.599998,65.0,60.599998
20161214204500,180.0,185.399994,61.799998,51,55.900002,0,64.599998,65.0,60.599998
20161214210000,180.0,185.399994,61.799998,51,55.900002,0,64.599998,65.0,60.599998
20161214211500,180.0,185.399994,61.799998,51,55.900002,0,64.5,65.0,60.599998
20161214213000,180.0,185.399994,61.799998,51,55.900002,0,64.5,65.0,60.599998
20161214214500,180.0,185.399994,61.799998,51,55.900002,0,64.5,65.0,60.599998
20161214220000,180.0,185.399994,61.799998,51,55.900002,0,64.400002,65.0,60.599998
20161214221500,180.0,188.399994,62.799998,51,55.900002,0,64.400002,65.0,60.599998
20161214223000,180.0,185.399994,61.799998,51,55.900002,0,64.400002,65.0,60.599998
20161214224500,180.0,189.0,63.0,51,55.900002,0,64.400002,65.0,60.700001
20161214230000,180.0,184.800003,61.600001,51,55.900002,0,64.300003,65.0,60.599998
20161214231500,180.0,184.800003,61.600001,51,55.900002,0,64.300003,65.0,60.599998
20161214233000,180.0,184.800003,61.600001,51,55.900002,0,64.300003,65.0,60.599998
20161214234500,180.0,184.800003,61.600001,51,55.900002,0,64.199997,65.0,60.599998
20161215000000,180.0,184.800003,61.600001,51,55.900002,0,64.199997,65.0,60.599998
20161215001500,180.0,184.800003,61.600001,51,55.900002,0,64.199997,65.0,60.599998
20161215003000,180.0,184.800003,61.600001,51,55.900002,0,64.199997,65.0,60.599998
20161215004500,180.0,184.800003,61.600001,51,55.900002,0,64.199997,65.0,60.599998
20161215010000,180.0,190.199997,63.399999,51,55.900002,0,64.099998,65.0,60.599998
20161215011500,180.0,183.600006,61.200002,51,55.900002,0,64.099998,65.0,60.599998
20161215013000,180.0,189.0,63.0,51,55.900002,0,64.099998,65.0,60.599998
20161215014500,180.0,189.0,63.0,51,55.900002,0,64.099998,65.0,60.599998
20161215020000,180.0,189.0,63.0,51,55.900002,0,64.0,65.0,60.599998
20161215021500,180.0,184.199997,61.399999,51,55.900002,0,64.0,65.0,60.599998
20161215023000,180.0,184.199997,61.399999,51,55.900002,0,64.0,65.0,60.599998
20161215024500,180.0,184.199997,61.399999,51,55.900002,0,64.0,65.0,60.599998
20161215030000,180.0,187.199997,62.399999,51,55.900002,0,64.0,65.0,60.599998
20161215031500,180.0,184.199997,61.399999,51,55.900002,0,63.900002,65.0,60.599998
20161215033000,180.0,187.199997,62.399999,51,55.900002,0,63.900002,65.0,60.599998
20161215034500,180.0,184.199997,61.399999,51,55.900002,0,63.799999,65.0,60.599998
20161215040000,180.0,184.199997,61.399999,51,55.900002,0,63.799999,65.0,60.599998
20161215041500,180.0,189.600006,63.200002,51,55.900002,0,63.799999,65.0,60.599998
20161215043000,180.0,183.600006,61.200002,50,55.900002,0,63.799999,65.0,60.599998
20161215044500,180.0,179.399994,59.799998,50,55.900002,0,63.700001,65.0,60.599998
20161215050000,180.0,179.399994,59.799998,50,55.900002,0,63.700001,65.0,60.599998
20161215051500,180.0,179.399994,59.799998,50,55.900002,0,63.700001,65.0,60.599998
20161215053000,180.0,177.600006,59.200002,50,55.900002,0,63.700001,65.0,60.599998
20161215054500,180.0,179.399994,59.799998,50,55.900002,0,63.599998,65.0,60.599998
20161215060000,180.0,176.399994,58.799998,50,55.900002,0,63.599998,65.0,60.599998
20161215061500,180.0,178.800003,59.600001,50,55.900002,0,63.599998,65.0,60.599998
20161215063000,180.0,178.800003,59.600001,50,55.900002,0,63.599998,65.0,60.599998
20161215064500,180.0,178.800003,59.600001,50,55.900002,0,63.599998,65.0,60.599998
20161215070000,180.0,178.800003,59.600001,50,55.900002,0,63.599998,65.0,60.599998
20161215071500,180.0,176.399994,58.799998,50,55.900002,0,63.599998,65.0,60.599998
20161215073000,180.0,176.399994,58.799998,50,55.900002,0,63.599998,65.0,60.599998
20161215074500,180.0,171.0,57.0,50,55.900002,0,63.599998,65.0,60.599998
20161215080000,180.0,178.800003,59.600001,50,55.900002,0,63.5,65.0,60.599998
20161215081500,180.0,181.199997,60.399999,50,55.900002,0,63.5,65.0,60.599998
20161215083000,180.0,181.199997,60.399999,50,55.900002,0,63.5,65.0,60.599998
20161215084500,180.0,177.0,59.0,50,55.900002,0,63.5,65.0,60.599998
20161215090000,180.0,174.600006,58.200002,50,55.900002,0,63.5,65.0,60.599998
20161215091500,180.0,178.800003,59.600001,50,55.900002,0,63.5,65.0,60.599998
20161215093000,180.0,170.399994,56.799998,50,55.900002,0,63.5,65.0,60.599998
20161215094500,180.0,170.399994,56.799998,51,55.900002,0,63.5,65.0,60.599998
20161215100000,180.0,172.800003,57.600001,51,55.900002,0,63.5,65.0,60.599998
20161215101500,180.0,172.800003,57.600001,51,55.900002,0,63.599998,65.0,60.599998
20161215103000,180.0,172.800003,57.600001,51,55.900002,0,63.599998,65.0,60.700001
20161215104500,180.0,174.600006,58.200002,51,55.900002,0,63.700001,65.0,60.700001
20161215110000,180.0,174.600006,58.200002,51,55.900002,0,63.900002,65.0,60.700001
20161215111500,180.0,177.600006,59.200002,52,55.900002,0,64.099998,65.0,60.700001
20161215113000,180.0,177.600006,59.200002,52,55.900002,0,64.199997,65.0,60.700001
20161215114500,180.0,177.600006,59.200002,52,55.900002,0,64.400002,65.0,60.599998
20161215120000,180.0,181.800003,60.600001,52,55.900002,0,64.5,65.0,60.700001
20161215121500,180.0,181.800003,60.600001,52,56.700001,0,64.599998,65.0,60.599998
20161215123000,180.0,181.800003,60.600001,52,56.700001,0,64.599998,65.0,60.599998
20161215124500,180.0,181.800003,60.600001,52,56.700001,0,64.699997,65.0,60.700001
20161215130000,180.0,181.800003,60.600001,52,56.700001,0,64.800003,65.0,60.700001
20161215131500,180.0,181.800003,60.600001,52,56.700001,0,64.800003,65.0,60.700001
20161215133000,180.0,184.800003,61.600001,52,56.700001,0,64.800003,65.0,60.700001
20161215134500,180.0,188.399994,62.799998,52,56.700001,0,64.900002,65.0,60.799999
20161215140000,180.0,186.0,62.0,52,56.700001,0,64.800003,65.0,60.799999
20161215141500,180.0,183.600006,61.200002,52,56.700001,0,64.800003,65.0,60.900002
20161215143000,180.0,187.199997,62.399999,52,56.700001,0,64.800003,65.0,60.900002
20161215144500,180.0,187.199997,62.399999,52,56.700001,0,64.800003,65.0,60.900002
20161215150000,180.0,190.199997,63.399999,52,56.700001,0,64.800003,65.0,60.900002
20161215151500,180.0,190.199997,63.399999,52,56.700001,0,64.800003,65.0,61.0
20161215153000,180.0,190.199997,63.399999,52,56.700001,0,64.800003,65.0,61.0
20161215154500,180.0,190.199997,63.399999,52,56.700001,0,64.800003,65.0,61.0
20161215160000,180.0,184.199997,61.399999,52,56.700001,0,64.699997,65.0,60.900002
20161215161500,180.0,184.199997,61.399999,52,56.700001,0,64.800003,65.0,60.799999
20161215163000,180.0,184.199997,61.399999,52,56.700001,0,64.699997,65.0,60.900002
20161215164500,180.0,188.399994,62.799998,52,56.700001,0,64.699997,65.0,60.900002
20161215170000,180.0,188.399994,62.799998,52,56.099998,0,64.599998,65.0,61.0
20161215171500,180.0,180.600006,60.200002,51,56.099998,0,64.599998,65.0,60.900002
20161215173000,180.0,184.199997,61.399999,51,56.099998,0,64.599998,65.0,60.900002
20161215174500,180.0,184.199997,61.399999,51,56.099998,0,64.599998,65.0,60.700001
20161215180000,180.0,184.199997,61.399999,51,56.700001,0,64.5,65.0,60.799999
20161215181500,180.0,184.199997,61.399999,51,56.0,0,64.5,65.0,60.599998
20161215183000,180.0,184.199997,61.399999,51,56.0,0,64.400002,65.0,60.700001
20161215184500,180.0,181.199997,60.399999,51,56.0,0,64.400002,65.0,60.700001
20161215190000,180.0,181.199997,60.399999,51,56.0,0,64.400002,65.0,60.599998
20161215191500,180.0,181.199997,60.399999,51,56.700001,0,64.400002,65.0,60.599998
20161215193000,180.0,177.600006,59.200002,51,56.700001,0,64.400002,65.0,60.799999
20161215194500,180.0,177.600006,59.200002,51,56.700001,0,64.400002,65.0,60.599998
20161215200000,180.0,174.0,58.0,51,56.0,0,64.300003,65.0,60.799999
20161215201500,180.0,174.0,58.0,51,56.0,0,64.300003,65.0,60.599998
20161215203000,180.0,175.800003,58.600001,51,56.0,0,64.199997,65.0,60.700001
20161215204500,180.0,172.800003,57.600001,51,56.0,0,64.199997,65.0,60.799999
20161215210000,180.0,174.600006,58.200002,51,56.0,0,64.199997,65.0,61.0
20161215211500,180.0,174.600006,58.200002,51,56.0,0,64.099998,65.0,60.900002
20161215213000,180.0,179.399994,59.799998,51,56.0,0,64.099998,65.0,60.900002
20161215214500,180.0,179.399994,59.799998,51,56.0,0,64.099998,65.0,60.700001
20161215220000,180.0,182.399994,60.799998,51,56.0,0,64.099998,65.0,61.0
20161215221500,180.0,182.399994,60.799998,51,56.0,0,64.0,65.0,60.799999
20161215223000,180.0,184.800003,61.600001,51,56.0,0,64.0,65.0,60.900002
20161215224500,180.0,184.800003,61.600001,51,56.0,0,63.900002,65.0,60.700001
20161215230000,180.0,182.399994,60.799998,51,56.0,0,63.900002,65.0,60.799999
20161215231500,180.0,185.399994,61.799998,51,56.0,0,63.799999,65.0,60.799999
20161215233000,180.0,181.800003,60.600001,51,56.0,0,63.799999,65.0,60.900002
20161215234500,180.0,185.399994,61.799998,51,56.0,0,63.799999,65.0,60.799999
20161216000000,180.0,181.800003,60.600001,51,56.0,0,63.700001,65.0,60.799999
20161216001500,180.0,184.199997,61.399999,51,56.0,0,63.700001,65.0,60.799999
20161216003000,180.0,184.199997,61.399999,51,56.0,0,63.700001,65.0,60.700001
20161216004500,180.0,187.199997,62.399999,51,56.0,0,63.700001,65.0,60.799999
20161216010000,180.0,187.199997,62.399999,51,56.0,0,63.599998,65.0,60.700001
20161216011500,180.0,181.800003,60.600001,51,56.0,0,63.599998,65.0,60.599998
20161216013000,180.0,184.199997,61.399999,51,56.0,0,63.599998,65.0,60.799999
20161216014500,180.0,184.199997,61.399999,51,56.0,0,63.5,65.0,60.700001
20161216020000,180.0,187.199997,62.399999,51,56.0,0,63.5,65.0,60.700001
20161216021500,180.0,187.199997,62.399999,51,55.200001,0,63.5,65.0,60.700001
20161216023000,180.0,184.199997,61.399999,51,55.200001,0,63.5,65.0,60.599998
20161216024500,180.0,184.199997,61.399999,51,55.200001,0,63.400002,65.0,60.700001
20161216030000,180.0,189.600006,63.200002,51,55.900002,0,63.400002,65.0,60.700001
20161216031500,180.0,185.399994,61.799998,51,55.900002,0,63.299999,65.0,60.700001
20161216033000,180.0,185.399994,61.799998,51,55.900002,0,63.299999,65.0,60.700001
20161216034500,180.0,182.399994,60.799998,51,55.900002,0,63.299999,65.0,60.700001
20161216040000,180.0,182.399994,60.799998,51,55.900002,0,63.400002,65.0,60.700001
20161216041500,180.0,182.399994,60.799998,51,55.900002,0,63.400002,65.0,60.700001
20161216043000,180.0,177.0,59.0,51,55.900002,0,63.400002,65.0,60.799999
20161216044500,180.0,181.800003,60.600001,51,55.900002,0,63.400002,65.0,60.799999
20161216050000,180.0,178.800003,59.600001,51,55.900002,0,63.400002,65.0,60.799999
20161216051500,180.0,178.800003,59.600001,51,55.900002,0,63.400002,65.0,60.799999
20161216053000,180.0,181.199997,60.399999,51,55.900002,0,63.400002,65.0,60.799999
20161216054500,180.0,181.199997,60.399999,51,55.900002,0,63.400002,65.0,60.799999
20161216060000,180.0,181.199997,60.399999,51,55.900002,0,63.400002,65.0,60.700001
20161216061500,180.0,177.0,59.0,51,55.900002,0,63.400002,65.0,60.700001
20161216063000,180.0,177.0,59.0,51,55.900002,0,63.400002,65.0,60.700001
20161216064500,180.0,178.800003,59.600001,51,55.900002,0,63.400002,65.0,60.700001
20161216070000,180.0,177.0,59.0,51,55.900002,0,63.400002,65.0,60.599998
20161216071500,180.0,184.199997,61.399999,51,55.900002,0,63.400002,65.0,60.700001
20161216073000,180.0,175.800003,58.600001,51,55.900002,0,63.400002,65.0,60.700001
20161216074500,180.0,175.800003,58.600001,51,55.900002,0,63.5,65.0,60.599998
20161216080000,180.0,177.600006,59.200002,51,55.900002,0,63.5,65.0,60.700001
20161216081500,180.0,177.600006,59.200002,51,55.900002,0,63.5,65.0,60.599998
20161216083000,180.0,172.800003,57.600001,51,56.700001,0,63.5,65.0,60.599998
20161216084500,180.0,177.600006,59.200002,52,56.700001,0,63.599998,65.0,60.599998
20161216090000,180.0,180.600006,60.200002,52,56.700001,0,63.700001,65.0,60.599998
20161216091500,180.0,183.600006,61.200002,52,56.700001,0,63.900002,65.0,60.599998
20161216093000,180.0,183.600006,61.200002,52,56.700001,0,64.099998,65.0,60.599998
20161216094500,180.0,181.199997,60.399999,52,56.700001,0,64.300003,65.0,60.599998
20161216100000,180.0,181.199997,60.399999,52,56.700001,0,64.599998,65.0,60.599998
20161216101500,180.0,181.199997,60.399999,53,56.700001,0,64.800003,65.0,60.599998
20161216103000,180.0,183.600006,61.200002,53,56.700001,0,64.800003,65.0,60.599998
20161216104500,180.0,183.600006,61.200002,53,56.700001,0,65.0,65.0,60.599998
20161216110000,180.0,183.600006,61.200002,53,56.700001,0,65.099998,65.0,60.599998
20161216111500,180.0,183.600006,61.200002,53,56.700001,0,65.199997,65.0,60.599998
20161216113000,180.0,195.0,65.0,54,56.700001,0,65.300003,65.0,60.599998
20161216114500,180.0,204.0,68.0,56,56.700001,0,65.300003,65.0,60.599998
20161216120000,180.0,207.600006,69.200002,56,56.700001,0,65.300003,65.0,60.599998
20161216121500,180.0,217.800003,72.600001,58,56.700001,0,65.300003,65.0,60.599998
20161216123000,180.0,228.0,76.0,59,56.700001,0,65.300003,65.0,60.599998
20161216124500,180.0,238.199997,79.399999,60,56.0,0,65.300003,65.0,60.599998
20161216130000,180.0,240.600006,80.200002,61,56.0,0,65.199997,65.0,60.599998
20161216131500,180.0,240.600006,80.200002,61,56.0,0,65.199997,65.0,60.599998
20161216133000,180.0,240.600006,80.200002,61,56.0,0,65.199997,65.0,60.599998
20161216134500,180.0,228.600006,76.200002,61,56.0,0,65.199997,65.0,60.599998
20161216140000,180.0,244.199997,81.399999,61,56.0,0,65.099998,65.0,60.599998
20161216141500,180.0,238.800003,79.600001,61,56.0,0,65.099998,65.0,60.599998
20161216143000,180.0,188.399994,62.799998,52,63.299999,100,65.099998,73.5,70.5
20161216144500,180.0,188.399994,62.799998,52,95.400002,100,67.0,75.300003,72.300003
20161216150000,180.0,180.600006,60.200002,52,115.599998,100,68.599998,75.300003,72.300003
20161216151500,180.0,180.600006,60.200002,52,97.800003,100,69.099998,75.300003,72.300003
20161216153000,180.0,184.199997,61.399999,52,102.5,100,69.599998,75.300003,72.300003
20161216154500,180.0,184.199997,61.399999,52,106.099998,100,69.900002,75.300003,72.300003
20161216160000,180.0,184.199997,61.399999,52,103.5,100,70.300003,75.400002,72.400002
20161216161500,180.0,184.199997,61.399999,52,115.0,100,71.0,75.400002,72.400002
20161216163000,180.0,184.199997,61.399999,52,115.0,100,71.400002,75.400002,72.400002
20161216164500,180.0,184.199997,61.399999,52,98.099998,100,71.800003,75.699997,72.699997
20161216170000,180.0,184.199997,61.399999,52,103.400002,100,72.099998,75.699997,72.699997
20161216171500,180.0,184.199997,61.399999,52,99.900002,100,72.199997,75.699997,72.699997
20161216173000,180.0,181.199997,60.399999,52,99.900002,100,72.300003,75.699997,72.699997
20161216174500,180.0,183.600006,61.200002,52,107.400002,100,72.5,75.699997,72.699997
20161216180000,180.0,183.600006,61.200002,52,98.800003,100,72.400002,75.699997,72.699997
20161216181500,180.0,183.600006,61.200002,52,110.800003,100,72.400002,75.699997,72.699997
20161216183000,180.0,188.399994,62.799998,52,96.599998,100,72.699997,75.699997,72.699997
20161216184500,180.0,185.399994,61.799998,52,107.5,100,73.0,75.699997,72.699997
20161216190000,180.0,185.399994,61.799998,52,60.799999,0,73.199997,75.699997,72.699997
20161216191500,180.0,185.399994,61.799998,52,58.400002,100,72.400002,75.699997,72.699997
20161216193000,180.0,185.399994,61.799998,52,59.5,100,72.0,75.699997,72.699997
20161216194500,180.0,185.399994,61.799998,52,63.200001,100,72.099998,75.699997,72.699997
20161216200000,180.0,185.399994,61.799998,53,58.400002,0,72.599998,75.699997,72.699997
20161216201500,180.0,185.399994,61.799998,53,61.5,100,71.800003,75.699997,72.699997
20161216203000,180.0,185.399994,61.799998,53,87.900002,100,71.900002,75.699997,72.699997
20161216204500,180.0,182.399994,60.799998,53,92.099998,100,72.199997,75.699997,72.699997
20161216210000,180.0,182.399994,60.799998,53,86.900002,100,72.800003,75.699997,72.699997
20161216211500,180.0,182.399994,60.799998,53,60.0,0,72.699997,75.699997,72.699997
20161216213000,180.0,182.399994,60.799998,53,60.0,100,71.800003,75.699997,72.699997
20161216214500,180.0,182.399994,60.799998,53,85.300003,100,71.800003,75.699997,72.699997
20161216220000,180.0,184.800003,61.600001,53,101.0,100,72.699997,75.699997,72.699997
20161216221500,180.0,182.399994,60.799998,53,83.0,0,73.0,75.699997,72.699997
20161216223000,180.0,187.199997,62.399999,53,58.799999,100,72.199997,75.699997,72.699997
20161216224500,180.0,187.199997,62.399999,53,63.599998,100,71.699997,75.699997,72.699997
20161216230000,180.0,184.199997,61.399999,53,99.699997,100,72.199997,75.699997,72.699997
20161216231500,180.0,184.199997,61.399999,53,86.900002,100,72.599998,75.699997,72.699997
20161216233000,180.0,184.199997,61.399999,53,61.599998,0,72.900002,75.699997,72.699997
20161216234500,180.0,184.199997,61.399999,53,58.799999,100,72.0,75.699997,72.699997
20161217000000,180.0,184.199997,61.399999,53,79.099998,100,71.699997,75.699997,72.699997
20161217001500,180.0,184.199997,61.399999,53,100.400002,100,72.400002,75.699997,72.699997
20161217003000,180.0,184.199997,61.399999,53,87.5,100,72.900002,75.699997,72.699997
