PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217004500,180.0,184.199997,61.399999,53,58.799999,100,72.199997,75.699997,72.699997
20161217010000,180.0,181.199997,60.399999,53,64.0,100,71.699997,75.699997,72.699997
20161217011500,180.0,184.800003,61.600001,53,86.199997,100,72.099998,75.699997,72.699997
20161217013000,180.0,184.800003,61.600001,53,93.800003,100,72.800003,75.699997,72.699997
20161217014500,180.0,184.800003,61.600001,53,60.0,0,72.599998,75.699997,72.699997
20161217020000,180.0,187.199997,62.399999,53,61.5,100,71.800003,75.699997,72.699997
20161217021500,180.0,184.800003,61.600001,53,100.199997,100,71.900002,75.699997,72.699997
20161217023000,180.0,181.800003,60.600001,53,88.699997,100,72.599998,75.699997,72.699997
20161217024500,180.0,181.800003,60.600001,53,86.699997,100,73.0,75.699997,72.699997
20161217030000,180.0,186.0,62.0,53,60.400002,100,72.199997,75.699997,72.699997
20161217031500,180.0,186.0,62.0,53,64.400002,100,71.699997,75.699997,72.699997
20161217033000,180.0,182.399994,60.799998,53,100.900002,100,72.099998,75.699997,72.699997
20161217034500,180.0,182.399994,60.799998,53,88.699997,100,72.699997,75.699997,72.699997
20161217040000,180.0,182.399994,60.799998,53,62.0,0,72.900002,75.699997,72.699997
20161217041500,180.0,182.399994,60.799998,53,58.700001,100,72.0,75.699997,72.699997
20161217043000,180.0,184.800003,61.600001,53,78.699997,100,71.699997,75.699997,72.699997
20161217044500,180.0,181.800003,60.600001,53,97.0,100,72.400002,75.699997,72.699997
20161217050000,180.0,181.800003,60.600001,53,84.400002,100,72.800003,75.699997,72.699997
20161217051500,180.0,186.0,62.0,53,88.0,100,72.800003,75.699997,72.699997
20161217053000,180.0,183.600006,61.200002,53,90.5,100,72.900002,75.699997,72.699997
20161217054500,180.0,183.600006,61.200002,53,58.799999,100,72.400002,75.699997,72.699997
20161217060000,180.0,186.0,62.0,53,62.400002,100,71.800003,75.699997,72.699997
20161217061500,180.0,186.0,62.0,53,85.599998,100,72.0,75.699997,72.699997
20161217063000,180.0,186.0,62.0,53,94.199997,100,72.599998,75.699997,72.699997
20161217064500,180.0,183.600006,61.200002,53,75.599998,0,73.099998,75.699997,72.699997
20161217070000,180.0,190.199997,63.399999,53,58.799999,100,72.199997,75.699997,72.699997
20161217071500,180.0,184.800003,61.600001,53,62.799999,100,71.800003,75.699997,72.699997
20161217073000,180.0,189.600006,63.200002,53,86.199997,100,71.900002,75.699997,72.699997
20161217074500,180.0,176.399994,58.799998,52,93.300003,100,72.099998,75.699997,72.699997
20161217080000,180.0,180.600006,60.200002,52,99.199997,100,72.099998,75.699997,72.699997
20161217081500,180.0,180.600006,60.200002,52,91.099998,100,72.300003,75.699997,72.699997
20161217083000,180.0,180.600006,60.200002,52,106.800003,100,72.5,75.699997,72.699997
20161217084500,180.0,185.399994,61.799998,52,93.599998,100,72.800003,75.699997,72.699997
20161217090000,180.0,185.399994,61.799998,52,88.699997,100,72.800003,75.699997,72.699997
20161217091500,180.0,185.399994,61.799998,52,105.099998,100,72.800003,75.699997,72.699997
20161217093000,180.0,185.399994,61.799998,51,91.300003,100,72.699997,75.699997,72.699997
20161217094500,180.0,185.399994,61.799998,51,97.900002,100,72.900002,75.699997,72.699997
20161217100000,180.0,170.399994,56.799998,49,94.800003,100,72.900002,75.699997,72.699997
20161217101500,180.0,177.600006,59.200002,51,78.900002,0,73.0,75.699997,72.699997
20161217103000,180.0,175.800003,58.600001,51,59.200001,0,72.699997,75.699997,72.699997
20161217104500,180.0,170.399994,56.799998,51,59.200001,100,72.300003,75.699997,72.699997
20161217110000,180.0,176.399994,58.799998,52,59.200001,100,72.199997,75.699997,72.699997
20161217111500,180.0,176.399994,58.799998,52,62.799999,100,72.0,75.699997,72.699997
20161217113000,180.0,174.0,58.0,52,87.5,100,72.099998,75.699997,72.699997
20161217114500,180.0,177.0,59.0,52,93.5,100,72.199997,75.699997,72.699997
20161217120000,180.0,177.0,59.0,52,95.900002,100,73.0,75.699997,72.699997
20161217121500,180.0,177.0,59.0,52,61.599998,0,73.300003,75.699997,72.699997
20161217123000,180.0,177.0,59.0,52,60.0,0,73.099998,75.699997,72.699997
20161217124500,180.0,172.800003,57.600001,52,59.200001,0,73.099998,75.699997,72.699997
20161217130000,180.0,177.0,59.0,52,59.200001,0,72.900002,75.699997,72.699997
20161217131500,180.0,177.0,59.0,52,59.200001,0,72.800003,75.699997,72.699997
20161217133000,180.0,172.800003,57.600001,52,59.200001,100,72.300003,75.699997,72.699997
20161217134500,180.0,177.0,59.0,52,61.099998,100,72.099998,75.699997,72.699997
20161217140000,180.0,179.399994,59.799998,52,78.400002,100,71.900002,75.699997,72.699997
20161217141500,180.0,177.0,59.0,52,83.099998,100,72.199997,75.699997,72.699997
20161217143000,180.0,174.600006,58.200002,52,92.900002,100,72.699997,75.699997,72.699997
20161217144500,180.0,174.600006,58.200002,52,89.199997,100,72.900002,75.699997,72.699997
20161217150000,180.0,176.399994,58.799998,52,67.400002,0,73.0,75.699997,72.699997
20161217151500,180.0,176.399994,58.799998,52,59.200001,0,72.599998,75.699997,72.699997
20161217153000,180.0,174.600006,58.200002,52,59.200001,100,72.099998,75.699997,72.699997
20161217154500,180.0,174.600006,58.200002,52,63.200001,100,72.099998,75.699997,72.699997
20161217160000,180.0,174.600006,58.200002,52,64.099998,100,72.099998,75.699997,72.699997
20161217161500,180.0,174.600006,58.200002,52,83.699997,100,72.199997,75.699997,72.699997
20161217163000,180.0,177.0,59.0,52,84.699997,100,72.400002,75.699997,72.699997
20161217164500,180.0,177.0,59.0,52,88.099998,100,72.400002,75.699997,72.699997
20161217170000,180.0,177.0,59.0,52,83.800003,100,72.699997,75.699997,72.699997
20161217171500,180.0,177.0,59.0,52,83.800003,100,72.699997,75.699997,72.699997
20161217173000,180.0,174.600006,58.200002,52,94.199997,100,72.800003,75.699997,72.699997
20161217174500,180.0,181.199997,60.399999,52,94.199997,100,72.800003,75.699997,72.699997
20161217180000,180.0,184.199997,61.399999,52,60.0,0,72.800003,75.699997,72.699997
20161217181500,180.0,184.199997,61.399999,52,58.799999,100,72.300003,75.699997,72.699997
20161217183000,180.0,187.199997,62.399999,52,58.799999,100,72.599998,75.699997,72.699997
20161217184500,180.0,187.199997,62.399999,52,58.799999,100,72.400002,75.699997,72.699997
20161217190000,180.0,182.399994,60.799998,52,60.700001,100,72.199997,75.699997,72.699997
20161217191500,180.0,182.399994,60.799998,52,62.400002,100,72.199997,75.699997,72.699997
20161217193000,180.0,187.199997,62.399999,52,63.599998,100,72.400002,75.699997,72.699997
20161217194500,180.0,187.199997,62.399999,52,63.599998,100,72.400002,75.699997,72.699997
20161217200000,180.0,184.800003,61.600001,52,62.799999,100,72.599998,75.699997,72.699997
20161217201500,180.0,178.800003,59.600001,52,63.599998,100,72.800003,75.699997,72.699997
20161217203000,180.0,180.600006,60.200002,52,109.0,100,73.199997,77.699997,74.699997
20161217204500,180.0,180.600006,60.200002,52,97.699997,100,73.599998,77.800003,74.800003
20161217210000,180.0,180.600006,60.200002,52,94.599998,100,74.099998,77.800003,74.800003
20161217211500,180.0,177.600006,59.200002,52,107.699997,100,74.900002,77.800003,74.800003
20161217213000,180.0,177.600006,59.200002,52,60.0,0,74.699997,77.800003,74.800003
20161217214500,180.0,177.600006,59.200002,52,60.900002,100,73.800003,77.800003,74.800003
20161217220000,180.0,175.800003,58.600001,52,93.0,100,74.099998,77.800003,74.800003
20161217221500,180.0,172.800003,57.600001,52,87.300003,100,74.699997,77.800003,74.800003
20161217223000,180.0,172.800003,57.600001,52,62.400002,0,75.0,77.800003,74.800003
20161217224500,180.0,175.800003,58.600001,52,60.299999,100,74.0,77.800003,74.800003
20161217230000,180.0,175.800003,58.600001,52,89.800003,100,74.0,77.800003,74.800003
20161217231500,180.0,175.800003,58.600001,52,98.400002,100,74.5,78.0,75.0
20161217233000,180.0,175.800003,58.600001,52,93.199997,100,74.300003,78.0,75.0
20161217234500,180.0,175.800003,58.600001,52,101.0,100,74.400002,78.0,75.0
20161218000000,180.0,175.800003,58.600001,52,101.0,100,75.0,78.0,75.0
20161218001500,180.0,181.199997,60.399999,53,66.800003,0,75.099998,77.800003,74.800003
20161218003000,180.0,181.199997,60.399999,53,60.299999,100,74.099998,78.0,75.0
20161218004500,180.0,181.199997,60.399999,53,91.099998,100,74.099998,78.0,75.0
20161218010000,180.0,177.600006,59.200002,53,86.900002,100,74.5,78.0,75.0
20161218011500,180.0,186.0,62.0,53,101.699997,100,74.5,78.0,75.0
20161218013000,180.0,186.0,62.0,53,91.699997,100,74.099998,78.0,75.0
20161218014500,180.0,186.0,62.0,52,97.5,100,74.0,78.0,75.0
20161218020000,180.0,183.600006,61.200002,52,111.5,100,73.800003,78.0,75.0
20161218021500,180.0,183.600006,61.200002,52,96.0,100,74.0,78.0,75.0
20161218023000,180.0,190.800003,63.600001,52,105.800003,100,74.0,78.0,75.0
20161218024500,180.0,186.0,62.0,52,102.199997,100,73.900002,78.0,75.0
20161218030000,180.0,183.600006,61.200002,52,95.5,100,73.900002,78.0,75.0
20161218031500,180.0,186.0,62.0,52,110.0,100,73.900002,78.0,75.0
20161218033000,180.0,178.800003,59.600001,51,99.5,100,74.0,78.0,75.0
20161218034500,180.0,176.399994,58.799998,51,101.0,100,74.0,78.0,75.0
20161218040000,180.0,179.399994,59.799998,51,108.599998,100,74.099998,78.0,75.0
20161218041500,180.0,177.0,59.0,51,96.599998,100,74.5,78.0,75.0
20161218043000,180.0,177.0,59.0,51,106.199997,100,74.300003,78.0,75.0
20161218044500,180.0,179.399994,59.799998,51,97.800003,100,74.300003,78.0,75.0
20161218050000,180.0,179.399994,59.799998,51,115.900002,100,74.199997,78.0,75.0
20161218051500,180.0,177.0,59.0,51,97.300003,100,74.199997,78.0,75.0
20161218053000,180.0,178.800003,59.600001,51,107.199997,100,74.099998,78.0,75.0
20161218054500,180.0,180.600006,60.200002,51,97.800003,100,74.099998,78.0,75.0
20161218060000,180.0,177.0,59.0,51,104.300003,100,74.0,78.0,75.0
20161218061500,180.0,177.0,59.0,51,97.300003,100,74.0,78.0,75.0
20161218063000,180.0,177.0,59.0,51,109.300003,100,74.0,78.0,75.0
20161218064500,180.0,177.0,59.0,51,96.599998,100,74.099998,78.0,75.0
20161218070000,180.0,174.600006,58.200002,51,112.400002,100,74.099998,78.0,75.0
20161218071500,180.0,181.199997,60.399999,51,95.400002,100,74.900002,78.0,75.0
20161218073000,180.0,181.199997,60.399999,51,103.800003,100,75.0,78.0,75.0
20161218074500,180.0,181.199997,60.399999,51,61.599998,0,75.099998,78.0,75.0
20161218080000,180.0,181.199997,60.399999,53,61.599998,100,74.099998,78.0,75.0
20161218081500,180.0,181.199997,60.399999,53,102.699997,100,73.800003,78.0,75.0
20161218083000,180.0,181.199997,60.399999,53,97.699997,100,74.099998,78.0,75.0
20161218084500,180.0,187.199997,62.399999,53,93.0,100,74.0,78.0,75.0
20161218090000,180.0,187.199997,62.399999,53,93.0,100,73.699997,78.0,75.0
20161218091500,180.0,187.199997,62.399999,52,98.199997,100,73.699997,78.0,75.0
20161218093000,180.0,181.800003,60.600001,52,112.699997,100,73.699997,78.0,75.0
20161218094500,180.0,181.800003,60.600001,52,109.900002,100,73.800003,78.0,75.0
20161218100000,180.0,184.199997,61.399999,52,99.400002,100,73.800003,78.0,75.0
20161218101500,180.0,184.199997,61.399999,52,93.5,100,73.900002,78.0,75.0
20161218103000,180.0,187.199997,62.399999,52,95.400002,100,73.800003,78.0,75.0
20161218104500,180.0,184.199997,61.399999,52,105.699997,100,74.599998,80.0,78.0
20161218110000,180.0,184.199997,61.399999,52,113.800003,100,74.599998,80.0,78.0
20161218111500,180.0,184.199997,61.399999,52,102.599998,100,74.699997,80.0,78.0
20161218113000,180.0,184.199997,61.399999,52,95.699997,100,74.599998,80.0,78.0
20161218114500,180.0,184.199997,61.399999,52,92.400002,100,74.599998,80.0,78.0
20161218120000,180.0,184.199997,61.399999,52,98.0,100,74.5,80.0,78.0
20161218121500,180.0,184.199997,61.399999,52,111.199997,100,74.400002,80.0,78.0
20161218123000,180.0,184.199997,61.399999,52,110.0,100,74.300003,80.0,78.0
20161218124500,180.0,184.199997,61.399999,52,98.599998,100,74.199997,80.0,78.0
20161218130000,180.0,184.199997,61.399999,52,93.5,100,74.099998,80.0,78.0
20161218131500,180.0,184.199997,61.399999,52,93.5,100,74.599998,80.0,78.0
20161218133000,180.0,184.199997,61.399999,52,101.300003,100,75.199997,80.0,78.0
20161218134500,180.0,187.199997,62.399999,52,114.199997,100,75.5,80.0,78.0
20161218140000,180.0,184.199997,61.399999,52,105.699997,100,75.900002,80.0,78.0
20161218141500,180.0,184.199997,61.399999,52,97.900002,100,76.0,80.0,78.0
20161218143000,180.0,184.199997,61.399999,52,94.800003,100,76.0,80.0,78.0
20161218144500,180.0,184.199997,61.399999,52,101.699997,100,76.099998,80.0,78.0
20161218150000,180.0,184.199997,61.399999,52,114.900002,100,75.5,80.0,78.0
20161218151500,180.0,184.199997,61.399999,52,105.099998,100,75.400002,80.0,78.0
20161218153000,180.0,184.199997,61.399999,52,97.5,100,75.199997,80.0,78.0
20161218154500,180.0,184.199997,61.399999,52,94.300003,100,75.300003,80.0,78.0
20161218160000,180.0,188.399994,62.799998,52,101.5,100,75.0,80.0,78.0
20161218161500,180.0,182.399994,60.799998,52,114.199997,100,74.699997,80.0,78.0
20161218163000,180.0,175.800003,58.600001,52,106.699997,100,74.599998,80.0,78.0
20161218164500,180.0,181.199997,60.399999,52,98.400002,100,74.400002,80.0,78.0
20161218170000,180.0,181.199997,60.399999,52,94.900002,100,74.300003,80.0,78.0
20161218171500,180.0,183.600006,61.200002,52,100.400002,100,74.199997,80.0,78.0
20161218173000,180.0,180.600006,60.200002,52,113.5,100,74.199997,80.0,78.0
20161218174500,180.0,180.600006,60.200002,52,108.199997,100,74.0,80.0,78.0
20161218180000,180.0,190.199997,63.399999,52,63.599998,0,73.300003,76.0,73.0
20161218181500,180.0,190.199997,63.399999,52,58.0,100,72.400002,76.0,73.0
20161218183000,180.0,299.399994,99.799998,68,55.599998,0,71.599998,65.0,53.0
20161218184500,180.0,299.399994,99.799998,68,54.700001,0,70.5,65.0,53.0
20161218190000,180.0,304.200012,101.400004,68,54.700001,0,69.800003,65.0,53.0
20161218191500,180.0,299.399994,99.799998,68,55.599998,0,69.199997,65.0,53.0
20161218193000,180.0,299.399994,99.799998,68,55.599998,0,68.800003,65.0,53.0
20161218194500,180.0,184.800003,61.600001,51,56.299999,0,68.800003,69.400002,66.400002
20161218200000,180.0,184.800003,61.600001,51,56.299999,0,68.599998,69.400002,66.400002
20161218201500,180.0,188.399994,62.799998,51,56.299999,0,68.300003,69.400002,66.400002
20161218203000,180.0,188.399994,62.799998,51,56.299999,0,68.199997,69.400002,66.400002
20161218204500,180.0,188.399994,62.799998,51,56.299999,0,68.199997,69.400002,66.400002
20161218210000,180.0,184.199997,61.399999,51,56.299999,0,68.099998,69.400002,66.400002
20161218211500,180.0,184.199997,61.399999,51,56.299999,0,67.900002,69.400002,66.400002
20161218213000,180.0,184.199997,61.399999,51,56.299999,0,67.800003,69.400002,66.400002
20161218214500,180.0,188.399994,62.799998,51,55.599998,0,67.699997,69.400002,66.400002
20161218220000,180.0,184.199997,61.399999,51,55.599998,0,67.5,69.400002,66.400002
20161218221500,180.0,184.199997,61.399999,51,55.599998,0,67.300003,69.400002,66.400002
20161218223000,180.0,188.399994,62.799998,51,55.599998,0,67.300003,69.400002,66.400002
20161218224500,180.0,188.399994,62.799998,51,56.299999,0,67.199997,69.400002,66.400002
20161218230000,180.0,185.399994,61.799998,51,60.799999,100,67.199997,75.0,72.0
20161218231500,180.0,185.399994,61.799998,51,93.5,100,68.199997,76.0,73.0
20161218233000,180.0,185.399994,61.799998,51,96.599998,100,69.099998,76.0,73.0
20161218234500,180.0,185.399994,61.799998,51,110.199997,100,69.699997,76.0,73.0
20161219000000,180.0,179.399994,59.799998,50,110.199997,100,70.199997,75.0,72.0
20161219001500,180.0,177.600006,59.200002,50,98.300003,100,70.599998,76.400002,73.400002
20161219003000,180.0,180.600006,60.200002,50,93.599998,100,71.0,76.400002,73.400002
20161219004500,180.0,180.600006,60.200002,50,102.199997,100,71.300003,76.400002,73.400002
20161219010000,180.0,180.600006,60.200002,50,114.400002,100,71.599998,76.699997,73.699997
20161219011500,180.0,176.399994,58.799998,50,105.900002,100,71.900002,76.699997,73.699997
20161219013000,180.0,176.399994,58.799998,50,97.800003,100,72.199997,76.699997,73.699997
20161219014500,180.0,178.800003,59.600001,50,95.400002,100,72.300003,76.699997,73.699997
20161219020000,180.0,178.800003,59.600001,50,105.300003,100,72.400002,76.699997,73.699997
20161219021500,180.0,178.800003,59.600001,50,111.699997,100,72.599998,76.699997,73.699997
20161219023000,180.0,178.800003,59.600001,50,100.199997,100,72.800003,76.699997,73.699997
20161219024500,180.0,178.800003,59.600001,50,94.699997,100,73.099998,76.400002,73.400002
20161219030000,180.0,172.199997,57.399999,50,99.099998,100,73.300003,76.400002,73.400002
20161219031500,180.0,174.600006,58.200002,51,85.699997,0,73.400002,76.0,73.0
20161219033000,180.0,184.199997,61.399999,52,59.099998,100,72.099998,75.699997,72.699997
20161219034500,180.0,184.199997,61.399999,52,87.900002,100,72.099998,76.400002,73.400002
20161219040000,180.0,184.199997,61.399999,52,90.599998,100,72.300003,76.400002,73.400002
20161219041500,180.0,184.199997,61.399999,52,103.900002,100,72.400002,76.400002,73.400002
20161219043000,180.0,184.199997,61.399999,52,105.400002,100,72.400002,76.400002,73.400002
20161219044500,180.0,184.199997,61.399999,52,96.900002,100,72.699997,76.400002,73.400002
20161219050000,180.0,184.199997,61.399999,52,93.599998,100,72.699997,76.400002,73.400002
20161219051500,180.0,184.199997,61.399999,52,104.800003,100,72.800003,76.400002,73.400002
20161219053000,180.0,184.199997,61.399999,52,110.099998,100,72.900002,76.400002,73.400002
20161219054500,180.0,184.199997,61.399999,52,98.800003,100,72.900002,76.400002,73.400002
20161219060000,180.0,184.199997,61.399999,52,93.599998,100,73.099998,76.400002,73.400002
20161219061500,180.0,184.199997,61.399999,52,105.400002,100,73.400002,76.400002,73.400002
20161219063000,180.0,184.199997,61.399999,52,105.400002,100,73.5,76.400002,73.400002
20161219064500,180.0,184.199997,61.399999,52,95.099998,100,73.599998,76.400002,73.400002
20161219070000,180.0,188.399994,62.799998,52,57.200001,100,72.699997,76.400002,73.400002
20161219071500,180.0,188.399994,62.799998,52,93.400002,100,72.199997,76.400002,73.400002
20161219073000,180.0,184.199997,61.399999,52,88.0,100,72.400002,76.400002,73.400002
20161219074500,180.0,179.399994,59.799998,52,94.699997,100,72.400002,76.400002,73.400002
20161219080000,180.0,189.600006,63.200002,52,107.599998,100,72.400002,76.400002,73.400002
20161219081500,180.0,186.0,62.0,52,96.599998,100,72.5,76.400002,73.400002
20161219083000,180.0,177.600006,59.200002,52,93.599998,100,72.5,76.400002,73.400002
20161219084500,180.0,177.600006,59.200002,52,105.800003,100,72.800003,76.400002,73.400002
20161219090000,180.0,177.600006,59.200002,52,109.5,100,72.800003,76.400002,73.400002
20161219091500,180.0,184.800003,61.600001,53,97.099998,100,72.699997,76.400002,73.400002
20161219093000,180.0,182.399994,60.799998,53,95.400002,100,72.5,76.400002,73.400002
20161219094500,180.0,182.399994,60.799998,53,110.300003,100,72.699997,76.400002,73.400002
20161219100000,180.0,186.0,62.0,53,105.900002,100,72.800003,76.400002,73.400002
20161219101500,180.0,186.0,62.0,52,96.5,100,73.0,76.400002,73.400002
20161219103000,180.0,186.0,62.0,52,96.5,100,73.099998,76.400002,73.400002
20161219104500,180.0,186.0,62.0,52,110.300003,100,73.300003,76.400002,73.400002
20161219110000,180.0,186.0,62.0,51,60.799999,0,74.0,76.400002,73.400002
20161219111500,180.0,186.0,62.0,51,57.099998,100,73.099998,76.400002,73.400002
20161219113000,180.0,186.0,62.0,51,59.5,100,72.5,76.400002,73.400002
20161219114500,180.0,181.199997,60.399999,51,90.400002,100,72.599998,76.400002,73.400002
20161219120000,180.0,181.199997,60.399999,51,86.199997,100,72.699997,76.400002,73.400002
20161219121500,180.0,184.199997,61.399999,51,94.800003,100,72.800003,76.400002,73.400002
20161219123000,180.0,184.199997,61.399999,51,101.5,100,72.800003,76.400002,73.400002
20161219124500,180.0,181.800003,60.600001,51,91.099998,100,72.900002,76.400002,73.400002
20161219130000,180.0,181.800003,60.600001,51,97.900002,100,72.900002,76.400002,73.400002
20161219131500,180.0,181.800003,60.600001,51,102.400002,100,73.0,76.400002,73.400002
20161219133000,180.0,178.800003,59.600001,51,91.099998,100,73.0,76.400002,73.400002
20161219134500,180.0,178.800003,59.600001,51,105.300003,100,73.199997,76.400002,73.400002
20161219140000,180.0,177.0,59.0,51,100.199997,100,73.099998,76.400002,73.400002
20161219141500,180.0,177.0,59.0,51,94.800003,100,73.199997,76.400002,73.400002
20161219143000,180.0,177.0,59.0,51,100.699997,100,73.300003,76.400002,73.400002
20161219144500,180.0,179.399994,59.799998,51,97.099998,100,73.199997,76.400002,73.400002
20161219150000,180.0,181.199997,60.399999,51,109.099998,100,73.400002,76.400002,73.400002
20161219151500,180.0,236.399994,78.799998,60,63.299999,0,74.0,75.699997,72.699997
20161219153000,180.0,187.199997,62.399999,53,57.900002,0,72.900002,75.699997,72.699997
20161219154500,180.0,184.199997,61.399999,52,57.200001,100,72.300003,75.699997,72.699997
20161219160000,180.0,184.199997,61.399999,52,60.700001,100,71.800003,75.699997,72.699997
20161219161500,180.0,184.199997,61.399999,52,96.800003,100,72.599998,80.0,78.0
20161219163000,180.0,181.800003,60.600001,52,114.300003,100,73.5,80.0,78.0
20161219164500,180.0,184.199997,61.399999,52,100.199997,100,74.0,80.0,78.0
20161219170000,180.0,184.199997,61.399999,52,94.699997,100,74.400002,80.0,78.0
20161219171500,180.0,184.199997,61.399999,52,103.099998,100,74.599998,80.0,78.0
20161219173000,180.0,184.199997,61.399999,52,114.300003,100,74.900002,80.0,78.0
20161219174500,180.0,179.399994,59.799998,52,101.5,100,74.699997,80.0,78.0
20161219180000,180.0,182.399994,60.799998,52,93.599998,100,75.099998,80.0,78.0
20161219181500,180.0,185.399994,61.799998,52,97.699997,100,75.5,80.0,78.0
20161219183000,180.0,185.399994,61.799998,52,112.199997,100,75.599998,80.0,78.0
20161219184500,180.0,182.399994,60.799998,52,109.900002,100,75.0,80.0,78.0
20161219190000,180.0,182.399994,60.799998,52,99.5,100,74.800003,80.0,78.0
20161219191500,180.0,182.399994,60.799998,52,93.599998,100,75.0,80.0,78.0
20161219193000,180.0,176.399994,58.799998,52,99.699997,100,74.599998,80.0,78.0
20161219194500,180.0,176.399994,58.799998,52,114.5,100,74.5,80.0,78.0
20161219200000,180.0,178.800003,59.600001,52,106.699997,100,74.300003,80.0,78.0
20161219201500,180.0,174.600006,58.200002,52,97.699997,100,74.5,80.0,78.0
20161219203000,180.0,177.0,59.0,52,94.800003,100,74.099998,80.0,78.0
20161219204500,180.0,177.0,59.0,52,102.800003,100,74.099998,80.0,78.0
20161219210000,180.0,177.0,59.0,52,115.0,100,74.0,80.0,78.0
20161219211500,180.0,178.800003,59.600001,52,105.900002,100,74.0,80.0,78.0
20161219213000,180.0,181.800003,60.600001,52,96.599998,100,74.099998,80.0,78.0
20161219214500,180.0,179.399994,59.799998,52,94.199997,100,73.800003,80.0,78.0
20161219220000,180.0,181.199997,60.399999,52,102.900002,100,73.699997,80.0,78.0
20161219221500,180.0,186.0,62.0,52,113.400002,100,73.5,80.0,78.0
20161219223000,180.0,189.0,63.0,52,105.400002,100,73.400002,80.0,78.0
20161219224500,180.0,189.0,63.0,52,97.099998,100,73.400002,80.0,78.0
20161219230000,180.0,189.0,63.0,52,93.0,100,73.300003,80.0,78.0
20161219231500,180.0,184.199997,61.399999,52,100.300003,100,73.599998,80.0,78.0
20161219233000,180.0,184.199997,61.399999,52,114.199997,100,73.900002,80.0,78.0
20161219234500,180.0,184.199997,61.399999,52,105.900002,100,74.0,80.0,78.0
20161220000000,180.0,184.199997,61.399999,52,97.599998,100,74.5,80.0,78.0
20161220001500,180.0,181.800003,60.600001,52,93.0,100,74.699997,80.0,78.0
20161220003000,180.0,184.800003,61.600001,52,98.699997,100,74.800003,80.0,78.0
20161220004500,180.0,181.199997,60.399999,52,112.599998,100,75.099998,80.0,78.0
20161220010000,180.0,183.600006,61.200002,52,108.300003,100,75.099998,80.0,78.0
20161220011500,180.0,183.600006,61.200002,52,98.400002,100,75.199997,80.0,78.0
20161220013000,180.0,183.600006,61.200002,52,93.0,100,75.400002,80.0,78.0
20161220014500,180.0,187.199997,62.399999,52,98.300003,100,75.199997,80.0,78.0
20161220020000,180.0,182.399994,60.799998,52,109.5,100,74.699997,80.0,78.0
20161220021500,180.0,182.399994,60.799998,52,109.5,100,74.699997,80.0,78.0
20161220023000,180.0,184.800003,61.600001,52,98.300003,100,74.699997,80.0,78.0
20161220024500,180.0,181.199997,60.399999,52,93.0,100,74.699997,80.0,78.0
20161220030000,180.0,183.600006,61.200002,52,99.699997,100,74.599998,80.0,78.0
20161220031500,180.0,178.800003,59.600001,52,114.199997,100,74.599998,80.0,78.0
20161220033000,180.0,180.600006,60.200002,52,105.699997,100,74.199997,80.0,78.0
20161220034500,180.0,180.600006,60.200002,52,97.699997,100,73.699997,80.0,78.0
20161220040000,180.0,180.600006,60.200002,52,93.599998,100,73.599998,80.0,78.0
20161220041500,180.0,180.600006,60.200002,52,99.699997,100,73.400002,80.0,78.0
20161220043000,180.0,180.600006,60.200002,52,114.199997,100,73.300003,80.0,78.0
20161220044500,180.0,180.600006,60.200002,52,105.800003,100,73.199997,80.0,78.0
20161220050000,180.0,180.600006,60.200002,52,98.099998,100,73.099998,80.0,78.0
20161220051500,180.0,180.600006,60.200002,52,93.599998,100,73.099998,80.0,78.0
20161220053000,180.0,183.600006,61.200002,52,99.800003,100,73.0,80.0,78.0
20161220054500,180.0,183.600006,61.200002,52,113.5,100,74.099998,80.0,78.0
20161220060000,180.0,181.199997,60.399999,52,106.699997,100,74.300003,80.0,78.0
20161220061500,180.0,184.800003,61.600001,52,96.400002,100,74.099998,80.0,78.0
20161220063000,180.0,182.399994,60.799998,52,96.400002,100,73.900002,80.0,78.0
20161220064500,180.0,177.600006,59.200002,52,112.699997,100,74.199997,80.0,78.0
20161220070000,180.0,174.600006,58.200002,52,103.300003,100,74.300003,80.0,78.0
20161220071500,180.0,174.600006,58.200002,52,95.0,100,73.800003,80.0,78.0
20161220073000,180.0,178.800003,59.600001,52,101.099998,100,73.199997,80.0,78.0
20161220074500,180.0,174.600006,58.200002,52,113.300003,100,72.900002,80.0,78.0
20161220080000,180.0,174.600006,58.200002,52,99.0,100,72.800003,80.0,78.0
20161220081500,180.0,174.600006,58.200002,52,95.400002,100,72.900002,80.0,78.0
20161220083000,180.0,177.0,59.0,52,111.0,100,73.099998,80.0,78.0
20161220084500,180.0,177.0,59.0,52,106.699997,100,73.300003,79.099998,76.099998
20161220090000,180.0,177.0,59.0,52,95.300003,100,74.099998,79.099998,76.099998
20161220091500,180.0,181.199997,60.399999,52,99.800003,100,74.599998,79.099998,76.099998
20161220093000,180.0,181.199997,60.399999,52,115.699997,100,75.199997,79.099998,76.099998
20161220094500,180.0,181.199997,60.399999,52,99.0,100,75.0,79.099998,76.099998
20161220100000,180.0,181.199997,60.399999,52,96.0,100,74.599998,79.099998,76.099998
20161220101500,180.0,181.199997,60.399999,52,113.699997,100,74.800003,79.099998,76.099998
20161220103000,180.0,178.800003,59.600001,52,101.0,100,74.599998,79.099998,76.099998
20161220104500,180.0,174.600006,58.200002,52,96.0,100,74.5,79.099998,76.099998
20161220110000,180.0,177.0,59.0,52,114.800003,100,74.400002,79.099998,76.099998
20161220111500,180.0,177.0,59.0,52,104.300003,100,74.5,79.099998,76.099998
20161220113000,180.0,177.0,59.0,52,94.199997,100,74.5,79.099998,76.099998
20161220114500,180.0,177.0,59.0,52,102.699997,100,74.800003,79.099998,76.099998
20161220120000,180.0,174.0,58.0,52,112.300003,100,75.699997,79.099998,76.099998
20161220121500,180.0,174.0,58.0,52,80.099998,0,76.199997,79.099998,76.099998
20161220123000,180.0,176.399994,58.799998,52,59.5,100,75.099998,79.099998,76.099998
20161220124500,180.0,176.399994,58.799998,52,89.199997,100,75.099998,79.099998,76.099998
20161220130000,180.0,176.399994,58.799998,52,98.5,100,74.900002,79.099998,76.099998
20161220131500,180.0,179.399994,59.799998,52,104.0,100,74.699997,79.099998,76.099998
20161220133000,180.0,175.800003,58.600001,52,95.400002,100,74.599998,79.099998,76.099998
20161220134500,180.0,175.800003,58.600001,52,115.199997,100,74.5,79.099998,76.099998
20161220140000,180.0,177.600006,59.200002,52,99.599998,100,74.5,79.099998,76.099998
20161220141500,180.0,174.600006,58.200002,52,99.599998,100,74.5,79.099998,76.099998
20161220143000,180.0,177.600006,59.200002,52,110.699997,100,74.400002,79.300003,76.300003
20161220144500,180.0,177.600006,59.200002,52,96.599998,100,74.400002,79.300003,76.300003
20161220150000,180.0,174.600006,58.200002,52,116.300003,100,74.300003,79.300003,76.300003
20161220151500,180.0,174.600006,58.200002,52,94.800003,100,74.300003,79.300003,76.300003
20161220153000,180.0,174.600006,58.200002,52,111.900002,100,74.199997,79.300003,76.300003
20161220154500,180.0,177.600006,59.200002,52,97.400002,100,74.199997,79.300003,76.300003
20161220160000,180.0,177.600006,59.200002,52,115.0,100,74.199997,79.300003,76.300003
20161220161500,180.0,174.600006,58.200002,52,110.5,100,74.199997,79.300003,76.300003
20161220163000,180.0,176.399994,58.799998,52,99.099998,100,74.199997,79.300003,76.300003
20161220164500,180.0,176.399994,58.799998,52,99.099998,100,74.199997,79.300003,76.300003
20161220170000,180.0,176.399994,58.799998,52,107.5,100,74.099998,79.300003,76.300003
20161220171500,180.0,174.600006,58.200002,52,96.599998,100,74.099998,79.300003,76.300003
20161220173000,180.0,177.0,59.0,52,115.599998,100,74.099998,79.300003,76.300003
20161220174500,180.0,179.399994,59.799998,52,94.199997,100,74.099998,79.300003,76.300003
20161220180000,180.0,177.0,59.0,52,106.199997,100,74.199997,79.300003,76.300003
20161220181500,180.0,178.800003,59.600001,52,106.199997,100,74.199997,79.300003,76.300003
20161220183000,180.0,180.600006,60.200002,52,94.800003,100,74.300003,79.300003,76.300003
20161220184500,180.0,180.600006,60.200002,52,114.800003,100,74.300003,79.300003,76.300003
20161220190000,180.0,177.600006,59.200002,52,95.5,100,74.300003,79.300003,76.300003
20161220191500,180.0,177.600006,59.200002,52,112.400002,100,74.300003,79.300003,76.300003
20161220193000,180.0,172.800003,57.600001,52,100.5,100,74.400002,79.300003,76.300003
20161220194500,180.0,176.399994,58.799998,52,100.5,100,74.400002,79.199997,76.199997
20161220200000,180.0,181.800003,60.600001,52,115.0,100,74.400002,79.199997,76.199997
20161220201500,180.0,176.399994,58.799998,52,95.300003,100,74.400002,79.199997,76.199997
20161220203000,180.0,176.399994,58.799998,52,105.900002,100,74.300003,79.199997,76.199997
20161220204500,180.0,176.399994,58.799998,52,104.599998,100,74.199997,79.199997,76.199997
20161220210000,180.0,176.399994,58.799998,52,95.400002,100,74.199997,79.099998,76.099998
20161220211500,180.0,176.399994,58.799998,52,113.099998,100,74.199997,79.099998,76.099998
20161220213000,180.0,176.399994,58.799998,52,93.599998,100,74.300003,79.099998,76.099998
20161220214500,180.0,176.399994,58.799998,52,115.099998,100,74.199997,79.099998,76.099998
20161220220000,180.0,176.399994,58.799998,52,97.800003,100,74.199997,79.099998,76.099998
20161220221500,180.0,176.399994,58.799998,52,101.199997,100,74.199997,79.099998,76.099998
20161220223000,180.0,176.399994,58.799998,52,105.599998,100,74.199997,79.099998,76.099998
20161220224500,180.0,176.399994,58.799998,52,93.599998,100,74.199997,79.099998,76.099998
20161220230000,180.0,172.199997,57.399999,52,111.099998,100,74.099998,79.099998,76.099998
20161220231500,180.0,176.399994,58.799998,52,102.0,100,74.099998,79.099998,76.099998
20161220233000,180.0,176.399994,58.799998,52,94.300003,100,74.099998,79.099998,76.099998
20161220234500,180.0,183.600006,61.200002,52,107.199997,100,74.099998,79.099998,76.099998
20161221000000,180.0,183.600006,61.200002,52,110.099998,100,74.099998,79.099998,76.099998
20161221001500,180.0,186.0,62.0,52,94.699997,100,74.199997,79.5,76.5
20161221003000,180.0,186.0,62.0,52,97.599998,100,74.5,69.900002,66.900002
20161221004500,180.0,299.399994,99.799998,69,54.700001,0,72.400002,65.0,53.0
20161221010000,180.0,299.399994,99.799998,69,55.900002,0,71.699997,65.0,53.0
20161221011500,180.0,299.399994,99.799998,69,55.200001,0,70.900002,65.0,53.0
20161221013000,180.0,295.200012,98.400004,69,55.900002,0,70.199997,65.0,53.0
20161221014500,180.0,295.200012,98.400004,69,55.200001,0,69.5,65.0,53.0
20161221020000,180.0,304.200012,101.400004,69,55.200001,0,69.099998,65.400002,62.400002
20161221021500,180.0,299.399994,99.799998,69,55.200001,0,68.599998,65.400002,62.400002
20161221023000,180.0,299.399994,99.799998,69,55.200001,0,68.099998,65.400002,62.400002
20161221024500,180.0,299.399994,99.799998,69,55.200001,0,67.699997,65.5,62.5
20161221030000,180.0,299.399994,99.799998,69,55.200001,0,67.300003,65.5,62.5
20161221031500,180.0,181.199997,60.399999,51,107.599998,100,67.300003,76.400002,73.400002
20161221033000,180.0,184.800003,61.600001,51,99.800003,100,68.599998,76.400002,73.400002
20161221034500,180.0,182.399994,60.799998,51,93.599998,100,69.5,76.400002,73.400002
20161221040000,180.0,184.800003,61.600001,51,103.900002,100,70.199997,76.5,73.5
20161221041500,180.0,181.199997,60.399999,51,112.599998,100,70.800003,76.400002,73.400002
20161221043000,180.0,181.199997,60.399999,51,95.300003,100,71.5,76.400002,73.400002
20161221044500,180.0,181.199997,60.399999,51,98.0,100,72.0,76.400002,73.400002
20161221050000,180.0,181.199997,60.399999,51,114.300003,100,72.5,76.699997,73.699997
20161221051500,180.0,181.199997,60.399999,51,95.300003,100,72.900002,76.699997,73.699997
20161221053000,180.0,181.199997,60.399999,51,98.300003,100,73.300003,76.400002,73.400002
20161221054500,180.0,177.600006,59.200002,51,116.599998,100,73.699997,76.400002,73.400002
20161221060000,180.0,185.399994,61.799998,51,57.599998,100,72.900002,76.400002,73.400002
20161221061500,180.0,179.399994,59.799998,51,79.599998,100,72.199997,76.400002,73.400002
20161221063000,180.0,179.399994,59.799998,51,102.699997,100,72.699997,76.400002,73.400002
20161221064500,180.0,172.800003,57.600001,51,89.800003,100,72.800003,76.400002,73.400002
20161221070000,180.0,172.800003,57.600001,51,91.099998,100,72.900002,76.400002,73.400002
20161221071500,180.0,177.0,59.0,51,106.800003,100,73.0,76.400002,73.400002
20161221073000,180.0,177.0,59.0,51,101.0,100,73.099998,80.0,78.0
20161221074500,180.0,180.600006,60.200002,51,96.099998,100,73.199997,80.0,78.0
20161221080000,180.0,174.600006,58.200002,51,116.400002,100,73.099998,80.0,78.0
20161221081500,180.0,176.399994,58.799998,51,95.400002,100,73.199997,80.0,78.0
20161221083000,180.0,178.800003,59.600001,51,108.300003,100,73.400002,80.0,78.0
20161221084500,180.0,172.800003,57.600001,51,99.099998,100,73.400002,80.0,78.0
20161221090000,180.0,180.600006,60.200002,51,101.099998,100,73.599998,76.400002,73.400002
20161221091500,180.0,183.600006,61.200002,51,59.200001,100,73.099998,76.400002,73.400002
20161221093000,180.0,183.600006,61.200002,51,61.5,100,72.400002,76.400002,73.400002
20161221094500,180.0,183.600006,61.200002,51,100.400002,100,72.599998,76.400002,73.400002
20161221100000,180.0,183.600006,61.200002,51,86.900002,100,72.800003,76.400002,73.400002
20161221101500,180.0,183.600006,61.200002,51,106.699997,100,72.699997,76.400002,73.400002
20161221103000,180.0,249.600006,83.200002,63,58.0,0,72.5,73.900002,70.900002
20161221104500,180.0,187.199997,62.399999,52,58.700001,0,71.699997,73.900002,70.900002
20161221110000,180.0,189.600006,63.200002,52,58.700001,0,71.400002,73.900002,70.900002
20161221111500,180.0,184.800003,61.600001,51,58.700001,0,71.0,73.900002,70.900002
20161221113000,180.0,189.0,63.0,51,58.700001,0,70.800003,73.900002,70.900002
20161221114500,180.0,185.399994,61.799998,51,58.0,100,70.5,74.0,71.0
20161221120000,180.0,185.399994,61.799998,51,59.200001,100,70.5,74.0,71.0
20161221121500,180.0,189.0,63.0,51,61.099998,100,70.5,74.0,71.0
20161221123000,180.0,182.399994,60.799998,51,63.400002,100,70.5,74.0,71.0
20161221124500,180.0,184.800003,61.600001,51,63.400002,100,70.5,74.0,71.0
20161221130000,180.0,182.399994,60.799998,51,72.5,100,70.800003,74.0,71.0
20161221131500,180.0,182.399994,60.799998,51,76.5,100,71.199997,74.0,71.0
20161221133000,180.0,187.199997,62.399999,51,60.099998,0,71.0,74.0,71.0
20161221134500,180.0,184.199997,61.399999,51,58.700001,0,70.800003,74.0,71.0
20161221140000,180.0,184.199997,61.399999,51,58.700001,100,70.699997,74.0,71.0
20161221141500,180.0,184.199997,61.399999,51,58.700001,100,70.599998,74.0,71.0
20161221143000,180.0,184.199997,61.399999,51,60.299999,100,70.5,74.0,71.0
20161221144500,180.0,180.600006,60.200002,51,61.900002,100,70.599998,74.0,71.0
20161221150000,180.0,186.0,62.0,51,61.900002,100,71.099998,74.0,71.0
20161221151500,180.0,186.0,62.0,51,59.599998,0,71.300003,74.0,71.0
20161221153000,180.0,181.800003,60.600001,51,59.599998,0,71.599998,74.0,71.0
20161221154500,180.0,181.800003,60.600001,51,59.599998,0,71.699997,74.0,71.0
20161221160000,180.0,181.800003,60.600001,51,58.799999,0,71.400002,74.0,71.0
20161221161500,180.0,185.399994,61.799998,51,58.799999,0,71.199997,74.0,71.0
20161221163000,180.0,181.800003,60.600001,51,58.799999,0,71.099998,74.0,71.0
20161221164500,180.0,179.399994,59.799998,51,58.799999,0,70.900002,74.0,71.0
20161221170000,180.0,177.600006,59.200002,51,58.799999,0,70.800003,74.0,71.0
20161221171500,180.0,177.600006,59.200002,51,58.799999,0,70.800003,74.0,71.0
20161221173000,180.0,180.600006,60.200002,51,58.0,100,70.699997,74.0,71.0
20161221174500,180.0,180.600006,60.200002,51,58.0,100,70.699997,74.0,71.0
20161221180000,180.0,180.600006,60.200002,51,58.0,100,70.800003,74.0,71.0
20161221181500,180.0,184.800003,61.600001,51,58.0,100,70.5,74.0,71.0
20161221183000,180.0,180.600006,60.200002,51,60.299999,100,70.5,74.0,71.0
20161221184500,180.0,180.600006,60.200002,51,61.5,100,70.5,74.0,71.0
20161221190000,180.0,176.399994,58.799998,51,63.200001,100,70.5,74.0,71.0
20161221191500,180.0,180.600006,60.200002,51,75.900002,100,70.699997,74.0,71.0
20161221193000,180.0,177.600006,59.200002,51,73.900002,100,71.0,74.0,71.0
20161221194500,180.0,180.600006,60.200002,51,62.0,0,71.199997,74.0,71.0
20161221200000,180.0,180.600006,60.200002,51,59.599998,0,70.800003,74.0,71.0
20161221201500,180.0,180.600006,60.200002,51,58.400002,100,70.699997,74.0,71.0
20161221203000,180.0,180.600006,60.200002,51,60.299999,100,70.300003,74.0,71.0
20161221204500,180.0,180.600006,60.200002,51,63.200001,100,70.300003,74.0,71.0
20161221210000,180.0,176.399994,58.799998,51,90.400002,100,70.699997,74.0,71.0
20161221211500,180.0,178.800003,59.600001,51,72.300003,0,71.300003,74.0,71.0
20161221213000,180.0,181.199997,60.399999,51,58.400002,0,70.699997,74.0,71.0
20161221214500,180.0,181.199997,60.399999,51,58.400002,100,70.400002,74.0,71.0
20161221220000,180.0,177.600006,59.200002,51,63.200001,100,70.199997,74.0,71.0
20161221221500,180.0,177.600006,59.200002,51,93.699997,100,70.699997,74.0,71.0
20161221223000,180.0,177.600006,59.200002,51,80.0,0,71.300003,74.0,71.0
20161221224500,180.0,174.600006,58.200002,51,58.0,0,70.800003,74.0,71.0
20161221230000,180.0,179.399994,59.799998,51,58.900002,100,70.300003,74.0,71.0
20161221231500,180.0,179.399994,59.799998,51,64.400002,100,70.199997,74.0,71.0
20161221233000,180.0,177.600006,59.200002,51,85.0,100,70.800003,74.0,71.0
20161221234500,180.0,181.199997,60.399999,51,64.0,0,71.300003,74.0,71.0
20161222000000,180.0,178.800003,59.600001,51,59.599998,0,71.0,74.0,71.0
20161222001500,180.0,176.399994,58.799998,51,58.799999,100,70.5,74.0,71.0
20161222003000,180.0,176.399994,58.799998,51,61.099998,100,70.300003,74.0,71.0
20161222004500,180.0,176.399994,58.799998,51,72.5,100,70.300003,74.0,71.0
20161222010000,180.0,174.600006,58.200002,51,87.5,100,71.0,74.0,71.0
20161222011500,180.0,177.600006,59.200002,52,63.799999,0,71.300003,74.0,71.0
20161222013000,180.0,177.600006,59.200002,52,58.400002,0,70.800003,74.0,71.0
20161222014500,180.0,177.600006,59.200002,52,58.400002,100,70.400002,74.0,71.0
20161222020000,180.0,177.600006,59.200002,52,62.799999,100,70.199997,74.0,71.0
20161222021500,180.0,177.600006,59.200002,52,85.599998,100,70.699997,74.0,71.0
20161222023000,180.0,177.600006,59.200002,52,78.699997,100,71.199997,74.0,71.0
20161222024500,180.0,175.800003,58.600001,52,61.599998,0,70.900002,74.0,71.0
20161222030000,180.0,174.0,58.0,52,59.299999,100,70.599998,74.0,71.0
20161222031500,180.0,174.0,58.0,52,60.299999,100,70.5,74.0,71.0
20161222033000,180.0,174.0,58.0,52,62.799999,100,70.300003,74.0,71.0
20161222034500,180.0,178.800003,59.600001,52,81.0,100,70.5,74.0,71.0
20161222040000,180.0,178.800003,59.600001,52,96.599998,100,71.099998,74.0,71.0
20161222041500,180.0,181.800003,60.600001,52,58.400002,0,70.900002,74.0,71.0
20161222043000,180.0,181.800003,60.600001,52,58.400002,100,70.5,74.0,71.0
20161222044500,180.0,179.399994,59.799998,52,61.099998,100,70.300003,74.0,71.0
20161222050000,180.0,182.399994,60.799998,52,63.599998,100,70.400002,74.0,71.0
20161222051500,180.0,182.399994,60.799998,52,90.5,100,70.599998,74.0,71.0
20161222053000,180.0,177.600006,59.200002,52,79.699997,100,71.0,74.0,71.0
20161222054500,180.0,181.199997,60.399999,52,62.0,0,71.300003,74.0,71.0
20161222060000,180.0,178.800003,59.600001,52,58.0,0,70.800003,74.0,71.0
20161222061500,180.0,177.0,59.0,52,58.0,100,70.699997,74.0,71.0
20161222063000,180.0,180.600006,60.200002,52,58.700001,100,70.5,74.0,71.0
20161222064500,180.0,167.399994,55.799998,52,61.5,100,70.400002,74.0,71.0
20161222070000,180.0,181.800003,60.600001,53,68.0,100,70.300003,74.0,71.0
20161222071500,180.0,184.800003,61.600001,53,82.0,100,70.800003,74.0,71.0
20161222073000,180.0,189.600006,63.200002,53,60.400002,0,71.199997,74.0,71.0
20161222074500,180.0,189.600006,63.200002,53,57.599998,100,70.599998,74.0,71.0
20161222080000,180.0,189.600006,63.200002,53,59.900002,100,70.300003,74.0,71.0
20161222081500,180.0,189.600006,63.200002,53,62.799999,100,70.400002,74.0,71.0
20161222083000,180.0,189.600006,63.200002,52,80.099998,100,70.5,74.0,71.0
20161222084500,180.0,189.600006,63.200002,52,74.400002,100,70.900002,74.0,71.0
20161222090000,180.0,182.399994,60.799998,52,73.400002,100,71.199997,74.0,71.0
20161222091500,180.0,186.0,62.0,52,59.599998,0,71.0,74.0,71.0
20161222093000,180.0,186.0,62.0,52,58.0,0,70.800003,73.5,70.5
20161222094500,180.0,186.0,62.0,52,58.0,0,70.599998,73.5,70.5
20161222100000,180.0,186.0,62.0,52,58.0,0,70.5,73.5,70.5
20161222101500,180.0,186.0,62.0,52,58.0,0,70.5,73.199997,70.199997
20161222103000,180.0,181.800003,60.600001,52,58.700001,0,70.400002,73.5,70.5
20161222104500,180.0,181.800003,60.600001,52,58.700001,100,70.300003,73.599998,70.599998
20161222110000,180.0,178.800003,59.600001,52,58.700001,100,70.300003,73.599998,70.599998
20161222111500,180.0,184.199997,61.399999,52,58.700001,100,70.400002,73.599998,70.599998
20161222113000,180.0,180.600006,60.200002,52,58.700001,100,70.300003,73.599998,70.599998
20161222114500,180.0,180.600006,60.200002,52,58.700001,100,70.199997,73.599998,70.599998
20161222120000,180.0,176.399994,58.799998,52,60.299999,100,70.199997,73.599998,70.599998
20161222121500,180.0,176.399994,58.799998,52,61.5,100,70.300003,73.5,70.5
20161222123000,180.0,176.399994,58.799998,52,61.5,100,70.300003,73.5,70.5
20161222124500,180.0,178.800003,59.600001,52,61.5,100,70.300003,73.5,70.5
20161222130000,180.0,175.800003,58.600001,52,61.5,100,70.300003,73.5,70.5
20161222131500,180.0,175.800003,58.600001,52,61.5,100,70.199997,73.5,70.5
20161222133000,180.0,175.800003,58.600001,52,61.5,100,70.199997,73.5,70.5
20161222134500,180.0,175.800003,58.600001,52,61.5,100,70.199997,73.5,70.5
20161222140000,180.0,177.600006,59.200002,52,61.5,100,70.199997,73.5,70.5
20161222141500,180.0,179.399994,59.799998,52,61.5,100,70.199997,73.5,70.5
20161222143000,180.0,176.399994,58.799998,52,61.5,100,70.199997,73.5,70.5
20161222144500,180.0,174.600006,58.200002,52,63.200001,100,70.199997,73.5,70.5
20161222150000,180.0,174.600006,58.200002,52,63.200001,100,70.199997,73.5,70.5
20161222151500,180.0,177.0,59.0,52,63.200001,100,70.199997,73.5,70.5
20161222153000,180.0,178.800003,59.600001,52,63.200001,100,70.300003,73.5,70.5
20161222154500,180.0,178.800003,59.600001,52,62.400002,100,70.300003,73.5,70.5
20161222160000,180.0,175.800003,58.600001,52,63.200001,100,70.300003,73.5,70.5
20161222161500,180.0,175.800003,58.600001,52,63.200001,100,70.199997,73.5,70.5
20161222163000,180.0,177.600006,59.200002,52,64.0,100,70.199997,73.5,70.5
20161222164500,180.0,177.600006,59.200002,52,65.300003,100,70.199997,73.5,70.5
20161222170000,180.0,177.600006,59.200002,52,73.0,100,70.400002,73.5,70.5
20161222171500,180.0,174.0,58.0,52,74.199997,0,70.800003,73.5,70.5
20161222173000,180.0,177.600006,59.200002,52,58.400002,0,70.400002,73.5,70.5
20161222174500,180.0,182.399994,60.799998,52,58.400002,0,70.300003,73.5,70.5
20161222180000,180.0,182.399994,60.799998,52,58.400002,100,70.199997,73.5,70.5
20161222181500,180.0,182.399994,60.799998,52,58.400002,100,70.0,73.5,70.5
20161222183000,180.0,182.399994,60.799998,52,60.700001,100,70.0,73.5,70.5
20161222184500,180.0,177.0,59.0,52,61.900002,100,70.199997,73.5,70.5
20161222190000,180.0,177.0,59.0,52,61.900002,100,70.199997,73.5,70.5
20161222191500,180.0,182.399994,60.799998,52,61.900002,100,70.199997,73.5,70.5
20161222193000,180.0,182.399994,60.799998,52,61.900002,100,70.300003,73.5,70.5
20161222194500,180.0,182.399994,60.799998,52,61.900002,100,70.400002,73.5,70.5
20161222200000,180.0,182.399994,60.799998,52,61.900002,100,70.400002,73.5,70.5
20161222201500,180.0,182.399994,60.799998,52,61.900002,100,70.300003,73.5,70.5
20161222203000,180.0,179.399994,59.799998,52,61.900002,100,70.400002,73.5,70.5
20161222204500,180.0,182.399994,60.799998,52,61.900002,100,70.300003,73.5,70.5
20161222210000,180.0,182.399994,60.799998,52,61.900002,100,70.199997,73.5,70.5
20161222211500,180.0,182.399994,60.799998,52,65.199997,100,70.0,73.5,70.5
20161222213000,180.0,182.399994,60.799998,52,77.599998,100,70.400002,73.5,70.5
20161222214500,180.0,182.399994,60.799998,52,71.599998,0,70.800003,73.5,70.5
20161222220000,180.0,182.399994,60.799998,52,57.599998,0,70.300003,73.5,70.5
20161222221500,180.0,182.399994,60.799998,52,57.599998,100,70.0,73.5,70.5
20161222223000,180.0,185.399994,61.799998,52,61.5,100,69.800003,73.5,70.5
20161222224500,180.0,182.399994,60.799998,52,68.699997,100,69.800003,73.5,70.5
20161222230000,180.0,186.0,62.0,52,82.099998,100,70.400002,73.5,70.5
20161222231500,180.0,186.0,62.0,52,60.0,0,70.699997,73.5,70.5
20161222233000,180.0,186.0,62.0,52,57.599998,100,70.199997,73.5,70.5
20161222234500,180.0,186.0,62.0,52,59.099998,100,69.800003,73.5,70.5
20161223000000,180.0,186.0,62.0,52,62.799999,100,69.800003,73.5,70.5
20161223001500,180.0,181.800003,60.600001,52,83.800003,100,70.099998,73.5,70.5
20161223003000,180.0,185.399994,61.799998,52,91.099998,100,70.699997,73.5,70.5
20161223004500,180.0,185.399994,61.799998,52,59.599998,0,70.5,73.5,70.5
20161223010000,180.0,179.399994,59.799998,52,57.900002,100,70.0,73.5,70.5
20161223011500,180.0,184.800003,61.600001,52,60.299999,100,69.800003,73.5,70.5
20161223013000,180.0,181.800003,60.600001,52,63.599998,100,69.800003,73.5,70.5
20161223014500,180.0,181.800003,60.600001,52,94.599998,100,70.199997,73.5,70.5
20161223020000,180.0,176.399994,58.799998,52,74.599998,0,70.800003,73.5,70.5
20161223021500,180.0,176.399994,58.799998,52,58.0,0,70.400002,73.5,70.5
20161223023000,180.0,176.399994,58.799998,52,58.0,100,70.0,73.5,70.5
20161223024500,180.0,172.800003,57.600001,52,61.099998,100,69.800003,73.5,70.5
20161223030000,180.0,172.800003,57.600001,52,65.300003,100,69.800003,73.5,70.5
20161223031500,180.0,179.399994,59.799998,52,85.699997,100,70.300003,73.5,70.5
20161223033000,180.0,181.199997,60.399999,52,63.599998,0,70.800003,73.5,70.5
20161223034500,180.0,181.199997,60.399999,52,58.0,0,70.400002,73.5,70.5
20161223040000,180.0,183.600006,61.200002,52,58.0,100,70.0,73.5,70.5
20161223041500,180.0,183.600006,61.200002,52,61.099998,100,69.800003,73.5,70.5
20161223043000,180.0,183.600006,61.200002,52,65.300003,100,69.800003,73.5,70.5
20161223044500,180.0,183.600006,61.200002,52,82.099998,100,70.300003,73.5,70.5
20161223050000,180.0,178.800003,59.600001,52,63.200001,0,70.800003,73.5,70.5
20161223051500,180.0,178.800003,59.600001,52,59.599998,100,70.199997,73.5,70.5
20161223053000,180.0,176.399994,58.799998,52,59.599998,100,69.900002,73.5,70.5
20161223054500,180.0,174.600006,58.200002,52,62.799999,100,69.800003,73.5,70.5
20161223060000,180.0,177.0,59.0,52,95.0,100,70.0,73.5,70.5
20161223061500,180.0,177.0,59.0,52,82.099998,100,70.699997,73.5,70.5
20161223063000,180.0,174.0,58.0,52,62.400002,0,70.699997,73.5,70.5
