PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161223064500,180.0,174.0,58.0,52,58.799999,0,70.300003,73.5,70.5
20161223070000,180.0,174.0,58.0,52,58.0,100,70.0,73.5,70.5
20161223071500,180.0,174.0,58.0,52,61.099998,100,69.900002,73.5,70.5
20161223073000,180.0,174.0,58.0,52,63.599998,100,69.900002,73.5,70.5
20161223074500,180.0,174.0,58.0,52,81.900002,100,70.099998,73.5,70.5
20161223080000,180.0,174.0,58.0,52,83.800003,100,70.699997,73.5,70.5
20161223081500,180.0,174.0,58.0,52,60.5,0,70.599998,73.5,70.5
20161223083000,180.0,174.0,58.0,52,59.200001,0,70.300003,73.5,70.5
20161223084500,180.0,177.0,59.0,52,58.400002,100,70.199997,73.5,70.5
20161223090000,180.0,174.0,58.0,52,58.400002,100,70.099998,73.5,70.5
20161223091500,180.0,174.0,58.0,52,61.099998,100,69.900002,73.5,70.5
20161223093000,180.0,174.0,58.0,52,63.599998,100,70.099998,73.5,70.5
20161223094500,180.0,179.399994,59.799998,52,63.599998,100,70.0,73.5,70.5
20161223100000,180.0,181.199997,60.399999,52,73.599998,100,70.0,73.5,70.5
20161223101500,180.0,181.199997,60.399999,52,73.599998,100,70.5,73.5,70.5
20161223103000,180.0,181.199997,60.399999,52,72.699997,0,70.800003,73.5,70.5
20161223104500,180.0,181.199997,60.399999,52,59.599998,0,70.699997,73.5,70.5
20161223110000,180.0,181.199997,60.399999,52,58.5,0,70.400002,73.5,70.5
20161223111500,180.0,181.199997,60.399999,52,58.5,0,70.400002,73.5,70.5
20161223113000,180.0,181.199997,60.399999,52,58.5,100,70.199997,73.5,70.5
20161223114500,180.0,181.199997,60.399999,52,58.5,100,70.099998,73.5,70.5
20161223120000,180.0,181.199997,60.399999,52,60.299999,100,70.099998,73.5,70.5
20161223121500,180.0,185.399994,61.799998,52,61.099998,100,70.300003,73.5,70.5
20161223123000,180.0,181.800003,60.600001,52,61.099998,100,70.300003,73.5,70.5
20161223124500,180.0,181.800003,60.600001,52,61.099998,100,70.300003,73.5,70.5
20161223130000,180.0,181.800003,60.600001,52,61.099998,100,70.400002,73.5,70.5
20161223131500,180.0,181.800003,60.600001,52,61.099998,100,70.5,73.5,70.5
20161223133000,180.0,181.800003,60.600001,52,61.099998,100,70.699997,73.5,70.5
20161223134500,180.0,176.399994,58.799998,52,61.099998,100,70.699997,73.5,70.5
20161223140000,180.0,176.399994,58.799998,52,61.099998,100,70.699997,73.5,70.5
20161223141500,180.0,174.0,58.0,52,61.099998,100,70.599998,73.5,70.5
20161223143000,180.0,174.0,58.0,52,61.099998,100,70.699997,73.5,70.5
20161223144500,180.0,176.399994,58.799998,52,61.099998,100,70.599998,73.5,70.5
20161223150000,180.0,174.600006,58.200002,52,61.099998,100,70.5,73.5,70.5
20161223151500,180.0,176.399994,58.799998,52,61.099998,100,70.699997,73.5,70.5
20161223153000,180.0,174.0,58.0,52,61.900002,100,70.699997,73.5,70.5
20161223154500,180.0,174.0,58.0,52,59.599998,0,70.800003,73.5,70.5
20161223160000,180.0,174.0,58.0,52,59.599998,0,70.800003,73.5,70.5
20161223161500,180.0,176.399994,58.799998,52,58.799999,0,70.699997,73.5,70.5
20161223163000,180.0,176.399994,58.799998,52,58.799999,0,70.699997,73.5,70.5
20161223164500,180.0,176.399994,58.799998,52,58.799999,0,70.5,73.5,70.5
20161223170000,180.0,176.399994,58.799998,52,58.799999,0,70.300003,73.5,70.5
20161223171500,180.0,176.399994,58.799998,52,58.799999,0,70.300003,73.5,70.5
20161223173000,180.0,176.399994,58.799998,52,58.799999,0,70.300003,73.5,70.5
20161223174500,180.0,174.600006,58.200002,52,58.799999,100,70.199997,73.5,70.5
20161223180000,180.0,176.399994,58.799998,52,58.799999,100,70.199997,73.5,70.5
20161223181500,180.0,176.399994,58.799998,52,58.799999,100,70.199997,73.5,70.5
20161223183000,180.0,179.399994,59.799998,52,58.799999,100,70.400002,73.5,70.5
20161223184500,180.0,172.800003,57.600001,52,58.799999,100,70.300003,73.5,70.5
20161223190000,180.0,177.600006,59.200002,52,58.799999,100,70.300003,73.5,70.5
20161223191500,180.0,175.800003,58.600001,52,58.799999,100,70.199997,73.5,70.5
20161223193000,180.0,172.800003,57.600001,52,58.799999,100,70.099998,73.5,70.5
20161223194500,180.0,172.800003,57.600001,52,60.700001,100,70.199997,73.5,70.5
20161223200000,180.0,172.800003,57.600001,52,60.700001,100,70.199997,73.5,70.5
20161223201500,180.0,172.800003,57.600001,52,60.700001,100,70.300003,73.5,70.5
20161223203000,180.0,172.800003,57.600001,52,60.700001,100,70.300003,73.5,70.5
20161223204500,180.0,172.800003,57.600001,52,60.700001,100,70.300003,73.5,70.5
20161223210000,180.0,174.600006,58.200002,52,60.700001,100,70.400002,73.5,70.5
20161223211500,180.0,174.600006,58.200002,52,60.700001,100,70.400002,73.5,70.5
20161223213000,180.0,170.399994,56.799998,52,60.700001,100,70.300003,73.5,70.5
20161223214500,180.0,172.800003,57.600001,52,60.700001,100,70.199997,73.5,70.5
20161223220000,180.0,172.800003,57.600001,52,60.700001,100,70.199997,73.5,70.5
20161223221500,180.0,172.800003,57.600001,52,63.200001,100,70.099998,73.5,70.5
20161223223000,180.0,174.600006,58.200002,52,65.800003,100,70.099998,73.5,70.5
20161223224500,180.0,174.600006,58.200002,52,65.800003,100,70.199997,73.5,70.5
20161223230000,180.0,174.600006,58.200002,52,67.699997,100,70.199997,73.5,70.5
20161223231500,180.0,174.600006,58.200002,52,80.800003,100,70.300003,73.5,70.5
20161223233000,180.0,174.600006,58.200002,52,72.5,0,70.800003,73.5,70.5
20161223234500,180.0,174.600006,58.200002,52,58.400002,0,70.5,73.5,70.5
20161224000000,180.0,174.600006,58.200002,52,59.099998,0,70.300003,73.5,70.5
20161224001500,180.0,176.399994,58.799998,52,58.400002,100,70.199997,73.5,70.5
20161224003000,180.0,176.399994,58.799998,52,58.400002,100,70.0,73.5,70.5
20161224004500,180.0,172.800003,57.600001,52,61.099998,100,70.0,73.5,70.5
20161224010000,180.0,172.800003,57.600001,52,63.200001,100,69.900002,73.5,70.5
20161224011500,180.0,181.800003,60.600001,52,81.5,100,70.0,73.5,70.5
20161224013000,180.0,184.199997,61.399999,52,96.599998,100,70.599998,73.5,70.5
20161224014500,180.0,184.199997,61.399999,52,59.599998,0,70.599998,73.5,70.5
20161224020000,180.0,179.399994,59.799998,52,58.299999,100,70.199997,73.5,70.5
20161224021500,180.0,183.600006,61.200002,52,58.299999,100,70.0,73.5,70.5
20161224023000,180.0,183.600006,61.200002,52,61.200001,100,69.900002,73.5,70.5
20161224024500,180.0,183.600006,61.200002,52,71.0,100,69.800003,73.5,70.5
20161224030000,180.0,186.0,62.0,52,81.199997,100,70.300003,73.5,70.5
20161224031500,180.0,183.600006,61.200002,52,81.199997,100,70.599998,73.5,70.5
20161224033000,180.0,183.600006,61.200002,52,59.599998,0,70.699997,73.5,70.5
20161224034500,180.0,183.600006,61.200002,52,58.0,100,70.199997,73.5,70.5
20161224040000,180.0,183.600006,61.200002,52,58.0,100,70.199997,73.5,70.5
20161224041500,180.0,187.199997,62.399999,52,58.0,100,70.0,73.5,70.5
20161224043000,180.0,184.800003,61.600001,52,61.099998,100,69.900002,73.5,70.5
20161224044500,180.0,181.800003,60.600001,52,62.799999,100,69.900002,73.5,70.5
20161224050000,180.0,181.800003,60.600001,52,79.300003,100,70.0,73.5,70.5
20161224051500,180.0,181.800003,60.600001,52,85.199997,100,70.599998,73.5,70.5
20161224053000,180.0,185.399994,61.799998,52,62.799999,0,70.800003,73.5,70.5
20161224054500,180.0,185.399994,61.799998,52,60.0,0,70.5,73.5,70.5
20161224060000,180.0,185.399994,61.799998,52,58.400002,0,70.300003,73.5,70.5
20161224061500,180.0,185.399994,61.799998,52,58.400002,100,70.199997,73.5,70.5
20161224063000,180.0,185.399994,61.799998,52,58.400002,100,70.0,73.5,70.5
20161224064500,180.0,185.399994,61.799998,52,59.900002,100,70.0,73.5,70.5
20161224070000,180.0,180.600006,60.200002,51,62.799999,100,69.900002,73.5,70.5
20161224071500,180.0,175.800003,58.600001,51,63.599998,100,70.0,73.5,70.5
20161224073000,180.0,175.800003,58.600001,51,80.0,100,70.199997,73.5,70.5
20161224074500,180.0,172.199997,57.399999,52,76.400002,100,70.5,73.5,70.5
20161224080000,180.0,172.199997,57.399999,52,76.400002,100,70.699997,73.5,70.5
20161224081500,180.0,175.800003,58.600001,52,61.200001,0,70.699997,73.5,70.5
20161224083000,180.0,174.0,58.0,52,58.900002,0,70.400002,73.5,70.5
20161224084500,180.0,174.0,58.0,52,58.900002,0,70.300003,73.5,70.5
20161224090000,180.0,174.0,58.0,52,58.900002,0,70.300003,73.5,70.5
20161224091500,180.0,174.0,58.0,52,58.900002,100,70.199997,73.5,70.5
20161224093000,180.0,172.199997,57.399999,52,58.900002,100,70.300003,73.5,70.5
20161224094500,180.0,172.199997,57.399999,52,58.900002,100,70.5,73.5,70.5
20161224100000,180.0,172.199997,57.399999,52,58.900002,100,70.599998,73.5,70.5
20161224101500,180.0,172.199997,57.399999,52,58.900002,0,70.800003,73.5,70.5
20161224103000,180.0,172.199997,57.399999,52,58.900002,0,70.800003,73.5,70.5
20161224104500,180.0,175.800003,58.600001,52,58.900002,0,70.900002,73.5,70.5
20161224110000,180.0,172.199997,57.399999,52,58.900002,0,70.900002,73.5,70.5
20161224111500,180.0,170.399994,56.799998,52,58.900002,0,71.0,73.5,70.5
20161224113000,180.0,172.199997,57.399999,52,58.900002,0,71.099998,73.5,70.5
20161224114500,180.0,174.600006,58.200002,52,58.900002,0,71.199997,73.5,70.5
20161224120000,180.0,172.800003,57.600001,52,58.900002,0,71.199997,73.5,70.5
20161224121500,180.0,172.800003,57.600001,52,58.900002,0,71.099998,73.5,70.5
20161224123000,180.0,299.399994,99.799998,72,57.200001,0,71.0,65.0,54.200001
20161224124500,180.0,299.399994,99.799998,72,57.200001,0,70.400002,65.0,56.0
20161224130000,180.0,295.200012,98.400004,72,57.200001,0,70.199997,65.0,56.099998
20161224131500,180.0,295.200012,98.400004,72,57.200001,0,70.0,65.0,56.099998
20161224133000,180.0,291.0,97.0,72,57.200001,0,69.800003,65.0,56.099998
20161224134500,180.0,299.399994,99.799998,72,57.200001,0,69.900002,65.0,56.799999
20161224140000,180.0,295.200012,98.400004,72,57.200001,0,69.800003,65.0,56.799999
20161224141500,180.0,307.799988,102.599996,72,57.200001,0,69.699997,65.0,56.799999
20161224143000,180.0,295.200012,98.400004,72,57.200001,0,69.599998,65.0,56.799999
20161224144500,180.0,295.200012,98.400004,72,57.200001,0,69.5,65.0,56.700001
20161224150000,180.0,295.200012,98.400004,72,56.400002,0,69.400002,65.0,56.299999
20161224151500,180.0,299.399994,99.799998,72,56.400002,0,69.300003,65.0,56.200001
20161224153000,180.0,295.200012,98.400004,72,56.400002,0,69.199997,65.0,56.099998
20161224154500,180.0,295.200012,98.400004,72,56.400002,0,69.099998,65.0,56.799999
20161224160000,180.0,299.399994,99.799998,72,56.400002,0,69.099998,65.0,56.799999
20161224161500,180.0,295.200012,98.400004,72,56.400002,0,69.099998,65.0,56.799999
20161224163000,180.0,295.200012,98.400004,72,56.400002,0,69.099998,65.0,56.099998
20161224164500,180.0,299.399994,99.799998,72,56.400002,0,69.099998,65.0,56.799999
20161224170000,180.0,295.200012,98.400004,72,56.400002,0,69.099998,65.0,56.799999
20161224171500,180.0,295.200012,98.400004,72,56.400002,0,69.099998,65.0,56.799999
20161224173000,180.0,304.200012,101.400004,72,56.400002,0,69.099998,65.0,56.799999
20161224174500,180.0,295.200012,98.400004,72,56.400002,0,69.099998,65.0,56.799999
20161224180000,180.0,295.200012,98.400004,72,56.400002,0,69.099998,65.0,56.799999
20161224181500,180.0,304.200012,101.400004,72,56.400002,0,69.0,65.0,56.799999
20161224183000,180.0,299.399994,99.799998,72,56.400002,0,68.900002,65.0,56.799999
20161224184500,180.0,295.200012,98.400004,72,56.400002,0,68.900002,65.0,56.799999
20161224190000,180.0,304.200012,101.400004,72,56.400002,0,68.900002,65.0,56.799999
20161224191500,180.0,295.200012,98.400004,72,56.400002,0,68.900002,65.0,56.799999
20161224193000,180.0,299.399994,99.799998,72,56.400002,0,68.900002,65.0,56.799999
20161224194500,180.0,295.200012,98.400004,72,56.400002,0,68.900002,65.0,56.799999
20161224200000,180.0,295.200012,98.400004,72,56.400002,0,68.800003,65.0,56.799999
20161224201500,180.0,307.799988,102.599996,71,56.400002,0,68.800003,65.0,56.799999
20161224203000,180.0,299.399994,99.799998,69,56.400002,0,68.900002,65.0,56.799999
20161224204500,180.0,299.399994,99.799998,68,56.400002,0,68.900002,65.0,56.799999
20161224210000,180.0,295.200012,98.400004,68,56.400002,0,68.800003,65.0,56.799999
20161224211500,180.0,299.399994,99.799998,70,56.400002,0,68.800003,65.0,56.799999
20161224213000,180.0,299.399994,99.799998,70,56.400002,0,68.800003,65.0,54.200001
20161224214500,180.0,299.399994,99.799998,70,56.400002,0,68.699997,65.0,55.0
20161224220000,180.0,299.399994,99.799998,70,56.400002,0,68.699997,65.0,54.599998
20161224221500,180.0,304.200012,101.400004,70,56.400002,0,68.599998,65.0,55.0
20161224223000,180.0,304.200012,101.400004,70,56.400002,0,68.400002,65.0,54.700001
20161224224500,180.0,307.799988,102.599996,69,56.400002,0,68.400002,65.0,54.5
20161224230000,180.0,312.0,104.0,69,56.400002,0,68.400002,65.0,55.099998
20161224231500,180.0,299.399994,99.799998,69,56.400002,0,68.300003,65.0,55.099998
20161224233000,180.0,304.200012,101.400004,69,56.400002,0,68.300003,65.0,55.099998
20161224234500,180.0,304.200012,101.400004,69,56.400002,0,68.300003,65.0,55.099998
20161225000000,180.0,299.399994,99.799998,69,56.400002,0,68.300003,65.0,55.099998
20161225001500,180.0,299.399994,99.799998,69,56.400002,0,68.300003,65.0,54.200001
20161225003000,180.0,295.200012,98.400004,69,56.400002,0,68.199997,65.0,55.099998
20161225004500,180.0,291.0,97.0,69,56.400002,0,68.199997,65.0,55.099998
20161225010000,180.0,299.399994,99.799998,69,56.400002,0,68.199997,65.0,55.099998
20161225011500,180.0,295.200012,98.400004,68,56.400002,0,68.199997,65.0,55.099998
20161225013000,180.0,291.0,97.0,68,56.400002,0,68.199997,65.0,54.299999
20161225014500,180.0,299.399994,99.799998,69,56.400002,0,68.199997,65.0,55.099998
20161225020000,180.0,295.200012,98.400004,69,56.400002,0,68.199997,65.0,55.099998
20161225021500,180.0,299.399994,99.799998,69,56.400002,0,68.199997,65.0,55.099998
20161225023000,180.0,295.200012,98.400004,69,56.400002,0,68.199997,65.0,55.099998
20161225024500,180.0,299.399994,99.799998,70,56.400002,0,68.199997,65.0,55.099998
20161225030000,180.0,299.399994,99.799998,70,56.400002,0,68.199997,65.0,55.099998
20161225031500,180.0,299.399994,99.799998,70,56.400002,0,68.199997,65.0,55.099998
20161225033000,180.0,299.399994,99.799998,70,56.400002,0,68.099998,65.0,55.099998
20161225034500,180.0,304.200012,101.400004,70,56.400002,0,68.099998,65.0,55.099998
20161225040000,180.0,304.200012,101.400004,69,56.400002,0,68.099998,65.0,55.099998
20161225041500,180.0,299.399994,99.799998,69,56.400002,0,68.099998,65.0,55.099998
20161225043000,180.0,299.399994,99.799998,69,56.400002,0,68.099998,65.0,55.099998
20161225044500,180.0,295.200012,98.400004,69,56.400002,0,68.099998,65.0,55.099998
20161225050000,180.0,291.0,97.0,69,56.400002,0,68.099998,65.0,55.099998
20161225051500,180.0,304.200012,101.400004,69,56.400002,0,68.099998,65.0,55.099998
20161225053000,180.0,295.200012,98.400004,69,56.400002,0,68.099998,65.0,55.099998
20161225054500,180.0,295.200012,98.400004,69,56.400002,0,68.099998,65.0,55.099998
20161225060000,180.0,295.200012,98.400004,69,56.400002,0,68.099998,65.0,55.099998
20161225061500,180.0,291.0,97.0,71,56.400002,0,68.099998,65.0,55.099998
20161225063000,180.0,299.399994,99.799998,71,56.400002,0,68.0,65.0,55.099998
20161225064500,180.0,299.399994,99.799998,71,56.400002,0,68.0,65.0,55.099998
20161225070000,180.0,299.399994,99.799998,71,56.400002,0,68.099998,65.0,55.099998
20161225071500,180.0,295.200012,98.400004,72,56.400002,0,68.0,65.0,55.099998
20161225073000,180.0,295.200012,98.400004,72,56.400002,0,68.0,65.0,55.099998
20161225074500,180.0,295.200012,98.400004,72,56.400002,0,68.099998,65.0,55.099998
20161225080000,180.0,299.399994,99.799998,72,56.400002,0,68.099998,65.0,55.099998
20161225081500,180.0,295.200012,98.400004,72,56.400002,0,68.099998,65.0,55.099998
20161225083000,180.0,299.399994,99.799998,72,56.400002,0,68.099998,65.0,55.099998
20161225084500,180.0,304.200012,101.400004,72,56.400002,0,68.099998,65.0,55.099998
20161225090000,180.0,299.399994,99.799998,72,56.400002,0,68.199997,65.0,55.099998
20161225091500,180.0,299.399994,99.799998,72,56.400002,0,68.199997,65.0,55.099998
20161225093000,180.0,307.799988,102.599996,76,57.099998,0,68.199997,65.0,55.099998
20161225094500,180.0,304.200012,101.400004,72,57.099998,0,68.199997,65.0,55.099998
20161225100000,180.0,295.200012,98.400004,68,57.099998,0,68.099998,65.0,55.099998
20161225101500,180.0,299.399994,99.799998,68,56.0,0,68.0,65.0,55.099998
20161225103000,180.0,295.200012,98.400004,68,56.0,0,67.900002,65.0,55.099998
20161225104500,180.0,295.200012,98.400004,69,56.0,0,67.900002,65.0,55.099998
20161225110000,180.0,299.399994,99.799998,69,56.0,0,67.900002,65.0,55.099998
20161225111500,180.0,295.200012,98.400004,69,56.0,0,68.0,65.0,55.099998
20161225113000,180.0,299.399994,99.799998,69,56.0,0,68.0,65.0,55.099998
20161225114500,180.0,295.200012,98.400004,69,56.0,0,68.0,65.0,55.099998
20161225120000,180.0,295.200012,98.400004,69,56.0,0,68.099998,65.0,55.099998
20161225121500,180.0,295.200012,98.400004,69,56.700001,0,68.099998,65.0,55.099998
20161225123000,180.0,295.200012,98.400004,70,56.700001,0,68.099998,65.0,55.099998
20161225124500,180.0,299.399994,99.799998,70,56.700001,0,68.099998,65.0,55.099998
20161225130000,180.0,299.399994,99.799998,70,56.700001,0,68.099998,65.0,55.099998
20161225131500,180.0,299.399994,99.799998,70,56.700001,0,68.0,65.0,55.099998
20161225133000,180.0,299.399994,99.799998,70,56.700001,0,68.0,65.0,55.099998
20161225134500,180.0,304.200012,101.400004,70,56.700001,0,68.0,65.0,55.099998
20161225140000,180.0,299.399994,99.799998,70,56.700001,0,68.0,65.0,55.099998
20161225141500,180.0,304.200012,101.400004,69,56.0,0,67.900002,65.0,55.099998
20161225143000,180.0,299.399994,99.799998,69,56.0,0,67.900002,65.0,55.099998
20161225144500,180.0,299.399994,99.799998,69,56.0,0,67.900002,65.0,55.099998
20161225150000,180.0,299.399994,99.799998,69,56.0,0,67.900002,65.0,55.099998
20161225151500,180.0,299.399994,99.799998,69,56.0,0,67.900002,65.0,55.099998
20161225153000,180.0,295.200012,98.400004,69,56.0,0,67.900002,65.0,55.099998
20161225154500,180.0,295.200012,98.400004,69,56.0,0,67.800003,65.0,55.099998
20161225160000,180.0,295.200012,98.400004,69,56.0,0,67.800003,65.0,55.099998
20161225161500,180.0,295.200012,98.400004,69,56.0,0,67.800003,65.0,55.099998
20161225163000,180.0,299.399994,99.799998,69,56.0,0,67.800003,65.0,55.099998
20161225164500,180.0,291.0,97.0,69,56.0,0,67.800003,65.0,55.099998
20161225170000,180.0,295.200012,98.400004,69,56.0,0,67.800003,65.0,55.099998
20161225171500,180.0,295.200012,98.400004,70,56.0,0,67.800003,65.0,55.099998
20161225173000,180.0,295.200012,98.400004,70,56.0,0,67.800003,65.0,55.099998
20161225174500,180.0,299.399994,99.799998,70,56.0,0,67.800003,65.0,55.099998
20161225180000,180.0,295.200012,98.400004,70,56.0,0,67.699997,65.0,55.099998
20161225181500,180.0,299.399994,99.799998,71,56.0,0,67.900002,65.0,55.099998
20161225183000,180.0,295.200012,98.400004,71,56.0,0,68.099998,65.0,55.099998
20161225184500,180.0,304.200012,101.400004,71,56.0,0,68.099998,65.0,55.099998
20161225190000,180.0,304.200012,101.400004,71,56.0,0,68.0,65.0,55.099998
20161225191500,180.0,295.200012,98.400004,71,56.0,0,68.0,65.0,55.099998
20161225193000,180.0,299.399994,99.799998,72,56.0,0,68.0,65.0,55.099998
20161225194500,180.0,304.200012,101.400004,72,56.0,0,68.0,65.0,55.099998
20161225200000,180.0,295.200012,98.400004,72,56.0,0,68.300003,65.0,55.099998
20161225201500,180.0,181.199997,60.399999,51,94.099998,100,68.5,72.199997,69.199997
20161225203000,180.0,181.199997,60.399999,51,70.099998,0,69.599998,72.199997,69.199997
20161225204500,180.0,177.600006,59.200002,51,105.400002,100,69.599998,79.900002,76.900002
20161225210000,180.0,179.399994,59.799998,51,96.0,100,70.5,79.400002,76.400002
20161225211500,180.0,183.600006,61.200002,51,94.199997,100,71.300003,79.400002,76.400002
20161225213000,180.0,183.600006,61.200002,51,97.199997,100,71.900002,79.400002,76.400002
20161225214500,180.0,183.600006,61.200002,51,107.599998,100,72.400002,79.400002,76.400002
20161225220000,180.0,187.199997,62.399999,51,99.099998,100,73.0,79.400002,76.400002
20161225221500,180.0,184.199997,61.399999,51,100.199997,100,73.400002,79.400002,76.400002
20161225223000,180.0,184.199997,61.399999,51,104.699997,100,73.800003,79.400002,76.400002
20161225224500,180.0,184.199997,61.399999,51,97.099998,100,74.099998,79.400002,76.400002
20161225230000,180.0,181.199997,60.399999,51,108.400002,100,74.400002,79.400002,76.400002
20161225231500,180.0,181.199997,60.399999,51,94.199997,100,74.599998,79.400002,76.400002
20161225233000,180.0,184.800003,61.600001,51,114.400002,100,74.800003,79.400002,76.400002
20161225234500,180.0,184.800003,61.600001,51,94.199997,100,75.0,79.400002,76.400002
20161226000000,180.0,181.800003,60.600001,51,115.800003,100,75.099998,79.599998,76.599998
20161226001500,180.0,184.199997,61.399999,51,94.199997,100,75.599998,79.5,76.5
20161226003000,180.0,184.199997,61.399999,51,113.099998,100,76.0,79.400002,76.400002
20161226004500,180.0,184.199997,61.399999,51,96.0,100,76.0,79.400002,76.400002
20161226010000,180.0,184.199997,61.399999,51,106.599998,100,76.300003,79.400002,76.400002
20161226011500,180.0,184.199997,61.399999,51,60.299999,100,76.099998,79.400002,76.400002
20161226013000,180.0,184.199997,61.399999,51,89.699997,100,75.0,79.400002,76.400002
20161226014500,180.0,184.199997,61.399999,51,91.800003,100,75.699997,79.400002,76.400002
20161226020000,180.0,295.200012,98.400004,69,57.599998,0,75.400002,68.900002,65.900002
20161226021500,180.0,295.200012,98.400004,69,56.400002,0,73.699997,68.900002,65.900002
20161226023000,180.0,299.399994,99.799998,69,56.400002,0,72.699997,68.800003,65.800003
20161226024500,180.0,299.399994,99.799998,69,56.400002,0,71.900002,68.800003,65.800003
20161226030000,180.0,282.600006,94.200002,67,56.400002,0,71.300003,68.900002,65.900002
20161226031500,180.0,286.799988,95.599996,69,56.400002,0,70.800003,68.900002,65.900002
20161226033000,180.0,295.200012,98.400004,69,56.400002,0,70.400002,68.900002,65.900002
20161226034500,180.0,273.0,91.0,67,56.400002,0,70.0,68.900002,65.900002
20161226040000,180.0,291.0,97.0,72,56.400002,0,69.699997,68.900002,65.900002
20161226041500,180.0,282.600006,94.200002,70,56.400002,0,69.300003,68.800003,65.800003
20161226043000,180.0,268.799988,89.599996,66,56.400002,0,69.199997,68.900002,65.900002
20161226044500,180.0,259.200012,86.400004,65,57.099998,0,68.900002,68.900002,65.900002
20161226050000,180.0,259.200012,86.400004,65,57.099998,0,68.800003,68.900002,65.900002
20161226051500,180.0,259.200012,86.400004,64,57.099998,0,68.699997,68.900002,65.900002
20161226053000,180.0,184.800003,61.600001,52,58.299999,100,68.800003,71.800003,68.800003
20161226054500,180.0,184.800003,61.600001,53,58.299999,0,68.800003,71.800003,68.800003
20161226060000,180.0,184.800003,61.600001,53,58.299999,0,69.099998,71.800003,68.800003
20161226061500,180.0,187.199997,62.399999,53,116.400002,100,69.699997,77.800003,74.800003
20161226063000,180.0,184.800003,61.600001,53,96.0,100,70.900002,77.800003,74.800003
20161226064500,180.0,177.0,59.0,53,111.0,100,71.900002,77.800003,74.800003
20161226070000,180.0,186.0,62.0,52,99.0,100,72.599998,77.800003,74.800003
20161226071500,180.0,189.0,63.0,52,95.800003,100,72.900002,77.800003,74.800003
20161226073000,180.0,182.399994,60.799998,52,108.300003,100,73.599998,77.800003,74.800003
20161226074500,180.0,186.0,62.0,52,94.800003,100,74.199997,77.800003,74.800003
20161226080000,180.0,181.800003,60.600001,52,115.900002,100,74.800003,77.800003,74.800003
20161226081500,180.0,184.199997,61.399999,52,98.599998,100,75.099998,77.800003,74.800003
20161226083000,180.0,184.199997,61.399999,52,58.799999,100,74.199997,78.0,75.0
20161226084500,180.0,184.199997,61.399999,52,96.599998,100,74.0,78.0,75.0
20161226090000,180.0,184.199997,61.399999,52,90.5,100,74.5,78.0,75.0
20161226091500,180.0,181.199997,60.399999,52,85.0,100,74.699997,78.0,75.0
20161226093000,180.0,184.800003,61.600001,52,87.800003,100,75.099998,77.900002,74.900002
20161226094500,180.0,184.800003,61.600001,52,61.200001,0,74.699997,77.900002,74.900002
20161226100000,180.0,184.800003,61.600001,52,60.299999,100,74.0,77.800003,74.800003
20161226101500,180.0,184.800003,61.600001,52,89.699997,100,74.0,77.800003,74.800003
20161226103000,180.0,175.800003,58.600001,51,83.199997,100,74.800003,77.800003,74.800003
20161226104500,180.0,174.0,58.0,51,84.699997,100,75.0,77.800003,74.800003
20161226110000,180.0,176.399994,58.799998,51,62.0,100,74.5,77.800003,74.800003
20161226111500,180.0,179.399994,59.799998,51,62.0,100,74.099998,77.800003,74.800003
20161226113000,180.0,179.399994,59.799998,51,81.800003,100,73.900002,77.800003,74.800003
20161226114500,180.0,295.200012,98.400004,69,60.400002,0,74.5,69.0,66.0
20161226120000,180.0,291.0,97.0,69,58.0,0,73.400002,69.0,66.0
20161226121500,180.0,307.799988,102.599996,70,56.900002,0,73.099998,67.900002,64.900002
20161226123000,180.0,291.0,97.0,70,56.900002,0,72.699997,68.400002,65.400002
20161226124500,180.0,299.399994,99.799998,73,56.900002,0,72.400002,68.400002,65.400002
20161226130000,180.0,299.399994,99.799998,73,56.299999,0,71.800003,68.400002,65.400002
20161226131500,180.0,299.399994,99.799998,73,56.299999,0,71.300003,68.400002,65.400002
20161226133000,180.0,299.399994,99.799998,72,56.299999,0,71.0,68.400002,65.400002
20161226134500,180.0,304.200012,101.400004,72,56.299999,0,71.0,67.900002,64.900002
20161226140000,180.0,295.200012,98.400004,71,57.099998,0,70.900002,67.900002,64.900002
20161226141500,180.0,299.399994,99.799998,71,57.099998,0,70.800003,67.900002,64.900002
20161226143000,180.0,299.399994,99.799998,71,57.099998,0,70.699997,67.900002,64.900002
20161226144500,180.0,295.200012,98.400004,71,57.099998,0,70.5,67.900002,64.900002
20161226150000,180.0,304.200012,101.400004,71,57.099998,0,70.300003,67.900002,64.900002
20161226151500,180.0,299.399994,99.799998,72,57.099998,0,70.0,67.900002,64.900002
20161226153000,180.0,295.200012,98.400004,72,56.400002,0,69.900002,67.800003,64.800003
20161226154500,180.0,188.399994,62.799998,53,94.699997,100,70.900002,80.0,78.0
20161226160000,180.0,188.399994,62.799998,53,109.400002,100,72.199997,80.0,78.0
20161226161500,180.0,188.399994,62.799998,53,97.099998,100,73.0,80.0,78.0
20161226163000,180.0,184.800003,61.600001,52,99.699997,100,73.400002,80.0,78.0
20161226164500,180.0,184.800003,61.600001,52,111.5,100,74.5,80.0,78.0
20161226170000,180.0,184.800003,61.600001,52,96.599998,100,75.199997,80.0,78.0
20161226171500,180.0,184.800003,61.600001,52,112.599998,100,75.5,80.0,78.0
20161226173000,180.0,184.800003,61.600001,52,96.199997,100,75.699997,80.0,78.0
20161226174500,180.0,184.800003,61.600001,52,106.900002,100,76.199997,80.0,78.0
20161226180000,180.0,184.800003,61.600001,52,106.900002,100,76.199997,80.0,78.0
20161226181500,180.0,184.800003,61.600001,52,99.099998,100,76.800003,65.0,60.599998
20161226183000,180.0,295.200012,98.400004,71,56.400002,0,75.099998,65.0,61.299999
20161226184500,180.0,299.399994,99.799998,72,56.400002,0,74.0,65.0,61.299999
20161226190000,180.0,295.200012,98.400004,73,56.400002,0,73.099998,65.0,61.299999
20161226191500,180.0,299.399994,99.799998,73,56.400002,0,72.599998,65.0,61.299999
20161226193000,180.0,295.200012,98.400004,73,56.400002,0,71.900002,65.0,61.299999
20161226194500,180.0,185.399994,61.799998,53,57.900002,0,71.800003,73.900002,70.900002
20161226200000,180.0,185.399994,61.799998,53,57.900002,0,71.699997,73.900002,70.900002
20161226201500,180.0,180.600006,60.200002,53,57.900002,0,71.599998,73.900002,70.900002
20161226203000,180.0,180.600006,60.200002,53,57.900002,0,71.5,73.900002,70.900002
20161226204500,180.0,183.600006,61.200002,53,57.900002,0,71.400002,73.900002,70.900002
20161226210000,180.0,183.600006,61.200002,53,57.900002,0,71.199997,73.900002,70.900002
20161226211500,180.0,183.600006,61.200002,53,57.900002,0,71.300003,73.900002,70.900002
20161226213000,180.0,183.600006,61.200002,53,57.900002,0,71.199997,73.900002,70.900002
20161226214500,180.0,183.600006,61.200002,53,57.900002,0,71.199997,73.900002,70.900002
20161226220000,180.0,186.0,62.0,52,57.900002,0,71.199997,73.900002,70.900002
20161226221500,180.0,186.0,62.0,52,57.900002,0,71.0,73.900002,70.900002
20161226223000,180.0,186.0,62.0,52,57.900002,0,70.900002,73.900002,70.900002
20161226224500,180.0,181.800003,60.600001,52,57.900002,0,70.800003,73.900002,70.900002
20161226230000,180.0,181.800003,60.600001,52,57.900002,0,70.800003,73.900002,70.900002
20161226231500,180.0,181.800003,60.600001,52,100.300003,100,71.5,75.699997,72.699997
20161226233000,180.0,184.199997,61.399999,52,95.900002,100,72.300003,75.699997,72.699997
20161226234500,180.0,184.199997,61.399999,52,90.5,100,72.900002,76.0,73.0
20161227000000,180.0,184.199997,61.399999,52,61.599998,0,73.199997,76.0,73.0
20161227001500,180.0,189.0,63.0,52,58.299999,100,72.5,76.0,73.0
20161227003000,180.0,184.199997,61.399999,52,61.099998,100,72.099998,75.800003,72.800003
20161227004500,180.0,184.199997,61.399999,52,75.300003,100,71.900002,75.699997,72.699997
20161227010000,180.0,184.199997,61.399999,52,82.300003,100,72.5,75.699997,72.699997
20161227011500,180.0,184.199997,61.399999,52,85.699997,100,72.800003,75.699997,72.699997
20161227013000,180.0,184.199997,61.399999,52,60.900002,0,72.900002,75.900002,72.900002
20161227014500,180.0,184.199997,61.399999,52,58.0,100,72.300003,75.699997,72.699997
20161227020000,180.0,181.199997,60.399999,52,61.099998,100,71.900002,75.699997,72.699997
20161227021500,180.0,181.199997,60.399999,52,84.199997,100,71.900002,75.699997,72.699997
20161227023000,180.0,181.199997,60.399999,52,87.0,100,72.599998,75.699997,72.699997
20161227024500,180.0,181.199997,60.399999,52,86.0,100,72.900002,75.699997,72.699997
20161227030000,180.0,181.199997,60.399999,52,61.599998,0,72.599998,75.699997,72.699997
20161227031500,180.0,178.800003,59.600001,52,59.599998,100,72.199997,75.699997,72.699997
20161227033000,180.0,178.800003,59.600001,52,62.799999,100,71.900002,75.699997,72.699997
20161227034500,180.0,178.800003,59.600001,52,84.900002,100,72.0,75.699997,72.699997
20161227040000,180.0,178.800003,59.600001,52,89.300003,100,72.599998,75.699997,72.699997
20161227041500,180.0,178.800003,59.600001,52,64.199997,0,72.900002,75.699997,72.699997
20161227043000,180.0,176.399994,58.799998,52,58.400002,100,72.300003,75.699997,72.699997
20161227044500,180.0,176.399994,58.799998,52,61.099998,100,71.900002,75.699997,72.699997
20161227050000,180.0,176.399994,58.799998,52,76.5,100,71.900002,75.699997,72.699997
20161227051500,180.0,176.399994,58.799998,52,93.699997,100,72.5,75.699997,72.699997
20161227053000,180.0,179.399994,59.799998,52,84.300003,100,72.900002,75.699997,72.699997
20161227054500,180.0,179.399994,59.799998,52,62.0,0,72.599998,75.699997,72.699997
20161227060000,180.0,179.399994,59.799998,52,59.200001,100,72.199997,75.699997,72.699997
20161227061500,180.0,177.0,59.0,52,62.799999,100,71.900002,75.699997,72.699997
20161227063000,180.0,177.0,59.0,52,72.800003,100,71.900002,75.699997,72.699997
20161227064500,180.0,174.0,58.0,52,94.400002,100,72.5,75.699997,72.699997
20161227070000,180.0,177.600006,59.200002,52,77.5,0,73.0,75.699997,72.699997
20161227071500,180.0,177.600006,59.200002,52,59.599998,100,72.400002,75.699997,72.699997
20161227073000,180.0,177.600006,59.200002,52,60.299999,100,72.099998,75.699997,72.699997
20161227074500,180.0,179.399994,59.799998,52,64.400002,100,71.900002,75.699997,72.699997
20161227080000,180.0,174.600006,58.200002,52,85.5,100,72.400002,75.699997,72.699997
20161227081500,180.0,185.399994,61.799998,51,79.699997,100,72.800003,75.699997,72.699997
20161227083000,180.0,185.399994,61.799998,51,86.0,0,72.900002,72.199997,69.199997
20161227084500,180.0,222.600006,74.200002,57,57.599998,0,72.099998,72.699997,69.699997
20161227090000,180.0,186.0,62.0,52,57.599998,0,71.900002,72.699997,69.699997
20161227091500,180.0,186.0,62.0,52,57.599998,0,71.699997,72.699997,69.699997
20161227093000,180.0,181.800003,60.600001,52,57.599998,0,71.599998,72.699997,69.699997
20161227094500,180.0,184.800003,61.600001,52,57.599998,0,71.400002,72.699997,69.699997
20161227100000,180.0,184.800003,61.600001,52,57.599998,0,71.699997,72.699997,69.699997
20161227101500,180.0,184.800003,61.600001,52,58.299999,0,71.599998,72.699997,69.699997
20161227103000,180.0,184.800003,61.600001,52,58.299999,0,71.699997,72.699997,69.699997
20161227104500,180.0,184.800003,61.600001,52,58.299999,0,71.699997,72.699997,69.699997
20161227110000,180.0,184.800003,61.600001,52,58.299999,0,71.699997,72.699997,69.699997
20161227111500,180.0,180.600006,60.200002,52,58.299999,0,71.900002,72.699997,69.699997
20161227113000,180.0,180.600006,60.200002,52,58.299999,0,71.900002,72.699997,69.699997
20161227114500,180.0,180.600006,60.200002,52,58.299999,0,71.800003,72.699997,69.699997
20161227120000,180.0,180.600006,60.200002,52,58.299999,0,71.800003,72.699997,69.699997
20161227121500,180.0,180.600006,60.200002,52,58.299999,0,71.699997,72.699997,69.699997
20161227123000,180.0,175.800003,58.600001,52,58.299999,0,71.699997,72.699997,69.699997
20161227124500,180.0,207.600006,69.200002,57,58.299999,0,72.400002,72.699997,69.699997
20161227130000,180.0,202.800003,67.600001,55,58.299999,0,72.0,72.699997,69.699997
20161227131500,180.0,190.199997,63.399999,53,58.299999,0,71.900002,72.699997,69.699997
20161227133000,180.0,180.600006,60.200002,53,58.299999,0,72.0,72.699997,69.699997
20161227134500,180.0,180.600006,60.200002,53,58.299999,0,71.800003,72.699997,69.699997
20161227140000,180.0,180.600006,60.200002,53,57.599998,0,71.599998,72.699997,69.699997
20161227141500,180.0,183.600006,61.200002,53,57.599998,0,71.5,72.699997,69.699997
20161227143000,180.0,183.600006,61.200002,53,57.599998,0,71.400002,72.699997,69.699997
20161227144500,180.0,188.399994,62.799998,53,57.599998,0,71.300003,72.699997,69.699997
20161227150000,180.0,184.199997,61.399999,52,57.599998,0,71.199997,72.699997,69.699997
20161227151500,180.0,184.199997,61.399999,52,57.599998,0,71.099998,72.699997,69.699997
20161227153000,180.0,184.199997,61.399999,52,57.599998,0,71.199997,72.699997,69.699997
20161227154500,180.0,184.199997,61.399999,52,57.599998,0,70.900002,72.699997,69.699997
20161227160000,180.0,184.199997,61.399999,52,57.599998,0,70.699997,72.699997,69.699997
20161227161500,180.0,184.199997,61.399999,52,57.599998,0,70.400002,72.699997,69.699997
20161227163000,180.0,184.199997,61.399999,52,57.599998,0,70.300003,72.699997,69.699997
20161227164500,180.0,184.199997,61.399999,52,57.599998,0,70.099998,72.699997,69.699997
20161227170000,180.0,184.199997,61.399999,52,57.599998,0,69.900002,72.699997,69.699997
20161227171500,180.0,184.199997,61.399999,52,57.599998,0,69.800003,72.699997,69.699997
20161227173000,180.0,181.199997,60.399999,52,57.599998,0,69.699997,72.699997,69.699997
20161227174500,180.0,181.199997,60.399999,52,57.599998,0,69.699997,72.699997,69.699997
20161227180000,180.0,181.199997,60.399999,52,57.599998,0,69.599998,72.699997,69.699997
20161227181500,180.0,184.800003,61.600001,52,57.599998,100,69.400002,72.699997,69.699997
20161227183000,180.0,181.800003,60.600001,52,57.599998,100,69.400002,72.699997,69.699997
20161227184500,180.0,181.800003,60.600001,52,57.599998,100,69.300003,72.699997,69.699997
20161227190000,180.0,184.800003,61.600001,52,59.099998,100,69.300003,72.699997,69.699997
20161227191500,180.0,182.399994,60.799998,52,61.099998,100,69.300003,72.699997,69.699997
20161227193000,180.0,182.399994,60.799998,53,61.099998,100,69.300003,72.699997,69.699997
20161227194500,180.0,184.800003,61.600001,53,63.099998,100,69.300003,72.699997,69.699997
20161227200000,180.0,188.399994,62.799998,53,62.400002,100,69.300003,72.699997,69.699997
20161227201500,180.0,186.0,62.0,53,64.900002,100,69.400002,72.699997,69.699997
20161227203000,180.0,174.600006,58.200002,51,64.900002,100,69.400002,72.699997,69.699997
20161227204500,180.0,176.399994,58.799998,51,67.699997,100,69.599998,72.699997,69.699997
20161227210000,180.0,179.399994,59.799998,51,65.800003,100,69.599998,72.699997,69.699997
20161227211500,180.0,177.0,59.0,51,68.099998,100,69.699997,72.699997,69.699997
20161227213000,180.0,174.600006,58.200002,51,66.300003,100,69.699997,72.699997,69.699997
20161227214500,180.0,171.0,57.0,51,66.300003,100,69.800003,72.699997,69.699997
20161227220000,180.0,174.0,58.0,51,67.800003,100,69.800003,72.699997,69.699997
20161227221500,180.0,174.0,58.0,51,65.599998,100,69.800003,72.699997,69.699997
20161227223000,180.0,174.0,58.0,51,67.699997,100,69.900002,72.699997,69.699997
20161227224500,180.0,176.399994,58.799998,51,67.699997,100,69.900002,72.699997,69.699997
20161227230000,180.0,176.399994,58.799998,51,65.300003,100,69.800003,72.699997,69.699997
20161227231500,180.0,180.600006,60.200002,51,67.199997,100,69.800003,72.699997,69.699997
20161227233000,180.0,185.399994,61.799998,53,65.300003,100,69.800003,72.699997,69.699997
20161227234500,180.0,185.399994,61.799998,53,66.199997,100,69.800003,72.699997,69.699997
20161228000000,180.0,185.399994,61.799998,53,65.300003,100,69.800003,72.699997,69.699997
20161228001500,180.0,185.399994,61.799998,53,65.300003,100,69.699997,72.699997,69.699997
20161228003000,180.0,185.399994,61.799998,53,65.300003,100,69.699997,72.699997,69.699997
20161228004500,180.0,185.399994,61.799998,53,65.300003,100,69.699997,72.699997,69.699997
20161228010000,180.0,174.600006,58.200002,51,66.800003,100,69.699997,72.699997,69.699997
20161228011500,180.0,174.600006,58.200002,51,65.300003,100,69.699997,72.699997,69.699997
20161228013000,180.0,174.600006,58.200002,51,66.699997,100,69.699997,72.699997,69.699997
20161228014500,180.0,172.199997,57.399999,51,66.699997,100,69.699997,72.699997,69.699997
20161228020000,180.0,174.0,58.0,51,65.300003,100,69.699997,72.699997,69.699997
20161228021500,180.0,175.800003,58.600001,51,67.0,100,69.699997,72.699997,69.699997
20161228023000,180.0,179.399994,59.799998,51,66.199997,100,69.699997,72.699997,69.699997
20161228024500,180.0,177.600006,59.200002,51,64.900002,100,69.699997,72.699997,69.699997
20161228030000,180.0,177.600006,59.200002,51,66.699997,100,69.699997,72.699997,69.699997
20161228031500,180.0,177.600006,59.200002,51,65.800003,100,69.699997,72.699997,69.699997
20161228033000,180.0,174.0,58.0,51,64.900002,100,69.699997,72.699997,69.699997
20161228034500,180.0,174.0,58.0,51,67.300003,100,69.699997,72.699997,69.699997
20161228040000,180.0,174.0,58.0,51,64.900002,100,69.699997,72.699997,69.699997
20161228041500,180.0,174.0,58.0,51,66.800003,100,69.699997,72.699997,69.699997
20161228043000,180.0,174.0,58.0,51,65.699997,100,69.699997,72.699997,69.699997
20161228044500,180.0,175.800003,58.600001,51,65.699997,100,69.699997,72.699997,69.699997
20161228050000,180.0,178.800003,59.600001,51,65.699997,100,69.699997,72.699997,69.699997
20161228051500,180.0,176.399994,58.799998,51,65.699997,100,69.699997,72.699997,69.699997
20161228053000,180.0,176.399994,58.799998,51,67.199997,100,69.699997,72.699997,69.699997
20161228054500,180.0,176.399994,58.799998,51,65.300003,100,69.699997,72.699997,69.699997
20161228060000,180.0,176.399994,58.799998,51,66.400002,100,69.599998,72.699997,69.699997
20161228061500,180.0,178.800003,59.600001,51,65.300003,100,69.599998,72.699997,69.699997
20161228063000,180.0,181.199997,60.399999,51,65.300003,100,69.599998,72.699997,69.699997
20161228064500,180.0,177.600006,59.200002,51,65.300003,100,69.599998,72.699997,69.699997
20161228070000,180.0,181.800003,60.600001,51,65.300003,100,69.599998,72.699997,69.699997
20161228071500,180.0,181.800003,60.600001,51,67.199997,100,69.5,72.699997,69.699997
20161228073000,180.0,172.800003,57.600001,51,66.300003,100,69.599998,72.699997,69.699997
20161228074500,180.0,171.0,57.0,51,66.300003,100,69.599998,72.699997,69.699997
20161228080000,180.0,171.0,57.0,52,64.800003,100,69.599998,72.699997,69.699997
20161228081500,180.0,172.800003,57.600001,52,65.800003,100,69.599998,72.699997,69.699997
20161228083000,180.0,178.800003,59.600001,52,67.300003,100,69.599998,72.699997,69.699997
20161228084500,180.0,177.0,59.0,52,66.199997,100,69.599998,72.699997,69.699997
20161228090000,180.0,177.0,59.0,52,67.199997,100,69.599998,72.699997,69.699997
20161228091500,180.0,177.0,59.0,52,67.199997,100,69.699997,72.699997,69.699997
20161228093000,180.0,177.0,59.0,52,65.800003,100,69.699997,72.699997,69.699997
20161228094500,180.0,178.800003,59.600001,52,64.400002,100,69.699997,72.699997,69.699997
20161228100000,180.0,177.0,59.0,52,66.199997,100,69.699997,72.699997,69.699997
20161228101500,180.0,177.0,59.0,52,66.199997,100,69.699997,72.699997,69.699997
20161228103000,180.0,177.0,59.0,52,64.699997,100,69.699997,72.699997,69.699997
20161228104500,180.0,181.800003,60.600001,52,66.300003,100,69.699997,72.699997,69.699997
20161228110000,180.0,177.600006,59.200002,52,66.300003,100,69.699997,72.699997,69.699997
20161228111500,180.0,177.600006,59.200002,52,64.400002,100,69.800003,72.699997,69.699997
20161228113000,180.0,179.399994,59.799998,52,65.300003,100,69.800003,72.699997,69.699997
20161228114500,180.0,181.199997,60.399999,52,65.300003,100,69.800003,72.699997,69.699997
20161228120000,180.0,181.199997,60.399999,52,65.300003,100,69.800003,72.699997,69.699997
20161228121500,180.0,177.600006,59.200002,52,65.300003,100,69.900002,72.699997,69.699997
20161228123000,180.0,181.800003,60.600001,52,66.699997,100,69.900002,72.699997,69.699997
20161228124500,180.0,181.800003,60.600001,52,65.800003,100,69.900002,72.699997,69.699997
20161228130000,180.0,178.800003,59.600001,52,60.0,0,69.900002,72.699997,69.699997
20161228131500,180.0,190.199997,63.399999,52,60.0,0,69.699997,72.699997,69.699997
20161228133000,180.0,190.199997,63.399999,52,59.200001,0,69.599998,72.699997,69.699997
20161228134500,180.0,183.600006,61.200002,51,59.200001,0,69.599998,72.699997,69.699997
20161228140000,180.0,183.600006,61.200002,51,59.200001,0,69.599998,72.699997,69.699997
20161228141500,180.0,183.600006,61.200002,51,59.200001,100,69.400002,72.699997,69.699997
20161228143000,180.0,181.199997,60.399999,51,59.200001,100,69.400002,72.699997,69.699997
20161228144500,180.0,181.199997,60.399999,51,59.200001,100,69.400002,72.699997,69.699997
20161228150000,180.0,184.199997,61.399999,51,59.200001,100,69.300003,72.699997,69.699997
20161228151500,180.0,184.199997,61.399999,51,61.099998,100,69.300003,72.699997,69.699997
20161228153000,180.0,184.199997,61.399999,51,62.0,100,69.300003,72.699997,69.699997
20161228154500,180.0,181.199997,60.399999,51,62.799999,100,69.400002,72.699997,69.699997
20161228160000,180.0,181.199997,60.399999,51,62.799999,100,69.400002,72.699997,69.699997
20161228161500,180.0,181.199997,60.399999,51,62.799999,100,69.400002,72.699997,69.699997
20161228163000,180.0,181.199997,60.399999,51,62.799999,100,69.400002,72.699997,69.699997
20161228164500,180.0,176.399994,58.799998,51,62.799999,100,69.400002,72.699997,69.699997
20161228170000,180.0,176.399994,58.799998,51,63.599998,100,69.400002,72.699997,69.699997
20161228171500,180.0,181.199997,60.399999,51,66.699997,100,69.5,72.699997,69.699997
20161228173000,180.0,181.199997,60.399999,51,65.300003,100,69.599998,72.699997,69.699997
20161228174500,180.0,181.199997,60.399999,51,65.300003,100,69.599998,72.699997,69.699997
20161228180000,180.0,177.600006,59.200002,51,65.300003,100,69.599998,72.699997,69.699997
20161228181500,180.0,180.600006,60.200002,51,66.699997,100,69.599998,72.699997,69.699997
20161228183000,180.0,180.600006,60.200002,51,65.800003,100,69.599998,72.699997,69.699997
20161228184500,180.0,180.600006,60.200002,51,65.800003,100,69.599998,72.699997,69.699997
20161228190000,180.0,180.600006,60.200002,51,65.800003,100,69.5,72.699997,69.699997
20161228191500,180.0,177.600006,59.200002,52,65.800003,100,69.599998,72.699997,69.699997
20161228193000,180.0,181.800003,60.600001,52,65.800003,100,69.599998,72.699997,69.699997
20161228194500,180.0,181.800003,60.600001,52,65.800003,100,69.599998,72.699997,69.699997
20161228200000,180.0,181.800003,60.600001,52,65.800003,100,69.5,72.699997,69.699997
20161228201500,180.0,179.399994,59.799998,52,65.800003,100,69.5,72.699997,69.699997
20161228203000,180.0,177.600006,59.200002,52,65.800003,100,69.5,72.699997,69.699997
20161228204500,180.0,179.399994,59.799998,53,65.800003,100,69.5,72.699997,69.699997
20161228210000,180.0,185.399994,61.799998,53,65.800003,100,69.400002,72.699997,69.699997
20161228211500,180.0,185.399994,61.799998,53,75.900002,100,69.699997,72.699997,69.699997
20161228213000,180.0,185.399994,61.799998,52,75.900002,100,70.0,72.699997,69.699997
20161228214500,180.0,185.399994,61.799998,52,61.200001,0,69.699997,72.699997,69.699997
20161228220000,180.0,185.399994,61.799998,52,59.200001,100,69.300003,72.699997,69.699997
20161228221500,180.0,185.399994,61.799998,51,59.200001,100,69.199997,72.699997,69.699997
20161228223000,180.0,181.800003,60.600001,51,61.900002,100,69.099998,72.699997,69.699997
20161228224500,180.0,181.800003,60.600001,51,64.0,100,69.099998,72.699997,69.699997
20161228230000,180.0,181.800003,60.600001,51,86.0,100,69.599998,72.699997,69.699997
20161228231500,180.0,177.0,59.0,51,64.900002,0,70.099998,72.699997,69.699997
20161228233000,180.0,174.0,58.0,51,59.200001,0,69.599998,72.699997,69.699997
20161228234500,180.0,174.0,58.0,51,58.400002,100,69.300003,72.699997,69.699997
20161229000000,180.0,174.0,58.0,51,60.299999,100,69.099998,72.699997,69.699997
20161229001500,180.0,176.399994,58.799998,51,62.799999,100,69.099998,72.699997,69.699997
20161229003000,180.0,184.800003,61.600001,51,73.900002,100,69.199997,72.699997,69.699997
20161229004500,180.0,184.800003,61.600001,51,78.300003,100,69.699997,72.699997,69.699997
20161229010000,180.0,181.199997,60.399999,51,75.400002,100,69.900002,72.699997,69.699997
20161229011500,180.0,181.199997,60.399999,51,60.5,0,69.699997,72.699997,69.699997
20161229013000,180.0,181.199997,60.399999,51,59.700001,100,69.300003,72.699997,69.699997
20161229014500,180.0,181.199997,60.399999,51,58.799999,100,69.199997,72.699997,69.699997
20161229020000,180.0,181.199997,60.399999,51,61.900002,100,69.099998,72.699997,69.699997
20161229021500,180.0,183.600006,61.200002,51,64.0,100,69.099998,72.699997,69.699997
20161229023000,180.0,183.600006,61.200002,51,78.599998,100,69.5,72.699997,69.699997
20161229024500,180.0,183.600006,61.200002,51,75.400002,100,69.800003,72.699997,69.699997
20161229030000,180.0,183.600006,61.200002,51,67.400002,0,70.0,72.699997,69.699997
20161229031500,180.0,183.600006,61.200002,51,59.200001,0,69.599998,72.699997,69.699997
20161229033000,180.0,183.600006,61.200002,51,59.200001,100,69.199997,72.699997,69.699997
20161229034500,180.0,177.0,59.0,51,60.799999,100,69.099998,72.699997,69.699997
20161229040000,180.0,177.0,59.0,51,63.200001,100,69.099998,72.699997,69.699997
20161229041500,180.0,169.800003,56.600001,50,77.699997,100,69.199997,72.699997,69.699997
20161229043000,180.0,169.800003,56.600001,51,88.699997,100,69.900002,72.699997,69.699997
20161229044500,180.0,172.800003,57.600001,51,58.799999,0,69.699997,72.699997,69.699997
20161229050000,180.0,172.800003,57.600001,51,58.799999,100,69.300003,72.699997,69.699997
20161229051500,180.0,172.800003,57.600001,51,60.099998,100,69.099998,72.699997,69.699997
20161229053000,180.0,172.800003,57.600001,51,63.200001,100,69.099998,72.699997,69.699997
20161229054500,180.0,172.800003,57.600001,51,66.800003,100,69.099998,72.699997,69.699997
20161229060000,180.0,177.600006,59.200002,51,86.300003,100,69.699997,72.699997,69.699997
20161229061500,180.0,172.800003,57.600001,52,63.599998,0,70.0,72.699997,69.699997
20161229063000,180.0,170.399994,56.799998,52,59.200001,0,69.5,72.699997,69.699997
20161229064500,180.0,174.0,58.0,52,59.200001,100,69.199997,72.699997,69.699997
20161229070000,180.0,174.0,58.0,52,61.099998,100,69.099998,72.699997,69.699997
20161229071500,180.0,174.0,58.0,52,64.0,100,69.099998,72.699997,69.699997
20161229073000,180.0,174.0,58.0,52,78.599998,100,69.199997,72.699997,69.699997
20161229074500,180.0,172.199997,57.399999,52,87.900002,100,69.900002,72.699997,69.699997
20161229080000,180.0,172.199997,57.399999,52,60.0,0,69.800003,72.699997,69.699997
20161229081500,180.0,172.199997,57.399999,52,58.799999,100,69.400002,72.699997,69.699997
20161229083000,180.0,172.199997,57.399999,52,58.799999,100,69.199997,72.699997,69.699997
20161229084500,180.0,175.800003,58.600001,52,61.900002,100,69.099998,72.699997,69.699997
20161229090000,180.0,177.600006,59.200002,52,63.599998,100,69.199997,72.699997,69.699997
