PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161229091500,180.0,177.600006,59.200002,52,66.800003,100,69.300003,72.699997,69.699997
20161229093000,180.0,181.800003,60.600001,53,66.800003,100,69.599998,72.699997,69.699997
20161229094500,180.0,181.800003,60.600001,53,65.800003,100,69.800003,72.699997,69.699997
20161229100000,180.0,187.199997,62.399999,53,59.200001,0,70.0,72.699997,69.699997
20161229101500,180.0,189.600006,63.200002,53,58.400002,0,70.099998,72.699997,69.699997
20161229103000,180.0,184.199997,61.399999,52,58.400002,0,70.199997,72.699997,69.699997
20161229104500,180.0,187.199997,62.399999,52,58.400002,0,70.0,72.699997,69.699997
20161229110000,180.0,187.199997,62.399999,52,58.400002,0,69.900002,72.699997,69.699997
20161229111500,180.0,187.199997,62.399999,52,58.400002,0,69.699997,72.699997,69.699997
20161229113000,180.0,172.800003,57.600001,50,58.400002,0,69.599998,72.699997,69.699997
20161229114500,180.0,172.800003,57.600001,50,58.400002,0,69.599998,72.699997,69.699997
20161229120000,180.0,175.800003,58.600001,51,58.400002,0,69.599998,72.699997,69.699997
20161229121500,180.0,174.0,58.0,51,58.400002,0,69.599998,72.699997,69.699997
20161229123000,180.0,174.0,58.0,52,58.400002,0,69.599998,72.699997,69.699997
20161229124500,180.0,178.800003,59.600001,52,58.400002,100,69.400002,72.699997,69.699997
20161229130000,180.0,178.800003,59.600001,52,58.400002,100,69.300003,72.699997,69.699997
20161229131500,180.0,183.600006,61.200002,52,59.900002,100,69.199997,72.699997,69.699997
20161229133000,180.0,179.399994,59.799998,52,61.599998,100,69.199997,72.699997,69.699997
20161229134500,180.0,183.600006,61.200002,52,62.400002,100,69.199997,72.699997,69.699997
20161229140000,180.0,180.600006,60.200002,52,65.699997,100,69.199997,72.699997,69.699997
20161229141500,180.0,180.600006,60.200002,52,74.400002,100,69.599998,72.699997,69.699997
20161229143000,180.0,180.600006,60.200002,52,80.599998,100,69.900002,72.699997,69.699997
20161229144500,180.0,180.600006,60.200002,52,58.799999,0,69.800003,72.699997,69.699997
20161229150000,180.0,183.600006,61.200002,52,58.799999,0,69.699997,72.699997,69.699997
20161229151500,180.0,181.199997,60.399999,52,58.799999,0,69.599998,72.699997,69.699997
20161229153000,180.0,181.199997,60.399999,52,58.799999,100,69.400002,72.699997,69.699997
20161229154500,180.0,181.199997,60.399999,52,58.799999,100,69.300003,72.699997,69.699997
20161229160000,180.0,183.600006,61.200002,52,58.799999,100,69.199997,72.699997,69.699997
20161229161500,180.0,183.600006,61.200002,52,61.099998,100,69.199997,72.699997,69.699997
20161229163000,180.0,178.800003,59.600001,52,63.599998,100,69.099998,72.699997,69.699997
20161229164500,180.0,180.600006,60.200002,52,76.400002,100,69.199997,72.699997,69.699997
20161229170000,180.0,184.199997,61.399999,52,87.400002,100,69.599998,72.699997,69.699997
20161229171500,180.0,184.199997,61.399999,52,77.400002,100,69.900002,72.699997,69.699997
20161229173000,180.0,181.800003,60.600001,52,60.0,0,69.800003,72.699997,69.699997
20161229174500,180.0,189.0,63.0,52,57.900002,100,69.400002,72.699997,69.699997
20161229180000,180.0,189.0,63.0,52,57.900002,100,69.199997,72.699997,69.699997
20161229181500,180.0,178.800003,59.600001,52,60.700001,100,69.099998,72.699997,69.699997
20161229183000,180.0,178.800003,59.600001,52,63.200001,100,69.0,72.699997,69.699997
20161229184500,180.0,180.600006,60.200002,52,81.099998,100,69.300003,72.699997,69.699997
20161229190000,180.0,177.600006,59.200002,52,91.5,100,69.699997,72.699997,69.699997
20161229191500,180.0,177.600006,59.200002,52,75.5,0,70.0,72.699997,69.699997
20161229193000,180.0,177.600006,59.200002,52,57.900002,0,69.599998,72.699997,69.699997
20161229194500,180.0,177.600006,59.200002,52,57.200001,100,69.199997,72.699997,69.699997
20161229200000,180.0,177.600006,59.200002,52,61.099998,100,69.099998,72.699997,69.699997
20161229201500,180.0,187.199997,62.399999,52,75.800003,100,69.0,72.699997,69.699997
20161229203000,180.0,187.199997,62.399999,52,85.800003,100,69.400002,72.699997,69.699997
20161229204500,180.0,184.800003,61.600001,52,78.800003,100,69.699997,72.699997,69.699997
20161229210000,180.0,184.800003,61.600001,52,87.699997,100,69.800003,72.699997,69.699997
20161229211500,180.0,184.800003,61.600001,52,69.199997,0,70.0,72.699997,69.699997
20161229213000,180.0,184.800003,61.600001,52,57.900002,100,69.400002,72.699997,69.699997
20161229214500,180.0,184.800003,61.600001,52,57.200001,100,69.099998,72.699997,69.699997
20161229220000,180.0,184.800003,61.600001,52,62.799999,100,68.900002,72.699997,69.699997
20161229221500,180.0,187.199997,62.399999,52,80.699997,100,69.199997,72.699997,69.699997
20161229223000,180.0,187.199997,62.399999,52,87.099998,100,69.599998,72.699997,69.699997
20161229224500,180.0,187.199997,62.399999,52,94.599998,100,69.800003,72.699997,69.699997
20161229230000,180.0,187.199997,62.399999,52,63.400002,0,69.900002,72.699997,69.699997
20161229231500,180.0,187.199997,62.399999,52,57.200001,100,69.300003,72.699997,69.699997
20161229233000,180.0,184.800003,61.600001,52,59.099998,100,69.0,72.699997,69.699997
20161229234500,180.0,184.800003,61.600001,52,69.099998,100,68.900002,72.699997,69.699997
20161230000000,180.0,187.199997,62.399999,52,85.099998,100,69.300003,72.699997,69.699997
20161230001500,180.0,187.199997,62.399999,52,94.0,100,69.599998,72.699997,69.699997
20161230003000,180.0,187.199997,62.399999,52,81.099998,100,69.800003,72.699997,69.699997
20161230004500,180.0,187.199997,62.399999,52,74.199997,0,70.0,72.699997,69.699997
20161230010000,180.0,187.199997,62.399999,52,57.599998,100,69.300003,72.699997,69.699997
20161230011500,180.0,187.199997,62.399999,52,58.700001,100,69.0,72.699997,69.699997
20161230013000,180.0,183.600006,61.200002,51,67.099998,100,68.900002,72.699997,69.699997
20161230014500,180.0,183.600006,61.200002,51,91.199997,100,69.300003,72.699997,69.699997
20161230020000,180.0,183.600006,61.200002,51,95.900002,100,69.599998,72.699997,69.699997
20161230021500,180.0,183.600006,61.200002,51,86.699997,100,69.800003,72.699997,69.699997
20161230023000,180.0,183.600006,61.200002,51,69.400002,0,70.0,72.699997,69.699997
20161230024500,180.0,183.600006,61.200002,51,57.5,100,69.300003,72.699997,69.699997
20161230030000,180.0,183.600006,61.200002,51,58.799999,100,68.900002,72.699997,69.699997
20161230031500,180.0,183.600006,61.200002,51,72.5,100,68.900002,72.699997,69.699997
20161230033000,180.0,183.600006,61.200002,51,83.199997,100,69.300003,72.699997,69.699997
20161230034500,180.0,183.600006,61.200002,51,91.800003,100,69.599998,72.699997,69.699997
20161230040000,180.0,183.600006,61.200002,51,95.400002,100,69.800003,72.699997,69.699997
20161230041500,180.0,183.600006,61.200002,51,64.0,0,69.900002,72.699997,69.699997
20161230043000,180.0,183.600006,61.200002,51,57.5,100,69.199997,72.699997,69.699997
20161230044500,180.0,180.600006,60.200002,51,61.0,100,68.900002,72.699997,69.699997
20161230050000,180.0,180.600006,60.200002,51,88.5,100,69.0,72.699997,69.699997
20161230051500,180.0,180.600006,60.200002,51,82.0,100,69.300003,72.699997,69.699997
20161230053000,180.0,180.600006,60.200002,51,88.599998,100,69.599998,72.699997,69.699997
20161230054500,180.0,184.199997,61.399999,51,88.599998,100,69.699997,72.699997,69.699997
20161230060000,180.0,184.199997,61.399999,51,96.099998,100,69.800003,72.699997,69.699997
20161230061500,180.0,184.199997,61.399999,51,90.900002,100,69.900002,72.699997,69.699997
20161230063000,180.0,184.199997,61.399999,51,64.5,0,69.900002,72.699997,69.699997
20161230064500,180.0,175.800003,58.600001,53,58.799999,100,69.300003,72.699997,69.699997
20161230070000,180.0,175.800003,58.600001,50,60.700001,100,68.900002,72.699997,69.699997
20161230071500,180.0,172.800003,57.600001,50,81.900002,100,68.900002,72.699997,69.699997
20161230073000,180.0,175.800003,58.600001,50,86.300003,100,69.5,72.699997,69.699997
20161230074500,180.0,172.199997,57.399999,50,94.699997,100,69.800003,72.699997,69.699997
20161230080000,180.0,175.800003,58.600001,50,75.699997,0,70.0,72.699997,69.699997
20161230081500,180.0,174.0,58.0,50,58.599998,0,69.699997,72.699997,69.699997
20161230083000,180.0,175.800003,58.600001,50,58.599998,0,69.599998,72.699997,69.699997
20161230084500,180.0,174.0,58.0,51,57.400002,0,69.900002,72.699997,69.699997
20161230090000,180.0,174.0,58.0,51,57.400002,0,69.800003,72.699997,69.699997
20161230091500,180.0,171.0,57.0,51,57.400002,0,69.599998,72.699997,69.699997
20161230093000,180.0,177.0,59.0,52,57.400002,100,69.400002,72.699997,69.699997
20161230094500,180.0,177.0,59.0,52,57.400002,100,69.300003,72.699997,69.699997
20161230100000,180.0,177.0,59.0,52,58.299999,100,69.199997,72.699997,69.699997
20161230101500,180.0,174.0,58.0,52,61.5,100,69.099998,72.699997,69.699997
20161230103000,180.0,175.800003,58.600001,52,70.900002,100,69.0,72.699997,69.699997
20161230104500,180.0,177.600006,59.200002,52,81.599998,100,69.5,72.699997,69.699997
20161230110000,180.0,177.600006,59.200002,52,89.199997,100,69.800003,72.699997,69.699997
20161230111500,180.0,177.600006,59.200002,52,62.400002,0,69.800003,72.699997,69.699997
20161230113000,180.0,177.600006,59.200002,52,60.0,100,69.400002,72.699997,69.699997
20161230114500,180.0,179.399994,59.799998,52,58.5,100,69.199997,72.699997,69.699997
20161230120000,180.0,174.0,58.0,52,59.900002,100,69.199997,72.699997,69.699997
20161230121500,180.0,174.0,58.0,52,62.799999,100,69.099998,72.699997,69.699997
20161230123000,180.0,174.0,58.0,52,83.199997,100,69.099998,72.699997,69.699997
20161230124500,180.0,172.199997,57.399999,52,95.900002,100,69.699997,72.699997,69.699997
20161230130000,180.0,177.600006,59.200002,52,74.400002,0,70.0,72.699997,69.699997
20161230131500,180.0,179.399994,59.799998,52,57.599998,0,69.599998,72.699997,69.699997
20161230133000,180.0,179.399994,59.799998,52,57.599998,100,69.199997,72.699997,69.699997
20161230134500,180.0,177.600006,59.200002,52,60.799999,100,69.0,72.699997,69.699997
20161230140000,180.0,181.199997,60.399999,52,69.599998,100,69.0,72.699997,69.699997
20161230141500,180.0,181.199997,60.399999,52,84.5,100,69.900002,72.699997,69.699997
20161230143000,180.0,181.199997,60.399999,52,58.0,0,70.5,72.699997,69.699997
20161230144500,180.0,181.199997,60.399999,52,58.0,0,70.199997,72.699997,69.699997
20161230150000,180.0,181.199997,60.399999,52,58.0,0,70.0,72.699997,69.699997
20161230151500,180.0,181.199997,60.399999,52,58.0,0,70.5,72.699997,69.699997
20161230153000,180.0,181.199997,60.399999,52,87.199997,100,70.5,75.699997,72.699997
20161230154500,180.0,181.199997,60.399999,52,98.599998,100,71.400002,75.699997,72.699997
20161230160000,180.0,181.199997,60.399999,52,98.599998,100,72.400002,75.699997,72.699997
20161230161500,180.0,181.199997,60.399999,52,93.599998,100,72.699997,75.699997,72.699997
20161230163000,180.0,181.199997,60.399999,52,61.599998,0,72.900002,75.699997,72.699997
20161230164500,180.0,183.600006,61.200002,52,59.5,100,72.400002,75.699997,72.699997
20161230170000,180.0,183.600006,61.200002,52,59.5,100,72.0,75.699997,72.699997
20161230171500,180.0,183.600006,61.200002,52,86.599998,100,71.699997,75.699997,72.699997
20161230173000,180.0,180.600006,60.200002,52,86.599998,100,72.699997,75.699997,72.699997
20161230174500,180.0,177.600006,59.200002,52,59.200001,0,72.699997,75.699997,72.699997
20161230180000,180.0,183.600006,61.200002,52,58.0,100,71.900002,75.699997,72.699997
20161230181500,180.0,181.199997,60.399999,52,91.599998,100,71.599998,75.699997,72.699997
20161230183000,180.0,183.600006,61.200002,52,86.900002,100,72.099998,75.699997,72.699997
20161230184500,180.0,180.600006,60.200002,52,96.199997,100,72.5,75.699997,72.699997
20161230190000,180.0,180.600006,60.200002,52,100.0,100,72.800003,75.699997,72.699997
20161230191500,180.0,180.600006,60.200002,52,60.400002,0,72.599998,75.699997,72.699997
20161230193000,180.0,180.600006,60.200002,52,62.299999,100,71.900002,75.699997,72.699997
20161230194500,180.0,184.800003,61.600001,52,84.800003,100,71.900002,75.699997,72.699997
20161230200000,180.0,181.199997,60.399999,52,84.800003,100,72.400002,75.699997,72.699997
20161230201500,180.0,178.800003,59.600001,52,87.199997,100,72.599998,75.699997,72.699997
20161230203000,180.0,178.800003,59.600001,52,98.199997,100,72.800003,75.699997,72.699997
20161230204500,180.0,178.800003,59.600001,52,68.400002,0,72.900002,75.699997,72.699997
20161230210000,180.0,181.800003,60.600001,52,58.700001,100,71.800003,75.699997,72.699997
20161230211500,180.0,181.800003,60.600001,52,94.300003,100,71.800003,75.699997,72.699997
20161230213000,180.0,181.800003,60.600001,52,92.5,100,72.400002,75.699997,72.699997
20161230214500,180.0,181.800003,60.600001,52,84.599998,100,72.800003,75.699997,72.699997
20161230220000,180.0,181.800003,60.600001,52,62.299999,0,72.800003,75.699997,72.699997
20161230221500,180.0,181.800003,60.600001,52,59.900002,100,71.900002,75.699997,72.699997
20161230223000,180.0,181.800003,60.600001,52,86.699997,100,71.699997,75.699997,72.699997
20161230224500,180.0,184.800003,61.600001,52,86.699997,100,72.300003,75.699997,72.699997
20161230230000,180.0,182.399994,60.799998,52,93.099998,100,72.699997,75.699997,72.699997
20161230231500,180.0,182.399994,60.799998,52,100.099998,100,72.900002,75.699997,72.699997
20161230233000,180.0,182.399994,60.799998,52,58.400002,100,72.300003,75.699997,72.699997
20161230234500,180.0,182.399994,60.799998,52,62.400002,100,71.599998,75.699997,72.699997
20161231000000,180.0,182.399994,60.799998,52,101.0,100,72.099998,75.699997,72.699997
20161231001500,180.0,178.800003,59.600001,52,90.400002,100,72.400002,75.699997,72.699997
20161231003000,180.0,181.800003,60.600001,52,85.0,100,72.800003,75.699997,72.699997
20161231004500,180.0,174.0,58.0,52,74.599998,0,73.0,75.699997,72.699997
20161231010000,180.0,178.800003,59.600001,52,60.400002,100,72.199997,75.699997,72.699997
20161231011500,180.0,178.800003,59.600001,52,69.900002,100,71.599998,75.699997,72.699997
20161231013000,180.0,181.199997,60.399999,52,94.199997,100,72.199997,75.699997,72.699997
20161231014500,180.0,178.800003,59.600001,52,91.699997,100,72.599998,75.699997,72.699997
20161231020000,180.0,180.600006,60.200002,52,86.900002,100,72.900002,75.699997,72.699997
20161231021500,180.0,183.600006,61.200002,52,60.799999,0,72.599998,75.699997,72.699997
20161231023000,180.0,183.600006,61.200002,52,60.799999,100,71.800003,75.699997,72.699997
20161231024500,180.0,181.199997,60.399999,52,83.800003,100,72.199997,75.699997,72.699997
20161231030000,180.0,181.199997,60.399999,52,78.800003,0,73.0,75.699997,72.699997
20161231031500,180.0,181.199997,60.399999,52,59.599998,100,72.300003,75.699997,72.699997
20161231033000,180.0,181.199997,60.399999,52,67.400002,100,71.599998,75.699997,72.699997
20161231034500,180.0,181.199997,60.399999,52,88.099998,100,72.0,75.699997,72.699997
20161231040000,180.0,177.600006,59.200002,52,99.699997,100,72.5,75.699997,72.699997
20161231041500,180.0,177.600006,59.200002,52,93.300003,100,72.800003,75.699997,72.699997
20161231043000,180.0,177.600006,59.200002,52,70.900002,0,73.099998,75.699997,72.699997
20161231044500,180.0,179.399994,59.799998,52,57.900002,100,72.199997,75.699997,72.699997
20161231050000,180.0,179.399994,59.799998,52,63.200001,100,71.699997,75.699997,72.699997
20161231051500,180.0,177.0,59.0,52,86.199997,100,72.099998,75.699997,72.699997
20161231053000,180.0,183.600006,61.200002,52,98.199997,100,72.5,75.699997,72.699997
20161231054500,180.0,183.600006,61.200002,52,86.599998,100,72.900002,75.699997,72.699997
20161231060000,180.0,183.600006,61.200002,52,58.599998,0,72.699997,75.699997,72.699997
20161231061500,180.0,186.0,62.0,52,58.599998,100,71.900002,75.699997,72.699997
20161231063000,180.0,183.600006,61.200002,52,79.599998,100,71.699997,75.699997,72.699997
20161231064500,180.0,177.600006,59.200002,52,99.699997,100,72.400002,75.699997,72.699997
20161231070000,180.0,174.600006,58.200002,52,85.900002,100,72.699997,75.699997,72.699997
20161231071500,180.0,174.600006,58.200002,52,63.900002,0,72.900002,75.699997,72.699997
20161231073000,180.0,184.800003,61.600001,52,59.299999,100,72.099998,75.699997,72.699997
20161231074500,180.0,182.399994,60.799998,53,62.400002,100,71.900002,75.699997,72.699997
20161231080000,180.0,182.399994,60.799998,52,91.5,100,72.199997,75.699997,72.699997
20161231081500,180.0,182.399994,60.799998,52,81.099998,100,72.5,75.699997,72.699997
20161231083000,180.0,187.199997,62.399999,52,94.400002,100,72.699997,75.699997,72.699997
20161231084500,180.0,183.600006,61.200002,52,82.300003,100,72.900002,75.699997,72.699997
20161231090000,180.0,183.600006,61.200002,52,60.400002,100,72.300003,75.699997,72.699997
20161231091500,180.0,183.600006,61.200002,52,61.900002,100,71.900002,75.699997,72.699997
20161231093000,180.0,181.199997,60.399999,52,82.599998,100,72.0,75.699997,72.699997
20161231094500,180.0,172.199997,57.399999,50,97.199997,100,72.5,75.699997,72.699997
20161231100000,180.0,172.199997,57.399999,51,75.800003,0,73.0,75.699997,72.699997
20161231101500,180.0,174.0,58.0,51,58.599998,100,72.400002,75.699997,72.699997
20161231103000,180.0,174.0,58.0,52,58.599998,100,72.099998,75.699997,72.699997
20161231104500,180.0,174.0,58.0,52,63.599998,100,71.900002,75.699997,72.699997
20161231110000,180.0,171.0,57.0,52,86.800003,100,72.199997,75.699997,72.699997
20161231111500,180.0,174.600006,58.200002,52,88.099998,100,72.800003,75.699997,72.699997
20161231113000,180.0,174.600006,58.200002,52,62.799999,0,72.699997,75.699997,72.699997
20161231114500,180.0,174.600006,58.200002,52,60.400002,100,72.199997,75.699997,72.699997
20161231120000,180.0,176.399994,58.799998,52,62.400002,100,71.900002,75.699997,72.699997
20161231121500,180.0,176.399994,58.799998,52,95.300003,100,72.0,75.699997,72.699997
20161231123000,180.0,176.399994,58.799998,52,83.800003,100,72.699997,75.699997,72.699997
20161231124500,180.0,174.600006,58.200002,52,61.200001,0,72.900002,75.699997,72.699997
20161231130000,180.0,177.600006,59.200002,52,58.400002,100,72.400002,75.699997,72.699997
20161231131500,180.0,175.800003,58.600001,52,59.900002,100,72.099998,75.699997,72.699997
20161231133000,180.0,175.800003,58.600001,52,65.300003,100,71.900002,75.699997,72.699997
20161231134500,180.0,177.600006,59.200002,52,94.800003,100,72.199997,75.699997,72.699997
20161231140000,180.0,177.600006,59.200002,52,94.800003,100,72.599998,75.699997,72.699997
20161231141500,180.0,177.600006,59.200002,52,62.799999,0,73.099998,75.699997,72.699997
20161231143000,180.0,175.800003,58.600001,52,60.400002,0,72.599998,75.699997,72.699997
20161231144500,180.0,175.800003,58.600001,52,59.200001,100,72.300003,75.699997,72.699997
20161231150000,180.0,175.800003,58.600001,52,60.299999,100,72.099998,75.699997,72.699997
20161231151500,180.0,175.800003,58.600001,52,63.200001,100,72.099998,75.699997,72.699997
20161231153000,180.0,175.800003,58.600001,52,70.900002,100,72.099998,75.699997,72.699997
20161231154500,180.0,175.800003,58.600001,52,79.699997,100,72.800003,75.699997,72.699997
20161231160000,180.0,175.800003,58.600001,52,61.200001,0,72.900002,75.699997,72.699997
20161231161500,180.0,175.800003,58.600001,52,58.799999,100,72.400002,75.699997,72.699997
20161231163000,180.0,175.800003,58.600001,52,59.5,100,72.099998,75.699997,72.699997
20161231164500,180.0,175.800003,58.600001,52,76.099998,100,71.800003,75.699997,72.699997
20161231170000,180.0,175.800003,58.600001,52,84.400002,100,72.5,75.699997,72.699997
20161231171500,180.0,175.800003,58.600001,52,61.599998,0,73.099998,75.699997,72.699997
20161231173000,180.0,174.0,58.0,52,58.400002,100,72.400002,75.699997,72.699997
20161231174500,180.0,174.0,58.0,52,58.400002,100,72.300003,75.699997,72.699997
20161231180000,180.0,174.0,58.0,52,61.5,100,72.099998,75.699997,72.699997
20161231181500,180.0,174.0,58.0,52,71.900002,100,71.900002,75.699997,72.699997
20161231183000,180.0,174.0,58.0,52,86.599998,100,72.199997,75.699997,72.699997
20161231184500,180.0,177.0,59.0,52,83.199997,100,72.400002,75.699997,72.699997
20161231190000,180.0,177.0,59.0,52,96.699997,100,72.699997,75.699997,72.699997
20161231191500,180.0,177.0,59.0,52,84.400002,100,72.800003,75.699997,72.699997
20161231193000,180.0,177.0,59.0,52,86.099998,100,72.900002,75.699997,72.699997
20161231194500,180.0,181.199997,60.399999,52,67.0,0,72.900002,75.699997,72.699997
20161231200000,180.0,181.199997,60.399999,52,60.200001,0,72.599998,75.699997,72.699997
20161231201500,180.0,183.600006,61.200002,52,58.799999,100,72.199997,75.699997,72.699997
20161231203000,180.0,180.600006,60.200002,52,61.900002,100,71.900002,75.699997,72.699997
20161231204500,180.0,180.600006,60.200002,52,82.400002,100,72.099998,75.699997,72.699997
20161231210000,180.0,180.600006,60.200002,52,95.900002,100,72.400002,75.699997,72.699997
20161231211500,180.0,180.600006,60.200002,52,85.0,100,72.599998,75.699997,72.699997
20161231213000,180.0,180.600006,60.200002,52,85.0,100,72.800003,75.699997,72.699997
20161231214500,180.0,180.600006,60.200002,52,96.0,100,72.900002,75.699997,72.699997
20161231220000,180.0,180.600006,60.200002,52,62.0,0,72.800003,75.699997,72.699997
20161231221500,180.0,180.600006,60.200002,52,59.200001,100,72.400002,75.699997,72.699997
20161231223000,180.0,180.600006,60.200002,52,59.200001,100,72.099998,75.699997,72.699997
20161231224500,180.0,180.600006,60.200002,52,68.900002,100,71.900002,75.699997,72.699997
20161231230000,180.0,180.600006,60.200002,52,94.099998,100,72.199997,75.699997,72.699997
20161231231500,180.0,184.199997,61.399999,52,81.599998,100,72.599998,75.699997,72.699997
20161231233000,180.0,179.399994,59.799998,52,95.900002,100,72.699997,75.699997,72.699997
20161231234500,180.0,183.600006,61.200002,52,83.800003,100,72.800003,75.699997,72.699997
20170101000000,180.0,178.800003,59.600001,52,87.400002,100,73.0,75.699997,72.699997
20170101001500,180.0,177.0,59.0,52,62.0,0,72.699997,75.699997,72.699997
20170101003000,180.0,179.399994,59.799998,52,59.599998,100,72.300003,75.699997,72.699997
20170101004500,180.0,181.800003,60.600001,52,60.700001,100,72.0,75.699997,72.699997
20170101010000,180.0,181.800003,60.600001,52,77.800003,100,71.900002,75.699997,72.699997
20170101011500,180.0,184.199997,61.399999,52,82.400002,100,72.300003,75.699997,72.699997
20170101013000,180.0,184.199997,61.399999,52,95.0,100,72.5,75.699997,72.699997
20170101014500,180.0,179.399994,59.799998,52,88.199997,100,72.699997,75.699997,72.699997
20170101020000,180.0,179.399994,59.799998,52,82.099998,100,72.800003,75.699997,72.699997
20170101021500,180.0,186.0,62.0,52,90.199997,100,72.900002,75.699997,72.699997
20170101023000,180.0,186.0,62.0,52,59.599998,0,72.800003,75.699997,72.699997
20170101024500,180.0,186.0,62.0,52,58.0,100,72.300003,75.699997,72.699997
20170101030000,180.0,186.0,62.0,52,60.700001,100,71.900002,75.699997,72.699997
20170101031500,180.0,186.0,62.0,52,78.699997,100,71.900002,75.699997,72.699997
20170101033000,180.0,186.0,62.0,52,97.800003,100,72.300003,75.699997,72.699997
20170101034500,180.0,186.0,62.0,52,87.5,100,72.5,75.699997,72.699997
20170101040000,180.0,186.0,62.0,52,85.400002,100,72.699997,75.699997,72.699997
20170101041500,180.0,186.0,62.0,52,94.800003,100,72.800003,75.699997,72.699997
20170101043000,180.0,186.0,62.0,52,83.199997,100,72.900002,75.699997,72.699997
20170101044500,180.0,186.0,62.0,52,62.400002,0,72.800003,75.699997,72.699997
20170101050000,180.0,182.399994,60.799998,52,59.599998,100,72.400002,75.699997,72.699997
20170101051500,180.0,179.399994,59.799998,52,59.599998,100,72.099998,75.699997,72.699997
20170101053000,180.0,184.199997,61.399999,52,75.199997,100,71.800003,75.699997,72.699997
20170101054500,180.0,184.199997,61.399999,52,88.400002,100,72.199997,75.699997,72.699997
20170101060000,180.0,181.199997,60.399999,52,92.599998,100,72.400002,75.699997,72.699997
20170101061500,180.0,181.199997,60.399999,52,83.199997,100,72.599998,75.699997,72.699997
20170101063000,180.0,181.199997,60.399999,52,94.5,100,72.800003,75.699997,72.699997
20170101064500,180.0,181.199997,60.399999,52,85.599998,100,72.900002,75.699997,72.699997
20170101070000,180.0,178.800003,59.600001,52,61.200001,0,72.900002,75.699997,72.699997
20170101071500,180.0,174.600006,58.200002,52,58.0,100,72.400002,75.699997,72.699997
20170101073000,180.0,177.0,59.0,52,58.599998,100,72.099998,75.699997,72.699997
20170101074500,180.0,184.800003,61.600001,53,63.599998,100,71.900002,75.699997,72.699997
20170101080000,180.0,184.800003,61.600001,53,84.400002,100,72.099998,75.699997,72.699997
20170101081500,180.0,184.800003,61.600001,53,84.400002,100,72.5,75.699997,72.699997
20170101083000,180.0,189.0,63.0,53,86.199997,100,72.800003,75.699997,72.699997
20170101084500,180.0,189.0,63.0,53,98.400002,100,72.900002,75.699997,72.699997
20170101090000,180.0,184.199997,61.399999,52,59.599998,0,72.800003,75.699997,72.699997
20170101091500,180.0,184.199997,61.399999,52,58.0,100,72.300003,75.699997,72.699997
20170101093000,180.0,181.800003,60.600001,52,62.400002,100,71.699997,75.699997,72.699997
20170101094500,180.0,184.199997,61.399999,52,91.099998,100,71.5,75.699997,72.699997
20170101100000,180.0,184.199997,61.399999,52,91.099998,100,72.400002,75.699997,72.699997
20170101101500,180.0,184.199997,61.399999,52,60.799999,0,72.800003,75.699997,72.699997
20170101103000,180.0,187.199997,62.399999,52,58.400002,100,71.900002,75.699997,72.699997
20170101104500,180.0,187.199997,62.399999,52,82.400002,100,71.699997,75.699997,72.699997
20170101110000,180.0,184.800003,61.600001,52,84.400002,100,72.5,75.699997,72.699997
20170101111500,180.0,187.199997,62.399999,52,94.099998,100,72.800003,75.699997,72.699997
20170101113000,180.0,187.199997,62.399999,52,58.799999,100,72.400002,75.699997,72.699997
20170101114500,180.0,172.199997,57.399999,10,79.099998,100,71.800003,75.699997,72.699997
20170101120000,180.0,177.600006,59.200002,11,92.400002,100,72.5,75.699997,72.699997
20170101121500,180.0,169.800003,56.600001,54,78.900002,0,72.800003,75.699997,72.699997
20170101123000,180.0,184.800003,61.600001,53,60.700001,100,72.099998,75.699997,72.699997
20170101124500,180.0,181.800003,60.600001,53,94.699997,100,72.099998,75.699997,72.699997
20170101130000,180.0,184.199997,61.399999,53,84.400002,100,72.699997,75.699997,72.699997
20170101131500,180.0,184.199997,61.399999,53,64.699997,0,72.900002,75.699997,72.699997
20170101133000,180.0,171.0,57.0,52,59.099998,100,72.099998,75.699997,72.699997
20170101134500,180.0,172.800003,57.600001,52,77.400002,100,71.699997,75.699997,72.699997
20170101140000,180.0,172.800003,57.600001,52,93.900002,100,72.5,75.699997,72.699997
20170101141500,180.0,172.800003,57.600001,52,92.599998,100,72.900002,75.699997,72.699997
20170101143000,180.0,175.800003,58.600001,52,60.200001,0,72.400002,75.699997,72.699997
20170101144500,180.0,175.800003,58.600001,52,61.099998,100,71.800003,75.699997,72.699997
20170101150000,180.0,170.399994,56.799998,52,90.400002,100,72.0,75.699997,72.699997
20170101151500,180.0,176.399994,58.799998,53,86.900002,100,72.699997,75.699997,72.699997
20170101153000,180.0,176.399994,58.799998,53,65.099998,0,72.900002,75.699997,72.699997
20170101154500,180.0,176.399994,58.799998,53,58.799999,100,72.099998,75.699997,72.699997
20170101160000,180.0,176.399994,58.799998,53,76.800003,100,71.699997,75.699997,72.699997
20170101161500,180.0,174.0,58.0,53,96.099998,100,72.400002,75.699997,72.699997
20170101163000,180.0,174.0,58.0,53,84.400002,100,72.800003,75.699997,72.699997
20170101164500,180.0,177.0,59.0,53,60.799999,0,72.800003,75.699997,72.699997
20170101170000,180.0,177.0,59.0,53,59.099998,100,71.900002,75.699997,72.699997
20170101171500,180.0,177.0,59.0,53,91.0,100,71.800003,75.699997,72.699997
20170101173000,180.0,179.399994,59.799998,53,86.800003,100,72.5,75.699997,72.699997
20170101174500,180.0,179.399994,59.799998,53,99.0,100,72.900002,75.699997,72.699997
20170101180000,180.0,179.399994,59.799998,53,59.599998,0,72.5,75.699997,72.699997
20170101181500,180.0,185.399994,61.799998,53,61.5,100,71.800003,75.699997,72.699997
20170101183000,180.0,181.199997,60.399999,53,98.400002,100,72.0,75.699997,72.699997
20170101184500,180.0,181.199997,60.399999,53,96.400002,100,72.599998,75.699997,72.699997
20170101190000,180.0,181.199997,60.399999,53,63.200001,0,72.900002,75.699997,72.699997
20170101191500,180.0,181.199997,60.399999,53,59.5,100,71.900002,75.699997,72.699997
20170101193000,180.0,181.199997,60.399999,53,81.5,100,71.699997,75.699997,72.699997
20170101194500,180.0,181.199997,60.399999,53,95.800003,100,72.400002,75.699997,72.699997
20170101200000,180.0,178.800003,59.600001,53,87.199997,100,72.800003,75.699997,72.699997
20170101201500,180.0,181.199997,60.399999,53,61.0,0,72.800003,75.699997,72.699997
20170101203000,180.0,184.199997,61.399999,53,59.299999,100,71.900002,75.699997,72.699997
20170101204500,180.0,184.199997,61.399999,53,82.599998,100,71.900002,75.699997,72.699997
20170101210000,180.0,184.199997,61.399999,53,97.699997,100,72.5,75.699997,72.699997
20170101211500,180.0,180.600006,60.200002,53,87.5,100,72.900002,75.699997,72.699997
20170101213000,180.0,180.600006,60.200002,53,62.799999,0,72.599998,75.699997,72.699997
20170101214500,180.0,180.600006,60.200002,53,62.799999,100,71.800003,75.699997,72.699997
20170101220000,180.0,180.600006,60.200002,53,83.199997,100,71.900002,75.699997,72.699997
20170101221500,180.0,180.600006,60.200002,53,99.0,100,72.5,75.800003,72.800003
20170101223000,180.0,180.600006,60.200002,53,83.800003,100,72.800003,75.699997,72.699997
20170101224500,180.0,180.600006,60.200002,53,62.400002,0,72.800003,75.800003,72.800003
20170101230000,180.0,180.600006,60.200002,53,59.599998,100,71.900002,75.800003,72.800003
20170101231500,180.0,175.800003,58.600001,53,91.0,100,71.800003,75.800003,72.800003
20170101233000,180.0,175.800003,58.600001,53,89.5,100,72.599998,75.800003,72.800003
20170101234500,180.0,177.600006,59.200002,53,72.300003,0,73.099998,75.800003,72.800003
20170102000000,180.0,177.600006,59.200002,53,58.799999,100,72.099998,75.699997,72.699997
20170102001500,180.0,180.600006,60.200002,53,77.900002,100,71.699997,75.699997,72.699997
20170102003000,180.0,174.600006,58.200002,53,88.699997,100,72.400002,75.699997,72.699997
20170102004500,180.0,180.600006,60.200002,53,87.699997,100,72.699997,75.699997,72.699997
20170102010000,180.0,180.600006,60.200002,53,68.300003,0,72.900002,75.800003,72.800003
20170102011500,180.0,180.600006,60.200002,53,60.700001,100,72.099998,75.699997,72.699997
20170102013000,180.0,180.600006,60.200002,53,75.300003,100,71.699997,75.699997,72.699997
20170102014500,180.0,180.600006,60.200002,53,86.900002,100,72.300003,75.699997,72.699997
20170102020000,180.0,180.600006,60.200002,53,89.300003,100,72.699997,75.699997,72.699997
20170102021500,180.0,187.199997,62.399999,53,82.900002,0,73.0,75.699997,72.699997
20170102023000,180.0,191.399994,63.799998,53,60.0,100,72.199997,75.699997,72.699997
20170102024500,180.0,184.800003,61.600001,52,72.300003,100,71.699997,75.699997,72.699997
20170102030000,180.0,182.399994,60.799998,52,90.800003,100,72.300003,75.699997,72.699997
20170102031500,180.0,182.399994,60.799998,52,83.800003,100,72.699997,75.699997,72.699997
20170102033000,180.0,182.399994,60.799998,52,70.900002,0,72.900002,75.699997,72.699997
20170102034500,180.0,174.600006,58.200002,52,60.0,100,72.099998,75.699997,72.699997
20170102040000,180.0,174.600006,58.200002,52,79.5,100,71.699997,75.699997,72.699997
20170102041500,180.0,176.399994,58.799998,52,86.900002,100,72.400002,75.699997,72.699997
20170102043000,180.0,176.399994,58.799998,53,88.900002,100,72.800003,75.800003,72.800003
20170102044500,180.0,174.600006,58.200002,53,90.599998,100,73.099998,76.0,73.0
20170102050000,180.0,178.800003,59.600001,53,60.799999,100,72.300003,76.0,73.0
20170102051500,180.0,177.0,59.0,53,94.800003,100,72.099998,76.0,73.0
20170102053000,180.0,177.0,59.0,53,85.0,100,72.699997,75.900002,72.900002
20170102054500,180.0,174.0,58.0,53,95.699997,100,73.0,76.0,73.0
20170102060000,180.0,175.800003,58.600001,53,68.800003,0,73.199997,75.900002,72.900002
20170102061500,180.0,174.0,58.0,53,58.700001,100,72.300003,76.0,73.0
20170102063000,180.0,176.399994,58.799998,53,81.0,100,72.0,76.0,73.0
20170102064500,180.0,176.399994,58.799998,53,87.5,100,72.800003,76.0,73.0
20170102070000,180.0,174.0,58.0,53,98.400002,100,73.199997,76.0,73.0
20170102071500,180.0,181.199997,60.399999,53,60.400002,100,72.5,76.0,73.0
20170102073000,180.0,181.199997,60.399999,53,69.5,100,71.900002,76.0,73.0
20170102074500,180.0,178.800003,59.600001,53,85.0,100,72.599998,75.900002,72.900002
20170102080000,180.0,181.199997,60.399999,53,96.800003,100,73.0,75.800003,72.800003
20170102081500,180.0,186.0,62.0,53,59.099998,100,72.300003,75.900002,72.900002
20170102083000,180.0,181.800003,60.600001,53,95.300003,100,72.0,75.900002,72.900002
20170102084500,180.0,181.800003,60.600001,53,85.099998,100,72.699997,75.900002,72.900002
20170102090000,180.0,181.800003,60.600001,53,80.900002,100,73.099998,75.900002,72.900002
20170102091500,180.0,181.800003,60.600001,53,60.799999,100,72.300003,75.699997,72.699997
20170102093000,180.0,181.800003,60.600001,53,66.400002,100,71.800003,75.900002,72.900002
20170102094500,180.0,181.800003,60.600001,53,87.5,100,72.300003,75.800003,72.800003
20170102100000,180.0,179.399994,59.799998,53,83.699997,100,72.699997,75.699997,72.699997
20170102101500,180.0,184.199997,61.399999,53,82.599998,100,72.900002,75.900002,72.900002
20170102103000,180.0,181.800003,60.600001,53,62.0,0,72.900002,75.800003,72.800003
20170102104500,180.0,181.800003,60.600001,53,59.200001,100,72.099998,75.800003,72.800003
20170102110000,180.0,184.199997,61.399999,53,78.199997,100,71.900002,75.800003,72.800003
20170102111500,180.0,172.199997,57.399999,52,84.400002,100,72.400002,75.800003,72.800003
20170102113000,180.0,175.800003,58.600001,52,88.699997,100,72.800003,75.900002,72.900002
20170102114500,180.0,175.800003,58.600001,52,72.699997,100,73.0,75.800003,72.800003
20170102120000,180.0,174.0,58.0,52,61.200001,100,72.300003,75.699997,72.699997
20170102121500,180.0,176.399994,58.799998,52,63.599998,100,71.900002,75.699997,72.699997
20170102123000,180.0,176.399994,58.799998,52,92.5,100,72.099998,75.800003,72.800003
20170102124500,180.0,174.0,58.0,52,83.199997,100,72.599998,75.699997,72.699997
20170102130000,180.0,176.399994,58.799998,52,92.900002,100,72.900002,75.699997,72.699997
20170102131500,180.0,181.199997,60.399999,53,59.599998,100,72.400002,75.800003,72.800003
20170102133000,180.0,181.199997,60.399999,53,61.5,100,71.900002,75.800003,72.800003
20170102134500,180.0,177.600006,59.200002,53,83.099998,100,72.099998,75.699997,72.699997
20170102140000,180.0,177.600006,59.200002,53,85.599998,100,72.699997,75.699997,72.699997
20170102141500,180.0,180.600006,60.200002,53,62.799999,0,72.800003,75.699997,72.699997
20170102143000,180.0,180.600006,60.200002,53,59.099998,100,72.0,75.699997,72.699997
20170102144500,180.0,177.600006,59.200002,53,74.300003,100,71.800003,75.699997,72.699997
20170102150000,180.0,177.600006,59.200002,53,87.599998,100,72.300003,75.699997,72.699997
20170102151500,180.0,184.199997,61.399999,53,95.099998,100,72.699997,75.699997,72.699997
20170102153000,180.0,189.600006,63.200002,52,67.900002,0,73.0,75.800003,72.800003
20170102154500,180.0,189.600006,63.200002,52,58.799999,100,72.099998,75.800003,72.800003
20170102160000,180.0,189.600006,63.200002,52,76.599998,100,71.699997,75.699997,72.699997
20170102161500,180.0,189.600006,63.200002,52,95.699997,100,72.400002,75.699997,72.699997
20170102163000,180.0,183.600006,61.200002,52,87.5,100,72.800003,75.699997,72.699997
20170102164500,180.0,183.600006,61.200002,52,62.0,0,72.800003,75.699997,72.699997
20170102170000,180.0,183.600006,61.200002,52,58.299999,100,71.900002,75.699997,72.699997
20170102171500,180.0,169.800003,56.600001,51,81.099998,100,71.699997,75.699997,72.699997
20170102173000,180.0,169.800003,56.600001,51,94.599998,100,72.400002,75.699997,72.699997
20170102174500,180.0,174.600006,58.200002,51,91.099998,100,72.800003,75.699997,72.699997
20170102180000,180.0,179.399994,59.799998,52,62.5,0,72.800003,75.699997,72.699997
20170102181500,180.0,179.399994,59.799998,52,59.0,100,71.900002,75.699997,72.699997
20170102183000,180.0,177.600006,59.200002,52,81.300003,100,71.699997,75.699997,72.699997
20170102184500,180.0,180.600006,60.200002,52,96.599998,100,72.400002,75.699997,72.699997
20170102190000,180.0,175.800003,58.600001,52,85.599998,100,72.800003,75.699997,72.699997
20170102191500,180.0,299.399994,99.799998,72,67.099998,0,72.800003,65.0,61.299999
20170102193000,180.0,291.0,97.0,72,57.200001,0,71.900002,65.0,61.599998
20170102194500,180.0,295.200012,98.400004,72,57.200001,0,71.300003,65.0,61.299999
20170102200000,180.0,307.799988,102.599996,72,56.400002,0,70.699997,65.0,61.799999
20170102201500,180.0,307.799988,102.599996,72,56.400002,0,70.199997,65.0,61.799999
20170102203000,180.0,304.200012,101.400004,71,56.400002,0,70.0,65.0,61.400002
20170102204500,180.0,299.399994,99.799998,71,56.400002,0,69.599998,65.0,61.799999
20170102210000,180.0,307.799988,102.599996,69,56.400002,0,69.300003,65.0,61.799999
20170102211500,180.0,181.800003,60.600001,51,61.099998,100,69.800003,75.400002,72.400002
20170102213000,180.0,181.800003,60.600001,51,96.800003,100,71.599998,75.699997,72.699997
20170102214500,180.0,181.800003,60.600001,51,98.900002,100,72.300003,76.0,73.0
20170102220000,180.0,181.800003,60.600001,51,98.900002,100,72.599998,76.0,73.0
20170102221500,180.0,181.800003,60.600001,51,62.0,0,72.900002,75.699997,72.699997
20170102223000,180.0,179.399994,59.799998,51,57.599998,100,72.099998,75.599998,72.599998
20170102224500,180.0,181.800003,60.600001,51,62.700001,100,71.800003,75.699997,72.699997
20170102230000,180.0,181.800003,60.600001,51,96.599998,100,72.099998,75.699997,72.699997
20170102231500,180.0,181.800003,60.600001,51,84.800003,100,72.599998,75.699997,72.699997
20170102233000,180.0,184.800003,61.600001,52,60.799999,0,72.599998,75.0,72.0
20170102234500,180.0,184.800003,61.600001,52,58.0,0,71.900002,75.0,72.0
20170103000000,180.0,184.800003,61.600001,52,61.099998,100,71.699997,75.699997,72.699997
20170103001500,180.0,184.800003,61.600001,52,62.799999,100,71.900002,75.0,72.0
20170103003000,180.0,184.800003,61.600001,52,62.0,100,71.800003,75.0,72.0
20170103004500,180.0,184.800003,61.600001,52,63.599998,100,71.300003,75.0,72.0
20170103010000,180.0,188.399994,62.799998,52,88.599998,100,72.300003,75.400002,72.400002
20170103011500,180.0,184.199997,61.399999,52,61.599998,0,72.199997,75.300003,72.300003
20170103013000,180.0,189.600006,63.200002,52,58.799999,100,71.599998,75.300003,72.300003
20170103014500,180.0,185.399994,61.799998,52,87.400002,100,71.199997,75.400002,72.400002
20170103020000,180.0,185.399994,61.799998,52,87.400002,100,72.099998,75.0,72.0
20170103021500,180.0,185.399994,61.799998,52,59.200001,100,71.900002,75.300003,72.300003
20170103023000,180.0,185.399994,61.799998,52,59.200001,100,71.699997,75.0,72.0
20170103024500,180.0,185.399994,61.799998,52,81.099998,100,71.300003,75.0,72.0
20170103030000,180.0,185.399994,61.799998,52,80.099998,100,71.5,74.699997,71.699997
20170103031500,180.0,185.399994,61.799998,52,82.599998,100,71.800003,75.0,72.0
20170103033000,180.0,185.399994,61.799998,52,61.599998,0,72.0,74.699997,71.699997
20170103034500,180.0,185.399994,61.799998,52,64.5,100,71.199997,75.5,72.5
20170103040000,180.0,188.399994,62.799998,52,99.199997,100,71.800003,75.699997,72.699997
20170103041500,180.0,184.800003,61.600001,52,86.800003,100,72.199997,75.699997,72.699997
20170103043000,180.0,191.399994,63.799998,52,103.699997,100,72.400002,75.699997,72.699997
20170103044500,180.0,188.399994,62.799998,52,86.900002,100,72.699997,75.699997,72.699997
20170103050000,180.0,188.399994,62.799998,52,104.300003,100,72.900002,75.699997,72.699997
20170103051500,180.0,183.600006,61.200002,52,58.0,100,72.199997,75.699997,72.699997
20170103053000,180.0,183.600006,61.200002,52,75.599998,100,71.599998,75.699997,72.699997
20170103054500,180.0,183.600006,61.200002,52,88.400002,100,72.0,75.699997,72.699997
20170103060000,180.0,183.600006,61.200002,52,91.699997,100,72.400002,75.699997,72.699997
20170103061500,180.0,183.600006,61.200002,52,93.900002,100,72.599998,75.699997,72.699997
20170103063000,180.0,186.0,62.0,52,88.699997,100,72.900002,75.699997,72.699997
20170103064500,180.0,182.399994,60.799998,52,60.0,0,72.699997,75.699997,72.699997
20170103070000,180.0,182.399994,60.799998,52,92.400002,100,72.900002,78.0,75.0
20170103071500,180.0,299.399994,99.799998,70,97.199997,0,73.400002,73.5,70.5
20170103073000,180.0,204.600006,68.200002,55,58.799999,0,72.400002,73.5,70.5
20170103074500,180.0,185.399994,61.799998,52,58.0,0,71.800003,73.5,70.5
20170103080000,180.0,185.399994,61.799998,52,57.200001,0,71.300003,73.5,70.5
20170103081500,180.0,185.399994,61.799998,52,57.200001,0,71.199997,73.5,70.5
20170103083000,180.0,188.399994,62.799998,52,57.200001,0,70.900002,73.5,70.5
20170103084500,180.0,188.399994,62.799998,51,57.200001,0,70.699997,73.5,70.5
20170103090000,180.0,188.399994,62.799998,51,57.200001,0,70.400002,73.5,70.5
20170103091500,180.0,185.399994,61.799998,51,57.200001,0,70.599998,73.5,70.5
20170103093000,180.0,185.399994,61.799998,51,57.200001,0,70.300003,73.5,70.5
20170103094500,180.0,168.0,56.0,51,57.200001,100,70.199997,73.5,70.5
20170103100000,180.0,178.800003,59.600001,51,57.200001,0,70.300003,73.5,70.5
20170103101500,180.0,178.800003,59.600001,51,57.900002,0,70.300003,73.5,70.5
20170103103000,180.0,176.399994,58.799998,51,57.900002,0,70.400002,73.5,70.5
20170103104500,180.0,179.399994,59.799998,51,57.900002,0,70.400002,73.599998,70.599998
20170103110000,180.0,179.399994,59.799998,51,57.200001,0,70.599998,73.599998,70.599998
20170103111500,180.0,179.399994,59.799998,51,57.200001,0,70.699997,73.599998,70.599998
20170103113000,180.0,187.199997,62.399999,51,57.200001,0,70.800003,73.599998,70.599998
20170103114500,180.0,189.600006,63.200002,51,57.200001,0,70.800003,73.599998,70.599998
20170103120000,180.0,184.800003,61.600001,51,57.200001,0,71.099998,73.599998,70.599998
20170103121500,180.0,180.600006,60.200002,51,57.900002,0,71.400002,73.599998,70.599998
20170103123000,180.0,172.800003,57.600001,51,57.900002,0,71.5,73.599998,70.599998
20170103124500,180.0,183.600006,61.200002,51,57.900002,0,71.599998,73.599998,70.599998
20170103130000,180.0,183.600006,61.200002,51,57.900002,0,71.599998,73.599998,70.599998
20170103131500,180.0,183.600006,61.200002,51,57.200001,0,71.699997,73.900002,70.900002
20170103133000,180.0,307.799988,102.599996,68,56.299999,0,71.5,67.800003,64.800003
20170103134500,180.0,295.200012,98.400004,68,56.299999,0,70.800003,68.300003,65.300003
20170103140000,180.0,295.200012,98.400004,69,56.299999,0,70.400002,68.400002,65.400002
20170103141500,180.0,249.600006,83.200002,62,56.299999,0,70.0,68.400002,65.400002
20170103143000,180.0,259.200012,86.400004,64,56.299999,0,69.900002,68.900002,65.900002
20170103144500,180.0,299.399994,99.799998,68,56.299999,0,69.699997,68.900002,65.900002
20170103150000,180.0,299.399994,99.799998,68,56.299999,0,69.699997,68.5,65.5
20170103151500,180.0,291.0,97.0,68,56.299999,0,69.699997,68.5,65.5
20170103153000,180.0,179.399994,59.799998,50,81.099998,100,69.800003,73.5,70.5
20170103154500,180.0,172.800003,57.600001,50,85.400002,0,70.900002,73.5,70.5
20170103160000,180.0,172.800003,57.600001,50,60.0,0,70.900002,73.800003,70.800003
20170103161500,180.0,172.800003,57.600001,51,58.400002,0,70.699997,73.599998,70.599998
20170103163000,180.0,172.800003,57.600001,51,58.400002,0,70.599998,73.599998,70.599998
20170103164500,180.0,184.199997,61.399999,52,58.400002,0,70.5,73.5,70.5
20170103170000,180.0,184.199997,61.399999,52,58.400002,0,70.5,73.5,70.5
20170103171500,180.0,184.199997,61.399999,52,58.400002,0,70.400002,73.5,70.5
20170103173000,180.0,180.600006,60.200002,52,58.400002,0,70.300003,73.5,70.5
20170103174500,180.0,180.600006,60.200002,52,58.400002,0,70.5,79.699997,76.699997
20170103180000,180.0,180.600006,60.200002,52,112.900002,100,71.400002,80.0,77.699997
20170103181500,180.0,180.600006,60.200002,52,105.0,100,72.400002,80.0,77.699997
20170103183000,180.0,180.600006,60.200002,52,101.300003,100,73.400002,80.0,77.699997
20170103184500,180.0,180.600006,60.200002,52,98.699997,100,73.300003,80.0,77.900002
20170103190000,180.0,180.600006,60.200002,52,105.5,100,73.800003,80.0,77.900002
20170103191500,180.0,295.200012,98.400004,69,58.799999,0,73.599998,69.900002,66.900002
20170103193000,180.0,291.0,97.0,69,56.799999,0,72.800003,69.199997,66.199997
20170103194500,180.0,295.200012,98.400004,70,56.0,0,71.599998,69.900002,66.900002
20170103200000,180.0,299.399994,99.799998,70,56.0,0,71.0,69.900002,66.900002
20170103201500,180.0,299.399994,99.799998,70,56.0,0,70.699997,69.900002,66.900002
20170103203000,180.0,299.399994,99.799998,69,56.0,0,70.300003,69.900002,66.900002
20170103204500,180.0,286.799988,95.599996,67,56.0,0,69.900002,69.900002,66.900002
20170103210000,180.0,282.600006,94.200002,64,56.0,0,69.599998,69.900002,66.900002
20170103211500,180.0,184.199997,61.399999,51,75.0,100,69.400002,75.300003,72.300003
20170103213000,180.0,184.199997,61.399999,51,96.0,100,70.699997,75.699997,72.699997
20170103214500,180.0,184.199997,61.399999,51,105.199997,100,71.300003,75.699997,72.699997
20170103220000,180.0,189.0,63.0,51,98.5,100,72.199997,75.699997,72.699997
20170103221500,180.0,185.399994,61.799998,51,104.099998,100,72.800003,75.699997,72.699997
20170103223000,180.0,185.399994,61.799998,51,59.200001,0,72.699997,75.699997,72.699997
20170103224500,180.0,185.399994,61.799998,51,59.200001,100,71.800003,75.699997,72.699997
20170103230000,180.0,188.399994,62.799998,51,89.699997,100,71.800003,75.699997,72.699997
20170103231500,180.0,186.0,62.0,51,93.099998,100,72.400002,75.699997,72.699997
20170103233000,180.0,186.0,62.0,51,85.900002,100,72.900002,75.699997,72.699997
20170103234500,180.0,186.0,62.0,51,113.0,100,73.400002,78.5,75.5
20170104000000,180.0,183.600006,61.200002,51,94.199997,100,73.699997,78.5,75.5
20170104001500,180.0,183.600006,61.200002,51,117.099998,100,74.199997,78.5,75.5
20170104003000,180.0,186.0,62.0,51,94.599998,100,74.5,78.300003,75.300003
20170104004500,180.0,182.399994,60.799998,51,110.300003,100,74.699997,78.5,75.5
20170104010000,180.0,299.399994,99.799998,69,58.0,0,74.699997,65.0,58.5
20170104011500,180.0,299.399994,99.799998,69,56.0,0,73.199997,65.0,58.400002
20170104013000,180.0,295.200012,98.400004,69,56.0,0,72.199997,65.0,58.400002
20170104014500,180.0,295.200012,98.400004,69,56.0,0,71.300003,65.0,59.0
20170104020000,180.0,299.399994,99.799998,69,56.0,0,70.900002,65.0,59.0
20170104021500,180.0,299.399994,99.799998,69,56.0,0,70.199997,65.0,59.0
20170104023000,180.0,299.399994,99.799998,69,56.0,0,69.599998,65.0,59.0
20170104024500,180.0,295.200012,98.400004,69,56.0,0,69.099998,65.0,57.0
20170104030000,180.0,299.399994,99.799998,69,55.200001,0,68.900002,65.0,58.299999
20170104031500,180.0,304.200012,101.400004,69,55.900002,0,68.400002,65.0,57.700001
20170104033000,180.0,304.200012,101.400004,69,55.900002,0,68.099998,65.0,57.599998
20170104034500,180.0,299.399994,99.799998,69,55.900002,0,67.800003,65.0,58.299999
20170104040000,180.0,299.399994,99.799998,69,55.900002,0,67.699997,65.0,57.599998
20170104041500,180.0,307.799988,102.599996,68,55.900002,0,67.400002,65.0,59.299999
20170104043000,180.0,299.399994,99.799998,68,55.900002,0,67.300003,65.0,59.799999
20170104044500,180.0,295.200012,98.400004,68,55.900002,0,67.099998,65.0,59.799999
20170104050000,180.0,299.399994,99.799998,68,55.900002,0,66.900002,65.0,59.799999
20170104051500,180.0,304.200012,101.400004,68,55.900002,0,66.800003,65.0,59.799999
20170104053000,180.0,295.200012,98.400004,67,55.900002,0,66.699997,65.0,59.799999
20170104054500,180.0,299.399994,99.799998,67,55.900002,0,66.699997,65.0,59.799999
20170104060000,180.0,295.200012,98.400004,67,55.900002,0,66.599998,65.0,59.900002
20170104061500,180.0,295.200012,98.400004,67,55.900002,0,66.5,65.0,60.099998
20170104063000,180.0,299.399994,99.799998,68,55.900002,0,66.400002,65.0,60.299999
20170104064500,180.0,295.200012,98.400004,69,55.900002,0,66.400002,65.0,60.099998
20170104070000,180.0,307.799988,102.599996,70,55.900002,0,66.300003,65.0,60.400002
