PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110060000,180.0,175.800003,58.600001,51,81.0,100,70.300003,73.599998,70.599998
20170110061500,180.0,170.399994,56.799998,51,89.199997,100,70.599998,73.599998,70.599998
20170110063000,180.0,174.0,58.0,51,79.199997,100,70.800003,73.599998,70.599998
20170110064500,180.0,169.800003,56.600001,51,61.599998,0,70.400002,73.599998,70.599998
20170110070000,180.0,172.800003,57.600001,51,59.599998,100,70.199997,73.599998,70.599998
20170110071500,180.0,174.600006,58.200002,51,61.099998,100,70.0,73.599998,70.599998
20170110073000,180.0,174.600006,58.200002,51,79.599998,100,69.699997,73.599998,70.599998
20170110074500,180.0,172.800003,57.600001,51,96.599998,100,70.5,73.599998,70.599998
20170110080000,180.0,174.600006,58.200002,51,67.400002,0,71.0,73.599998,70.599998
20170110081500,180.0,174.600006,58.200002,51,60.799999,0,70.400002,73.599998,70.599998
20170110083000,180.0,176.399994,58.799998,51,58.799999,100,70.199997,73.599998,70.599998
20170110084500,180.0,185.399994,61.799998,53,58.799999,100,70.199997,73.599998,70.599998
20170110090000,180.0,188.399994,62.799998,53,59.5,100,70.199997,73.599998,70.599998
20170110091500,180.0,186.0,62.0,53,61.099998,100,70.099998,73.599998,70.599998
20170110093000,180.0,186.0,62.0,53,62.400002,100,70.199997,73.599998,70.599998
20170110094500,180.0,186.0,62.0,53,62.400002,100,70.300003,73.599998,70.599998
20170110100000,180.0,186.0,62.0,53,61.599998,100,70.300003,73.599998,70.599998
20170110101500,180.0,186.0,62.0,53,63.599998,100,70.300003,73.599998,70.599998
20170110103000,180.0,183.600006,61.200002,53,63.599998,100,70.400002,73.599998,70.599998
20170110104500,180.0,183.600006,61.200002,53,62.400002,100,70.400002,73.599998,70.599998
20170110110000,180.0,183.600006,61.200002,53,63.200001,100,70.400002,73.599998,70.599998
20170110111500,180.0,183.600006,61.200002,53,63.200001,100,70.5,73.599998,70.599998
20170110113000,180.0,183.600006,61.200002,53,63.200001,100,70.5,73.599998,70.599998
20170110114500,180.0,183.600006,61.200002,53,63.200001,100,70.5,73.599998,70.599998
20170110120000,180.0,186.0,62.0,53,63.200001,100,70.5,73.599998,70.599998
20170110121500,180.0,186.0,62.0,53,63.200001,100,70.5,73.599998,70.599998
20170110123000,180.0,186.0,62.0,53,62.299999,100,70.5,73.599998,70.599998
20170110124500,180.0,186.0,62.0,53,62.299999,100,70.400002,73.599998,70.599998
20170110130000,180.0,188.399994,62.799998,52,62.299999,100,70.300003,73.599998,70.599998
20170110131500,180.0,185.399994,61.799998,52,64.900002,100,70.300003,73.599998,70.599998
20170110133000,180.0,185.399994,61.799998,52,78.699997,100,70.5,73.599998,70.599998
20170110134500,180.0,181.800003,60.600001,51,77.5,100,70.800003,73.599998,70.599998
20170110140000,180.0,181.800003,60.600001,51,62.799999,0,70.699997,73.599998,70.599998
20170110141500,180.0,181.800003,60.600001,51,59.200001,0,70.400002,73.599998,70.599998
20170110143000,180.0,184.199997,61.399999,51,59.200001,100,70.199997,73.599998,70.599998
20170110144500,180.0,184.199997,61.399999,51,60.700001,100,70.0,73.599998,70.599998
20170110150000,180.0,184.199997,61.399999,51,63.200001,100,69.900002,73.599998,70.599998
20170110151500,180.0,181.800003,60.600001,51,79.099998,100,70.300003,73.599998,70.599998
20170110153000,180.0,179.399994,59.799998,51,89.800003,100,70.800003,73.599998,70.599998
20170110154500,180.0,181.800003,60.600001,51,59.599998,0,70.5,73.599998,70.599998
20170110160000,180.0,178.800003,59.600001,51,58.400002,100,70.199997,73.599998,70.599998
20170110161500,180.0,176.399994,58.799998,51,60.700001,100,70.0,73.599998,70.599998
20170110163000,180.0,176.399994,58.799998,51,62.799999,100,69.900002,73.599998,70.599998
20170110164500,180.0,172.800003,57.600001,51,82.5,100,70.199997,73.599998,70.599998
20170110170000,180.0,172.800003,57.600001,51,86.900002,100,70.800003,73.599998,70.599998
20170110171500,180.0,177.600006,59.200002,51,58.799999,0,70.5,73.599998,70.599998
20170110173000,180.0,177.600006,59.200002,51,58.799999,100,70.300003,73.599998,70.599998
20170110174500,180.0,181.800003,60.600001,51,58.799999,100,70.199997,73.599998,70.599998
20170110180000,180.0,181.800003,60.600001,51,58.799999,100,70.099998,73.599998,70.599998
20170110181500,180.0,177.600006,59.200002,51,62.400002,100,70.0,73.599998,70.599998
20170110183000,180.0,181.800003,60.600001,51,64.0,100,70.0,73.599998,70.599998
20170110184500,180.0,176.399994,58.799998,51,76.800003,100,70.300003,73.599998,70.599998
20170110190000,180.0,178.800003,59.600001,51,74.300003,100,70.599998,73.599998,70.599998
20170110191500,180.0,178.800003,59.600001,51,79.199997,100,70.800003,73.599998,70.599998
20170110193000,180.0,181.199997,60.399999,51,97.099998,100,71.599998,76.0,73.0
20170110194500,180.0,178.800003,59.600001,51,107.400002,100,72.300003,76.0,73.0
20170110200000,180.0,181.800003,60.600001,51,94.199997,100,72.800003,76.0,73.0
20170110201500,180.0,176.399994,58.799998,51,101.900002,100,72.699997,76.0,73.0
20170110203000,180.0,176.399994,58.799998,51,98.5,100,72.800003,76.0,73.0
20170110204500,180.0,179.399994,59.799998,51,94.5,100,72.900002,76.300003,73.300003
20170110210000,180.0,186.0,62.0,51,60.400002,0,73.599998,76.400002,73.400002
20170110211500,180.0,186.0,62.0,51,58.799999,100,72.599998,76.300003,73.300003
20170110213000,180.0,181.800003,60.600001,51,92.199997,100,72.400002,76.400002,73.400002
20170110214500,180.0,181.800003,60.600001,51,88.699997,100,72.699997,76.400002,73.400002
20170110220000,180.0,181.800003,60.600001,51,91.400002,100,72.900002,76.400002,73.400002
20170110221500,180.0,184.800003,61.600001,51,96.0,100,73.199997,76.400002,73.400002
20170110223000,180.0,182.399994,60.799998,51,87.5,100,73.199997,76.400002,73.400002
20170110224500,180.0,182.399994,60.799998,51,101.0,100,73.300003,76.400002,73.400002
20170110230000,180.0,182.399994,60.799998,51,88.099998,100,73.300003,76.400002,73.400002
20170110231500,180.0,185.399994,61.799998,51,95.400002,100,73.400002,76.400002,73.400002
20170110233000,180.0,181.199997,60.399999,51,91.199997,100,73.400002,76.400002,73.400002
20170110234500,180.0,181.199997,60.399999,51,87.900002,100,73.400002,76.400002,73.400002
20170111000000,180.0,181.199997,60.399999,51,101.699997,100,73.5,76.400002,73.400002
20170111001500,180.0,181.199997,60.399999,51,75.800003,0,73.699997,76.400002,73.400002
20170111003000,180.0,181.199997,60.399999,51,58.799999,100,73.0,76.400002,73.400002
20170111004500,180.0,181.199997,60.399999,51,61.900002,100,72.599998,76.400002,73.400002
20170111010000,180.0,181.199997,60.399999,51,87.199997,100,72.599998,76.400002,73.400002
20170111011500,180.0,181.199997,60.399999,51,93.0,100,72.900002,76.400002,73.400002
20170111013000,180.0,181.199997,60.399999,51,86.199997,100,73.0,76.400002,73.400002
20170111014500,180.0,181.199997,60.399999,51,93.900002,100,73.400002,76.400002,73.400002
20170111020000,180.0,181.199997,60.399999,51,60.0,0,73.300003,76.400002,73.400002
20170111021500,180.0,181.199997,60.399999,51,61.099998,100,72.400002,76.400002,73.400002
20170111023000,180.0,181.199997,60.399999,51,98.099998,100,72.599998,76.400002,73.400002
20170111024500,180.0,181.199997,60.399999,51,86.199997,100,73.199997,76.400002,73.400002
20170111030000,180.0,181.199997,60.399999,51,94.699997,100,73.599998,76.400002,73.400002
20170111031500,180.0,181.199997,60.399999,51,60.0,0,73.199997,76.400002,73.400002
20170111033000,180.0,181.199997,60.399999,51,62.400002,100,72.400002,76.400002,73.400002
20170111034500,180.0,181.199997,60.399999,51,97.300003,100,72.699997,76.400002,73.400002
20170111040000,180.0,181.199997,60.399999,51,85.599998,100,73.199997,76.400002,73.400002
20170111041500,180.0,181.199997,60.399999,51,95.300003,100,73.5,76.400002,73.400002
20170111044500,180.0,177.0,59.0,42,59.5,100,72.699997,76.400002,73.400002
20170111050000,180.0,174.600006,58.200002,45,89.300003,100,72.400002,76.400002,73.400002
20170111051500,180.0,191.399994,63.799998,54,89.300003,100,72.800003,76.400002,73.400002
20170111053000,180.0,184.800003,61.600001,52,96.599998,100,73.099998,76.400002,73.400002
20170111054500,180.0,181.800003,60.600001,52,86.800003,100,73.199997,76.400002,73.400002
20170111060000,180.0,181.800003,60.600001,52,99.5,100,73.199997,76.400002,73.400002
20170111061500,180.0,184.199997,61.399999,52,87.5,100,73.099998,76.400002,73.400002
20170111063000,180.0,184.199997,61.399999,52,91.199997,100,73.199997,76.400002,73.400002
20170111064500,180.0,184.199997,61.399999,52,88.099998,100,73.599998,76.400002,73.400002
20170111070000,180.0,187.199997,62.399999,52,91.0,100,73.599998,76.400002,73.400002
20170111071500,180.0,187.199997,62.399999,52,91.0,100,73.599998,76.400002,73.400002
20170111073000,180.0,187.199997,62.399999,52,94.5,100,73.5,76.400002,73.400002
20170111074500,180.0,183.600006,61.200002,52,88.099998,100,73.400002,76.400002,73.400002
20170111080000,180.0,183.600006,61.200002,52,90.300003,100,73.5,76.400002,73.400002
20170111081500,180.0,183.600006,61.200002,52,79.699997,0,73.800003,76.400002,73.400002
20170111083000,180.0,183.600006,61.200002,52,61.200001,0,73.199997,76.400002,73.400002
20170111084500,180.0,183.600006,61.200002,52,59.099998,100,72.800003,76.400002,73.400002
20170111090000,180.0,183.600006,61.200002,52,67.099998,100,72.400002,76.400002,73.400002
20170111091500,180.0,186.0,62.0,52,84.900002,100,72.699997,76.400002,73.400002
20170111093000,180.0,186.0,62.0,52,100.099998,100,73.099998,76.400002,73.400002
20170111094500,180.0,190.199997,63.399999,52,90.5,100,73.400002,76.400002,73.400002
20170111100000,180.0,187.199997,62.399999,52,94.0,100,73.599998,76.400002,73.400002
20170111101500,180.0,187.199997,62.399999,51,60.0,0,73.599998,76.400002,73.400002
20170111103000,180.0,187.199997,62.399999,51,59.099998,0,73.199997,76.400002,73.400002
20170111104500,180.0,187.199997,62.399999,51,59.099998,100,73.099998,76.400002,73.400002
20170111110000,180.0,187.199997,62.399999,51,59.099998,100,72.900002,76.400002,73.400002
20170111111500,180.0,187.199997,62.399999,51,61.5,100,72.900002,76.400002,73.400002
20170111113000,180.0,187.199997,62.399999,51,63.200001,100,72.800003,76.400002,73.400002
20170111114500,180.0,187.199997,62.399999,51,74.800003,100,72.800003,76.400002,73.400002
20170111120000,180.0,182.399994,60.799998,51,82.900002,0,73.699997,76.400002,73.400002
20170111121500,180.0,182.399994,60.799998,51,62.400002,0,73.400002,76.400002,73.400002
20170111123000,180.0,182.399994,60.799998,51,60.700001,100,73.099998,76.400002,73.400002
20170111124500,180.0,182.399994,60.799998,51,60.700001,100,72.699997,76.400002,73.400002
20170111130000,180.0,177.0,59.0,51,64.400002,100,72.599998,76.400002,73.400002
20170111131500,180.0,177.0,59.0,51,83.800003,100,72.900002,76.400002,73.400002
20170111133000,180.0,174.0,58.0,51,95.0,100,73.199997,76.400002,73.400002
20170111134500,180.0,176.399994,58.799998,51,83.699997,100,73.300003,76.400002,73.400002
20170111140000,180.0,176.399994,58.799998,51,95.900002,100,73.400002,76.400002,73.400002
20170111141500,180.0,176.399994,58.799998,51,83.199997,100,73.400002,76.400002,73.400002
20170111143000,180.0,181.199997,60.399999,51,90.699997,100,73.599998,76.400002,73.400002
20170111144500,180.0,188.399994,62.799998,51,62.400002,0,73.400002,76.400002,73.400002
20170111150000,180.0,185.399994,61.799998,51,59.200001,100,72.900002,76.400002,73.400002
20170111151500,180.0,185.399994,61.799998,51,61.5,100,72.699997,76.400002,73.400002
20170111153000,180.0,185.399994,61.799998,51,83.599998,100,72.599998,76.400002,73.400002
20170111154500,180.0,181.199997,60.399999,51,88.099998,100,72.900002,76.400002,73.400002
20170111160000,180.0,181.199997,60.399999,51,98.199997,100,73.0,76.400002,73.400002
20170111161500,180.0,178.800003,59.600001,51,90.0,100,73.199997,76.400002,73.400002
20170111163000,180.0,183.600006,61.200002,51,91.400002,100,73.400002,76.400002,73.400002
20170111164500,180.0,183.600006,61.200002,51,98.800003,100,73.400002,76.400002,73.400002
20170111170000,180.0,183.600006,61.200002,51,86.199997,100,73.5,76.400002,73.400002
20170111171500,180.0,180.600006,60.200002,51,99.800003,100,73.599998,76.400002,73.400002
20170111173000,180.0,180.600006,60.200002,51,68.800003,0,73.699997,76.400002,73.400002
20170111174500,180.0,180.600006,60.200002,51,58.799999,0,73.199997,76.400002,73.400002
20170111180000,180.0,180.600006,60.200002,51,58.799999,100,72.800003,76.400002,73.400002
20170111181500,180.0,180.600006,60.200002,51,63.200001,100,72.599998,76.400002,73.400002
20170111183000,180.0,177.600006,59.200002,51,83.199997,100,72.699997,76.400002,73.400002
20170111184500,180.0,179.399994,59.799998,51,97.900002,100,72.900002,76.400002,73.400002
20170111190000,180.0,175.800003,58.600001,51,88.0,100,73.099998,76.400002,73.400002
20170111191500,180.0,172.800003,57.600001,51,93.400002,100,73.199997,76.400002,73.400002
20170111193000,180.0,175.800003,58.600001,51,95.599998,100,73.199997,76.400002,73.400002
20170111194500,180.0,174.0,58.0,51,89.300003,100,73.400002,76.400002,73.400002
20170111200000,180.0,174.0,58.0,51,100.199997,100,73.400002,76.400002,73.400002
20170111201500,180.0,176.399994,58.799998,51,88.699997,100,73.5,76.400002,73.400002
20170111203000,180.0,178.800003,59.600001,51,98.900002,100,73.5,76.400002,73.400002
20170111204500,180.0,178.800003,59.600001,51,60.400002,0,73.5,76.400002,73.400002
20170111210000,180.0,180.600006,60.200002,51,58.799999,100,72.800003,76.400002,73.400002
20170111211500,180.0,183.600006,61.200002,51,62.799999,100,72.599998,76.400002,73.400002
20170111213000,180.0,183.600006,61.200002,51,97.699997,100,72.599998,76.400002,73.400002
20170111214500,180.0,187.199997,62.399999,51,86.900002,100,72.800003,76.400002,73.400002
20170111220000,180.0,187.199997,62.399999,51,102.699997,100,72.800003,76.400002,73.400002
20170111221500,180.0,187.199997,62.399999,51,89.800003,100,72.800003,76.400002,73.400002
20170111223000,180.0,184.199997,61.399999,51,103.5,100,72.900002,76.400002,73.400002
20170111224500,180.0,184.199997,61.399999,51,91.599998,100,72.900002,76.400002,73.400002
20170111230000,180.0,184.199997,61.399999,51,105.199997,100,72.900002,76.400002,73.400002
20170111231500,180.0,184.199997,61.399999,51,93.400002,100,72.900002,76.400002,73.400002
20170111233000,180.0,184.199997,61.399999,51,104.400002,100,73.0,76.400002,73.400002
20170111234500,180.0,184.199997,61.399999,51,97.800003,100,73.0,76.400002,73.400002
20170112000000,180.0,184.199997,61.399999,51,97.800003,100,73.0,76.400002,73.400002
20170112001500,180.0,184.199997,61.399999,51,104.699997,100,72.900002,76.400002,73.400002
20170112003000,180.0,184.199997,61.399999,51,95.599998,100,72.900002,76.400002,73.400002
20170112004500,180.0,184.199997,61.399999,51,112.599998,100,72.900002,76.400002,73.400002
20170112010000,180.0,179.399994,59.799998,51,95.699997,100,73.0,76.400002,73.400002
20170112011500,180.0,181.800003,60.600001,51,115.0,100,73.0,76.400002,73.400002
20170112013000,180.0,177.0,59.0,51,96.0,100,72.900002,76.400002,73.400002
20170112014500,180.0,178.800003,59.600001,51,115.800003,100,72.900002,76.400002,73.400002
20170112020000,180.0,182.399994,60.799998,51,96.0,100,73.0,76.400002,73.400002
20170112021500,180.0,182.399994,60.799998,51,112.900002,100,73.0,76.400002,73.400002
20170112023000,180.0,182.399994,60.799998,51,95.5,100,73.0,76.400002,73.400002
20170112024500,180.0,187.199997,62.399999,51,111.599998,100,73.0,76.400002,73.400002
20170112030000,180.0,182.399994,60.799998,51,97.800003,100,73.0,76.400002,73.400002
20170112031500,180.0,182.399994,60.799998,51,105.300003,100,73.099998,76.400002,73.400002
20170112033000,180.0,187.199997,62.399999,51,96.5,100,73.099998,76.400002,73.400002
20170112034500,180.0,187.199997,62.399999,51,59.599998,100,73.300003,76.400002,73.400002
20170112040000,180.0,187.199997,62.399999,51,58.0,100,72.900002,76.400002,73.400002
20170112041500,180.0,187.199997,62.399999,51,83.0,100,72.300003,76.400002,73.400002
20170112043000,180.0,187.199997,62.399999,51,91.300003,100,72.400002,76.400002,73.400002
20170112044500,180.0,187.199997,62.399999,51,106.900002,100,72.5,76.400002,73.400002
20170112050000,180.0,184.800003,61.600001,51,91.699997,100,72.599998,76.400002,73.400002
20170112051500,180.0,182.399994,60.799998,51,108.099998,100,72.699997,76.400002,73.400002
20170112053000,180.0,182.399994,60.799998,51,96.0,100,72.699997,76.400002,73.400002
20170112054500,180.0,182.399994,60.799998,51,93.0,100,72.800003,76.400002,73.400002
20170112060000,180.0,182.399994,60.799998,51,96.599998,100,72.800003,76.400002,73.400002
20170112061500,180.0,182.399994,60.799998,52,104.300003,100,72.900002,76.400002,73.400002
20170112063000,180.0,178.800003,59.600001,52,100.699997,100,72.900002,76.400002,73.400002
20170112064500,180.0,178.800003,59.600001,52,98.400002,100,72.900002,76.400002,73.400002
20170112070000,180.0,180.600006,60.200002,52,112.900002,100,72.900002,76.400002,73.400002
20170112071500,180.0,180.600006,60.200002,52,96.0,100,72.900002,76.400002,73.400002
20170112073000,180.0,180.600006,60.200002,52,109.900002,100,72.900002,76.400002,73.400002
20170112074500,180.0,180.600006,60.200002,52,99.699997,100,72.900002,76.400002,73.400002
20170112080000,180.0,180.600006,60.200002,52,97.199997,100,73.099998,76.400002,73.400002
20170112081500,180.0,180.600006,60.200002,52,111.599998,100,73.400002,76.400002,73.400002
20170112083000,180.0,180.600006,60.200002,52,94.0,0,73.800003,76.400002,73.400002
20170112084500,180.0,180.600006,60.200002,52,60.0,0,73.800003,76.400002,73.400002
20170112090000,180.0,180.600006,60.200002,52,58.700001,0,73.599998,76.400002,73.400002
20170112091500,180.0,180.600006,60.200002,52,58.700001,0,73.099998,76.099998,73.099998
20170112093000,180.0,180.600006,60.200002,52,58.700001,100,73.0,76.400002,73.400002
20170112094500,180.0,184.199997,61.399999,52,58.700001,100,72.599998,76.300003,73.300003
20170112100000,180.0,181.199997,60.399999,52,66.199997,100,72.599998,76.400002,73.400002
20170112101500,180.0,184.199997,61.399999,52,82.300003,100,72.900002,76.199997,73.199997
20170112103000,180.0,187.199997,62.399999,52,79.699997,100,73.099998,76.099998,73.099998
20170112104500,180.0,184.199997,61.399999,51,89.300003,100,73.099998,76.099998,73.099998
20170112110000,180.0,184.199997,61.399999,51,89.300003,100,73.199997,76.300003,73.300003
20170112111500,180.0,181.800003,60.600001,51,80.699997,100,73.199997,76.400002,73.400002
20170112113000,180.0,184.199997,61.399999,51,71.400002,0,73.400002,76.099998,73.099998
20170112114500,180.0,184.199997,61.399999,51,59.200001,100,72.900002,76.400002,73.400002
20170112120000,180.0,174.600006,58.200002,51,60.400002,100,72.699997,76.099998,73.099998
20170112121500,180.0,174.600006,58.200002,51,63.200001,100,72.599998,76.300003,73.300003
20170112123000,180.0,172.199997,57.399999,51,78.699997,100,72.699997,76.400002,73.400002
20170112124500,180.0,183.600006,61.200002,51,92.300003,100,72.900002,76.400002,73.400002
20170112130000,180.0,186.0,62.0,51,87.5,100,73.0,76.400002,73.400002
20170112131500,180.0,180.600006,60.200002,51,85.599998,100,73.099998,76.400002,73.400002
20170112133000,180.0,180.600006,60.200002,51,97.5,100,73.099998,76.400002,73.400002
20170112134500,180.0,180.600006,60.200002,51,87.5,100,73.199997,76.400002,73.400002
20170112140000,180.0,180.600006,60.200002,51,89.599998,100,73.199997,76.400002,73.400002
20170112141500,180.0,180.600006,60.200002,51,97.5,100,73.199997,76.099998,73.099998
20170112143000,180.0,180.600006,60.200002,51,87.5,100,73.199997,76.300003,73.300003
20170112144500,180.0,180.600006,60.200002,51,85.0,100,73.099998,76.099998,73.099998
20170112150000,180.0,185.399994,61.799998,51,90.400002,100,73.099998,76.099998,73.099998
20170112151500,180.0,185.399994,61.799998,51,96.400002,100,73.099998,76.099998,73.099998
20170112153000,180.0,181.800003,60.600001,51,86.199997,100,73.099998,76.400002,73.400002
20170112154500,180.0,181.800003,60.600001,51,95.099998,100,73.0,76.400002,73.400002
20170112160000,180.0,181.800003,60.600001,51,97.800003,100,73.099998,76.400002,73.400002
20170112161500,180.0,184.199997,61.399999,51,88.099998,100,73.099998,76.400002,73.400002
20170112163000,180.0,184.199997,61.399999,51,89.699997,100,73.400002,76.400002,73.400002
20170112164500,180.0,181.199997,60.399999,51,101.0,100,73.199997,76.400002,73.400002
20170112170000,180.0,177.0,59.0,51,91.300003,100,73.199997,76.400002,73.400002
20170112171500,180.0,184.199997,61.399999,51,88.5,100,73.199997,76.400002,73.400002
20170112173000,180.0,184.199997,61.399999,51,101.599998,100,73.199997,76.400002,73.400002
20170112174500,180.0,180.600006,60.200002,51,89.300003,100,73.199997,76.400002,73.400002
20170112180000,180.0,180.600006,60.200002,51,86.900002,100,73.199997,76.400002,73.400002
20170112181500,180.0,180.600006,60.200002,51,96.599998,100,73.400002,76.400002,73.400002
20170112183000,180.0,180.600006,60.200002,51,87.5,100,73.300003,76.400002,73.400002
20170112184500,180.0,180.600006,60.200002,51,102.699997,100,73.199997,76.400002,73.400002
20170112190000,180.0,180.600006,60.200002,51,88.699997,100,73.199997,76.400002,73.400002
20170112191500,180.0,180.600006,60.200002,51,89.699997,100,73.199997,76.400002,73.400002
20170112193000,180.0,180.600006,60.200002,51,97.900002,100,73.199997,76.400002,73.400002
20170112194500,180.0,172.800003,57.600001,51,88.5,100,73.199997,76.400002,73.400002
20170112200000,180.0,169.800003,56.600001,51,97.699997,100,73.099998,76.400002,73.400002
20170112201500,180.0,169.800003,56.600001,51,94.199997,100,73.0,76.400002,73.400002
20170112203000,180.0,174.600006,58.200002,51,91.300003,100,73.099998,76.400002,73.400002
20170112204500,180.0,172.800003,57.600001,51,105.199997,100,72.900002,76.400002,73.400002
20170112210000,180.0,172.800003,57.600001,51,91.699997,100,73.099998,76.400002,73.400002
20170112211500,180.0,172.800003,57.600001,51,99.0,100,73.199997,76.5,73.5
20170112213000,180.0,174.600006,58.200002,51,99.0,100,73.400002,76.400002,73.400002
20170112214500,180.0,176.399994,58.799998,51,63.200001,0,73.400002,76.400002,73.400002
20170112220000,180.0,174.0,58.0,51,63.200001,100,72.400002,76.400002,73.400002
20170112221500,180.0,174.0,58.0,51,88.699997,100,72.599998,76.400002,73.400002
20170112223000,180.0,184.800003,61.600001,51,84.300003,100,73.099998,76.400002,73.400002
20170112224500,180.0,181.199997,60.399999,51,97.300003,100,73.300003,76.400002,73.400002
20170112230000,180.0,183.600006,61.200002,51,83.800003,100,73.400002,76.400002,73.400002
20170112231500,180.0,183.600006,61.200002,51,98.400002,100,73.599998,76.400002,73.400002
20170112233000,180.0,183.600006,61.200002,51,81.0,0,73.699997,76.400002,73.400002
20170112234500,180.0,180.600006,60.200002,51,59.099998,100,72.599998,76.400002,73.400002
20170113000000,180.0,180.600006,60.200002,51,88.300003,100,72.5,76.400002,73.400002
20170113001500,180.0,174.0,58.0,51,88.300003,100,73.0,76.400002,73.400002
20170113003000,180.0,175.800003,58.600001,51,95.5,100,73.199997,76.400002,73.400002
20170113004500,180.0,181.199997,60.399999,51,84.699997,100,73.400002,76.400002,73.400002
20170113010000,180.0,181.199997,60.399999,51,99.0,100,73.599998,76.400002,73.400002
20170113011500,180.0,181.199997,60.399999,51,73.199997,0,73.699997,76.400002,73.400002
20170113013000,180.0,183.600006,61.200002,51,59.5,100,72.400002,76.400002,73.400002
20170113014500,180.0,183.600006,61.200002,51,91.900002,100,72.5,76.400002,73.400002
20170113020000,180.0,183.600006,61.200002,51,85.599998,100,73.099998,76.400002,73.400002
20170113021500,180.0,180.600006,60.200002,51,100.699997,100,73.300003,76.400002,73.400002
20170113023000,180.0,180.600006,60.200002,51,87.5,100,73.599998,76.400002,73.400002
20170113024500,180.0,180.600006,60.200002,51,63.200001,0,73.599998,76.400002,73.400002
20170113030000,180.0,183.600006,61.200002,51,61.099998,100,72.300003,76.400002,73.400002
20170113031500,180.0,183.600006,61.200002,51,84.300003,100,72.699997,76.400002,73.400002
20170113033000,180.0,179.399994,59.799998,51,97.900002,100,73.099998,76.400002,73.400002
20170113034500,180.0,177.0,59.0,51,85.599998,100,73.300003,76.400002,73.400002
20170113040000,180.0,174.600006,58.200002,51,94.0,100,73.5,76.400002,73.400002
20170113041500,180.0,174.600006,58.200002,51,91.599998,100,73.599998,76.400002,73.400002
20170113043000,180.0,171.0,57.0,51,61.599998,100,73.099998,76.400002,73.400002
20170113044500,180.0,172.800003,57.600001,51,75.099998,100,72.199997,76.400002,73.400002
20170113050000,180.0,172.800003,57.600001,51,88.599998,100,72.699997,76.400002,73.400002
20170113051500,180.0,172.800003,57.600001,51,99.699997,100,73.099998,76.5,73.5
20170113053000,180.0,172.800003,57.600001,51,86.199997,100,73.400002,76.5,73.5
20170113054500,180.0,175.800003,58.600001,51,101.5,100,73.599998,76.5,73.5
20170113060000,180.0,175.800003,58.600001,51,68.300003,0,73.599998,76.5,73.5
20170113061500,180.0,177.600006,59.200002,52,62.799999,100,72.400002,76.5,73.5
20170113063000,180.0,177.600006,59.200002,52,97.300003,100,72.599998,76.400002,73.400002
20170113064500,180.0,184.199997,61.399999,52,87.5,100,72.599998,76.400002,73.400002
20170113070000,180.0,184.199997,61.399999,52,108.0,100,72.5,76.400002,73.400002
20170113071500,180.0,181.800003,60.600001,52,94.800003,100,72.599998,76.400002,73.400002
20170113073000,180.0,186.0,62.0,52,99.099998,100,72.599998,76.400002,73.400002
20170113074500,180.0,186.0,62.0,52,104.800003,100,73.099998,76.400002,73.400002
20170113080000,180.0,186.0,62.0,51,65.800003,0,74.0,76.400002,73.400002
20170113081500,180.0,189.0,63.0,51,60.799999,0,73.599998,76.400002,73.400002
20170113083000,180.0,184.800003,61.600001,51,58.799999,100,73.0,76.400002,73.400002
20170113084500,180.0,184.800003,61.600001,51,59.5,100,72.699997,76.400002,73.400002
20170113090000,180.0,181.800003,60.600001,51,85.699997,100,72.599998,76.5,73.5
20170113091500,180.0,181.800003,60.600001,51,82.800003,100,73.0,76.400002,73.400002
20170113093000,180.0,181.800003,60.600001,51,86.900002,100,73.199997,76.400002,73.400002
20170113094500,180.0,181.800003,60.600001,51,94.699997,100,73.300003,76.400002,73.400002
20170113100000,180.0,174.600006,58.200002,51,88.400002,100,73.599998,76.400002,73.400002
20170113101500,180.0,177.0,59.0,51,60.0,0,73.599998,76.400002,73.400002
20170113103000,180.0,174.600006,58.200002,51,60.0,0,73.400002,76.400002,73.400002
20170113104500,180.0,174.600006,58.200002,51,59.200001,0,73.300003,76.400002,73.400002
20170113110000,180.0,177.600006,59.200002,51,59.200001,0,73.199997,76.400002,73.400002
20170113111500,180.0,177.600006,59.200002,51,60.299999,100,72.699997,76.400002,73.400002
20170113113000,180.0,179.399994,59.799998,51,63.700001,100,72.800003,76.400002,73.400002
20170113114500,180.0,177.600006,59.200002,51,88.5,100,72.699997,76.400002,73.400002
20170113120000,180.0,175.800003,58.600001,51,86.900002,100,73.300003,76.400002,73.400002
20170113121500,180.0,175.800003,58.600001,51,80.300003,0,73.699997,76.400002,73.400002
20170113123000,180.0,177.600006,59.200002,51,62.0,0,73.300003,76.400002,73.400002
20170113124500,180.0,177.600006,59.200002,51,59.599998,100,73.199997,76.400002,73.400002
20170113130000,180.0,177.600006,59.200002,51,59.599998,100,73.099998,76.400002,73.400002
20170113131500,180.0,184.199997,61.399999,51,58.400002,100,73.099998,76.400002,73.400002
20170113133000,180.0,184.199997,61.399999,51,61.5,100,72.900002,76.400002,73.400002
20170113134500,180.0,177.600006,59.200002,51,61.5,100,73.199997,76.400002,73.400002
20170113140000,180.0,184.800003,61.600001,51,61.5,100,73.599998,76.400002,73.400002
20170113141500,180.0,181.199997,60.399999,51,61.5,100,73.599998,76.400002,73.400002
20170113143000,180.0,181.199997,60.399999,51,61.5,100,73.599998,76.400002,73.400002
20170113144500,180.0,181.199997,60.399999,51,61.5,100,73.400002,76.400002,73.400002
20170113150000,180.0,181.199997,60.399999,51,62.200001,100,73.199997,76.400002,73.400002
20170113151500,180.0,181.199997,60.399999,51,60.0,0,73.900002,76.400002,73.400002
20170113153000,180.0,183.600006,61.200002,51,60.0,0,74.099998,76.400002,73.400002
20170113154500,180.0,183.600006,61.200002,51,59.200001,0,73.5,76.400002,73.400002
20170113160000,180.0,180.600006,60.200002,51,59.200001,0,73.300003,76.400002,73.400002
20170113161500,180.0,180.600006,60.200002,51,59.200001,0,73.699997,76.400002,73.400002
20170113163000,180.0,180.600006,60.200002,51,58.5,0,73.199997,76.400002,73.400002
20170113164500,180.0,183.600006,61.200002,51,59.099998,100,72.800003,76.400002,73.400002
20170113170000,180.0,183.600006,61.200002,51,69.199997,100,72.400002,76.400002,73.400002
20170113171500,180.0,286.799988,95.599996,67,56.799999,0,72.099998,66.0,63.0
20170113173000,180.0,299.399994,99.799998,68,56.799999,0,72.300003,66.0,63.0
20170113174500,180.0,304.200012,101.400004,68,56.799999,0,72.199997,66.0,63.0
20170113180000,180.0,180.600006,60.200002,50,104.599998,100,72.199997,79.099998,76.099998
20170113181500,180.0,180.600006,60.200002,50,98.400002,100,73.5,79.099998,76.099998
20170113183000,180.0,180.600006,60.200002,50,112.400002,100,74.5,79.099998,76.099998
20170113184500,180.0,180.600006,60.200002,50,94.199997,100,74.800003,79.099998,76.099998
20170113190000,180.0,180.600006,60.200002,50,99.699997,100,75.599998,79.099998,76.099998
20170113191500,180.0,177.600006,59.200002,50,64.5,0,76.199997,79.099998,76.099998
20170113193000,180.0,177.600006,59.200002,50,59.5,100,75.199997,79.099998,76.099998
20170113194500,180.0,177.600006,59.200002,50,96.800003,100,74.900002,79.099998,76.099998
20170113200000,180.0,181.800003,60.600001,50,90.5,100,75.199997,79.099998,76.099998
20170113201500,180.0,181.800003,60.600001,50,109.199997,100,75.199997,79.099998,76.099998
20170113203000,180.0,181.800003,60.600001,50,93.0,100,75.5,79.099998,76.099998
20170113204500,180.0,181.800003,60.600001,50,100.099998,100,75.099998,78.900002,75.900002
20170113210000,180.0,178.800003,59.600001,50,106.099998,100,75.599998,79.099998,76.099998
20170113211500,180.0,181.199997,60.399999,50,106.099998,100,76.0,79.099998,76.099998
20170113213000,180.0,181.199997,60.399999,50,63.200001,0,75.900002,79.099998,76.099998
20170113214500,180.0,181.199997,60.399999,50,92.099998,100,74.800003,79.099998,76.099998
20170113220000,180.0,181.199997,60.399999,50,89.300003,100,75.199997,79.099998,76.099998
20170113221500,180.0,181.199997,60.399999,50,104.699997,100,75.5,79.099998,76.099998
20170113223000,180.0,181.199997,60.399999,50,90.400002,100,75.400002,79.099998,76.099998
20170113224500,180.0,181.199997,60.399999,50,111.699997,100,75.400002,79.099998,76.099998
20170113230000,180.0,181.199997,60.399999,50,93.300003,100,75.199997,79.099998,76.099998
20170113231500,180.0,181.199997,60.399999,50,101.0,100,75.099998,79.099998,76.099998
20170113233000,180.0,181.199997,60.399999,50,98.599998,100,75.099998,79.099998,76.099998
20170113234500,180.0,178.800003,59.600001,50,103.800003,100,75.099998,79.099998,76.099998
20170114000000,180.0,178.800003,59.600001,50,100.5,100,75.099998,79.099998,76.099998
20170114001500,180.0,176.399994,58.799998,50,102.699997,100,75.099998,79.099998,76.099998
20170114003000,180.0,179.399994,59.799998,50,104.300003,100,75.199997,79.099998,76.099998
20170114004500,180.0,176.399994,58.799998,50,94.199997,100,75.199997,79.099998,76.099998
20170114010000,180.0,179.399994,59.799998,50,115.0,100,75.199997,79.099998,76.099998
20170114011500,180.0,179.399994,59.799998,50,94.199997,100,75.900002,79.099998,76.099998
20170114013000,180.0,179.399994,59.799998,50,72.199997,0,76.199997,79.099998,76.099998
20170114014500,180.0,177.0,59.0,50,65.300003,100,75.0,79.099998,76.099998
20170114020000,180.0,177.0,59.0,50,102.699997,100,75.0,79.099998,76.099998
20170114021500,180.0,181.199997,60.399999,50,96.599998,100,75.300003,79.0,76.0
20170114023000,180.0,177.600006,59.200002,50,103.599998,100,75.400002,78.900002,75.900002
20170114024500,180.0,175.800003,58.600001,50,94.099998,100,75.400002,79.099998,76.099998
20170114030000,180.0,175.800003,58.600001,50,107.400002,100,75.5,79.099998,76.099998
20170114031500,180.0,175.800003,58.600001,50,91.800003,100,75.5,79.099998,76.099998
20170114033000,180.0,175.800003,58.600001,50,106.099998,100,75.5,79.0,76.0
20170114034500,180.0,175.800003,58.600001,50,99.599998,100,75.599998,79.099998,76.099998
20170114040000,180.0,175.800003,58.600001,50,99.599998,100,76.0,79.099998,76.099998
20170114041500,180.0,177.600006,59.200002,50,58.799999,100,75.400002,79.099998,76.099998
20170114043000,180.0,177.600006,59.200002,50,95.599998,100,74.900002,79.099998,76.099998
20170114044500,180.0,177.600006,59.200002,50,91.0,100,75.300003,79.0,76.0
20170114050000,180.0,174.600006,58.200002,50,94.800003,100,75.400002,79.099998,76.099998
20170114051500,180.0,174.600006,58.200002,50,94.800003,100,75.5,79.099998,76.099998
20170114053000,180.0,176.399994,58.799998,50,96.199997,100,75.400002,79.099998,76.099998
20170114054500,180.0,176.399994,58.799998,50,103.400002,100,75.400002,79.099998,76.099998
20170114060000,180.0,176.399994,58.799998,50,99.099998,100,75.099998,79.099998,76.099998
20170114061500,180.0,179.399994,59.799998,50,104.300003,100,75.800003,79.099998,76.099998
20170114063000,180.0,177.0,59.0,50,97.199997,100,76.0,79.099998,76.099998
20170114064500,180.0,180.600006,60.200002,50,103.5,100,76.0,78.900002,75.900002
20170114070000,180.0,180.600006,60.200002,50,64.800003,100,75.0,79.0,76.0
20170114071500,180.0,180.600006,60.200002,50,96.0,100,75.300003,79.099998,76.099998
20170114073000,180.0,180.600006,60.200002,50,97.199997,100,75.199997,79.099998,76.099998
20170114074500,180.0,177.0,59.0,50,102.699997,100,74.699997,79.099998,76.099998
20170114080000,180.0,177.0,59.0,50,96.599998,100,74.599998,79.099998,76.099998
20170114081500,180.0,179.399994,59.799998,50,111.400002,100,74.5,79.099998,76.099998
20170114083000,180.0,179.399994,59.799998,50,97.800003,100,74.5,79.099998,76.099998
20170114084500,180.0,177.0,59.0,50,105.099998,100,74.300003,79.099998,76.099998
20170114090000,180.0,177.0,59.0,50,99.800003,100,74.300003,79.099998,76.099998
20170114091500,180.0,177.0,59.0,50,105.099998,100,74.400002,78.900002,75.900002
20170114093000,180.0,177.0,59.0,50,101.099998,100,75.0,79.0,76.0
20170114094500,180.0,174.600006,58.200002,50,101.099998,100,75.699997,79.099998,76.099998
20170114100000,180.0,181.800003,60.600001,51,75.300003,0,76.300003,79.0,76.0
20170114101500,180.0,185.399994,61.799998,51,60.0,100,75.599998,78.900002,75.900002
20170114103000,180.0,185.399994,61.799998,51,91.300003,100,74.800003,79.099998,76.099998
20170114104500,180.0,181.800003,60.600001,51,89.800003,100,75.400002,79.099998,76.099998
20170114110000,180.0,184.199997,61.399999,51,92.599998,100,75.699997,79.099998,76.099998
20170114111500,180.0,184.199997,61.399999,51,96.0,100,75.900002,79.099998,76.099998
20170114113000,180.0,177.0,59.0,51,88.0,100,76.099998,79.099998,76.099998
20170114114500,180.0,177.0,59.0,51,62.0,100,75.5,79.099998,76.099998
20170114120000,180.0,179.399994,59.799998,51,84.300003,100,74.900002,79.099998,76.099998
20170114121500,180.0,179.399994,59.799998,51,91.699997,100,74.800003,79.099998,76.099998
20170114123000,180.0,177.0,59.0,51,107.599998,100,75.5,79.099998,76.099998
20170114124500,180.0,178.800003,59.600001,51,91.699997,100,75.5,79.099998,76.099998
20170114130000,180.0,178.800003,59.600001,51,101.800003,100,75.699997,78.900002,75.900002
20170114131500,180.0,178.800003,59.600001,51,84.0,0,76.099998,78.900002,75.900002
20170114133000,180.0,178.800003,59.600001,51,60.099998,100,75.599998,78.900002,75.900002
20170114134500,180.0,177.0,59.0,51,58.700001,100,75.5,79.099998,76.099998
20170114140000,180.0,177.0,59.0,51,63.200001,100,75.400002,79.099998,76.099998
20170114141500,180.0,174.600006,58.200002,51,79.0,100,75.900002,79.099998,76.099998
20170114143000,180.0,174.600006,58.200002,51,115.099998,100,76.0,80.0,78.0
20170114144500,180.0,177.0,59.0,51,97.800003,100,76.5,80.0,78.0
20170114150000,180.0,177.0,59.0,51,99.5,100,77.099998,80.0,78.0
20170114151500,180.0,177.0,59.0,51,114.300003,100,77.699997,80.0,78.0
20170114153000,180.0,184.800003,61.600001,53,59.599998,0,77.800003,80.0,78.0
20170114154500,180.0,184.800003,61.600001,53,61.900002,100,77.0,80.0,78.0
20170114160000,180.0,188.399994,62.799998,53,98.699997,100,77.300003,80.0,78.0
20170114161500,180.0,184.800003,61.600001,53,86.900002,100,77.900002,80.0,78.0
20170114163000,180.0,189.0,63.0,53,61.599998,0,77.800003,80.0,78.0
20170114164500,180.0,185.399994,61.799998,52,62.400002,100,76.800003,80.0,78.0
20170114170000,180.0,185.399994,61.799998,52,92.099998,100,76.699997,80.0,78.0
20170114171500,180.0,185.399994,61.799998,52,108.699997,100,76.900002,80.0,78.0
20170114173000,180.0,185.399994,61.799998,52,95.400002,100,76.199997,80.0,78.0
20170114174500,180.0,185.399994,61.799998,52,95.400002,100,76.199997,80.0,78.0
20170114180000,180.0,185.399994,61.799998,52,115.5,100,76.5,80.0,78.0
20170114181500,180.0,185.399994,61.799998,51,98.800003,100,76.699997,80.0,78.0
20170114183000,180.0,185.399994,61.799998,51,95.900002,100,76.900002,80.0,78.0
20170114184500,180.0,189.0,63.0,51,113.199997,100,77.099998,80.0,78.0
20170114190000,180.0,182.399994,60.799998,51,96.599998,100,76.900002,80.0,78.0
20170114191500,180.0,182.399994,60.799998,51,104.699997,100,77.0,80.0,78.0
20170114193000,180.0,186.0,62.0,51,101.400002,100,77.099998,80.0,78.0
20170114194500,180.0,183.600006,61.200002,51,99.599998,100,76.800003,80.0,78.0
20170114200000,180.0,183.600006,61.200002,51,108.599998,100,77.0,80.0,78.0
20170114201500,180.0,183.600006,61.200002,51,97.199997,100,77.599998,80.0,78.0
20170114203000,180.0,181.199997,60.399999,51,116.599998,100,77.800003,80.0,78.0
20170114204500,180.0,181.199997,60.399999,51,97.800003,100,77.800003,80.0,78.0
20170114210000,180.0,181.199997,60.399999,51,66.800003,0,78.099998,80.0,78.0
20170114211500,180.0,177.0,59.0,51,66.800003,100,76.800003,80.0,78.0
20170114213000,180.0,172.199997,57.399999,51,106.0,100,76.900002,80.0,78.0
20170114214500,180.0,172.199997,57.399999,51,92.400002,100,77.300003,80.0,78.0
20170114220000,180.0,170.399994,56.799998,51,102.0,100,77.300003,80.0,78.0
20170114221500,180.0,175.800003,58.600001,51,97.5,100,76.900002,80.0,78.0
20170114223000,180.0,175.800003,58.600001,51,103.400002,100,77.300003,80.0,78.0
20170114224500,180.0,177.600006,59.200002,51,99.699997,100,77.5,80.0,78.0
20170114230000,180.0,175.800003,58.600001,51,99.699997,100,77.699997,80.0,78.0
20170114231500,180.0,175.800003,58.600001,51,112.099998,100,77.900002,80.0,78.0
20170114233000,180.0,175.800003,58.600001,51,96.599998,100,77.5,80.0,78.0
20170114234500,180.0,175.800003,58.600001,51,102.599998,100,77.699997,80.0,78.0
20170115000000,180.0,175.800003,58.600001,51,110.099998,100,77.800003,80.0,78.0
20170115001500,180.0,175.800003,58.600001,51,95.400002,100,77.900002,80.0,78.0
20170115003000,180.0,175.800003,58.600001,51,115.099998,100,77.900002,80.0,78.0
20170115004500,180.0,175.800003,58.600001,51,95.400002,100,78.0,80.0,78.0
20170115010000,180.0,175.800003,58.600001,51,115.900002,100,78.0,80.0,78.0
20170115011500,180.0,175.800003,58.600001,51,95.300003,100,78.0,80.0,78.0
20170115013000,180.0,175.800003,58.600001,51,62.900002,100,77.0,80.0,78.0
20170115014500,180.0,177.600006,59.200002,51,88.699997,100,76.800003,80.0,78.0
20170115020000,180.0,177.600006,59.200002,51,105.199997,100,77.0,80.0,78.0
20170115021500,180.0,177.600006,59.200002,51,93.0,100,77.099998,80.0,78.0
20170115023000,180.0,177.600006,59.200002,51,113.400002,100,77.199997,80.0,78.0
20170115024500,180.0,175.800003,58.600001,51,95.300003,100,77.300003,80.0,78.0
20170115030000,180.0,177.600006,59.200002,51,112.599998,100,77.400002,80.0,78.0
20170115031500,180.0,177.600006,59.200002,51,97.199997,100,77.599998,80.0,78.0
20170115033000,180.0,177.600006,59.200002,51,104.199997,100,77.599998,80.0,78.0
20170115034500,180.0,177.600006,59.200002,51,101.699997,100,77.699997,80.0,78.0
20170115040000,180.0,177.600006,59.200002,51,101.699997,100,77.800003,80.0,78.0
20170115041500,180.0,177.600006,59.200002,51,99.099998,100,77.5,80.0,78.0
20170115043000,180.0,177.600006,59.200002,51,103.5,100,77.699997,80.0,78.0
20170115044500,180.0,179.399994,59.799998,51,100.800003,100,77.800003,80.0,78.0
20170115050000,180.0,176.399994,58.799998,51,101.900002,100,77.900002,80.0,78.0
20170115051500,180.0,176.399994,58.799998,51,101.900002,100,77.900002,80.0,78.0
20170115053000,180.0,178.800003,59.600001,51,100.199997,100,78.0,80.0,78.0
20170115054500,180.0,177.0,59.0,51,104.400002,100,77.699997,80.0,78.0
20170115060000,180.0,177.0,59.0,51,96.900002,100,77.800003,80.0,78.0
20170115061500,180.0,177.0,59.0,51,104.699997,100,77.599998,80.0,78.0
20170115063000,180.0,177.0,59.0,51,101.5,100,78.0,80.0,78.0
20170115064500,180.0,180.600006,60.200002,51,65.699997,0,77.900002,80.0,78.0
20170115070000,180.0,189.600006,63.200002,53,78.5,100,76.599998,80.0,78.0
20170115071500,180.0,185.399994,61.799998,53,99.099998,100,76.400002,80.0,78.0
20170115073000,180.0,185.399994,61.799998,53,96.300003,100,76.300003,80.0,78.0
20170115074500,180.0,185.399994,61.799998,53,107.099998,100,76.0,80.0,78.0
20170115080000,180.0,188.399994,62.799998,53,94.800003,100,75.699997,80.0,78.0
20170115081500,180.0,188.399994,62.799998,53,114.900002,100,75.900002,80.0,78.0
20170115083000,180.0,188.399994,62.799998,52,96.0,100,76.5,80.0,78.0
20170115084500,180.0,185.399994,61.799998,52,109.800003,100,77.0,80.0,78.0
20170115090000,180.0,189.0,63.0,52,94.800003,100,77.300003,80.0,78.0
20170115091500,180.0,189.0,63.0,51,114.0,100,77.400002,80.0,78.0
20170115093000,180.0,185.399994,61.799998,51,95.400002,100,76.400002,80.0,78.0
20170115094500,180.0,185.399994,61.799998,51,109.699997,100,76.900002,80.0,78.0
20170115100000,180.0,185.399994,61.799998,51,100.099998,100,77.5,80.0,78.0
20170115101500,180.0,185.399994,61.799998,51,114.300003,100,77.900002,80.0,78.0
20170115103000,180.0,189.0,63.0,51,74.300003,0,78.099998,80.0,78.0
20170115104500,180.0,184.199997,61.399999,51,69.400002,100,76.599998,80.0,78.0
20170115110000,180.0,172.199997,57.399999,51,91.699997,100,76.5,80.0,78.0
20170115111500,180.0,172.199997,57.399999,51,109.599998,100,77.199997,80.0,78.0
20170115113000,180.0,172.199997,57.399999,51,93.599998,100,77.699997,80.0,78.0
20170115114500,180.0,174.600006,58.200002,51,62.400002,0,78.099998,80.0,78.0
20170115120000,180.0,172.800003,57.600001,51,62.400002,100,76.800003,80.0,78.0
20170115121500,180.0,172.800003,57.600001,51,105.900002,100,76.900002,80.0,78.0
20170115123000,180.0,172.800003,57.600001,51,92.300003,100,77.300003,80.0,78.0
20170115124500,180.0,172.800003,57.600001,51,95.900002,100,77.900002,80.0,78.0
20170115130000,180.0,172.800003,57.600001,51,76.900002,0,78.099998,80.0,78.0
20170115131500,180.0,174.600006,58.200002,51,61.099998,100,77.300003,80.0,78.0
20170115133000,180.0,177.0,59.0,51,90.5,100,76.699997,80.0,78.0
20170115134500,180.0,171.0,57.0,51,105.900002,100,77.099998,80.0,78.0
20170115140000,180.0,177.0,59.0,51,91.699997,100,77.800003,80.0,78.0
20170115141500,180.0,177.0,59.0,51,63.599998,100,77.699997,80.0,78.0
20170115143000,180.0,174.0,58.0,51,74.599998,100,76.800003,80.0,78.0
20170115144500,180.0,174.0,58.0,51,89.599998,100,77.800003,80.0,78.0
20170115150000,180.0,174.0,58.0,51,62.799999,0,77.800003,80.0,78.0
20170115151500,180.0,188.399994,62.799998,53,80.300003,100,76.699997,80.0,78.0
20170115153000,180.0,188.399994,62.799998,52,89.199997,100,77.300003,80.0,78.0
20170115154500,180.0,188.399994,62.799998,52,94.800003,100,77.699997,80.0,78.0
20170115160000,180.0,188.399994,62.799998,52,92.199997,100,77.900002,80.0,78.0
20170115161500,180.0,184.199997,61.399999,52,92.199997,100,78.0,80.0,78.0
20170115163000,180.0,184.199997,61.399999,52,59.900002,100,77.0,80.0,78.0
20170115164500,180.0,184.199997,61.399999,52,89.900002,100,77.199997,80.0,78.0
20170115170000,180.0,184.199997,61.399999,52,95.900002,100,77.900002,80.0,78.0
20170115171500,180.0,181.800003,60.600001,52,87.5,100,77.900002,80.0,78.0
20170115173000,180.0,185.399994,61.799998,52,98.300003,100,77.900002,80.0,78.0
20170115174500,180.0,185.399994,61.799998,52,60.400002,100,77.699997,80.0,78.0
20170115180000,180.0,185.399994,61.799998,52,63.200001,100,77.0,80.0,78.0
20170115181500,180.0,185.399994,61.799998,52,86.800003,100,77.300003,80.0,78.0
20170115183000,180.0,181.800003,60.600001,52,97.099998,100,77.699997,80.0,78.0
20170115184500,180.0,189.600006,63.200002,52,85.599998,100,77.5,80.0,78.0
20170115190000,180.0,186.0,62.0,52,99.099998,100,77.099998,80.0,78.0
20170115191500,180.0,186.0,62.0,52,96.099998,100,77.300003,80.0,78.0
20170115193000,180.0,186.0,62.0,52,96.099998,100,77.400002,80.0,78.0
20170115194500,180.0,174.0,58.0,50,110.599998,100,77.300003,80.0,78.0
20170115200000,180.0,172.199997,57.399999,50,95.400002,100,77.300003,80.0,78.0
20170115201500,180.0,174.0,58.0,50,107.5,100,77.900002,80.0,78.0
20170115203000,180.0,174.0,58.0,50,60.799999,100,77.699997,80.0,78.0
20170115204500,180.0,174.0,58.0,50,83.599998,100,76.800003,80.0,78.0
20170115210000,180.0,171.0,57.0,50,89.900002,100,77.0,80.0,78.0
20170115211500,180.0,174.0,58.0,50,99.0,100,77.300003,80.0,78.0
20170115213000,180.0,175.800003,58.600001,51,94.900002,100,77.5,80.0,78.0
20170115214500,180.0,172.800003,57.600001,51,94.900002,100,77.699997,80.0,78.0
20170115220000,180.0,174.600006,58.200002,51,105.699997,100,77.800003,80.0,78.0
20170115221500,180.0,172.199997,57.399999,51,90.5,100,78.0,80.0,78.0
20170115223000,180.0,175.800003,58.600001,51,62.799999,100,77.199997,80.0,78.0
20170115224500,180.0,174.0,58.0,51,88.699997,100,76.599998,80.0,78.0
20170115230000,180.0,174.0,58.0,51,110.099998,100,76.800003,80.0,78.0
20170115231500,180.0,170.399994,56.799998,51,94.199997,100,76.900002,80.0,78.0
20170115233000,180.0,174.0,58.0,51,108.400002,100,76.800003,80.0,78.0
20170115234500,180.0,174.0,58.0,51,99.900002,100,76.800003,80.0,78.0
20170116000000,180.0,175.800003,58.600001,51,97.699997,100,76.900002,80.0,78.0
20170116001500,180.0,177.600006,59.200002,51,117.900002,100,77.099998,80.0,78.0
20170116003000,180.0,174.0,58.0,51,96.599998,100,77.099998,80.0,78.0
20170116004500,180.0,175.800003,58.600001,51,108.599998,100,77.199997,80.0,78.0
20170116010000,180.0,175.800003,58.600001,51,100.199997,100,77.300003,80.0,78.0
20170116011500,180.0,175.800003,58.600001,51,105.099998,100,77.300003,80.0,78.0
20170116013000,180.0,175.800003,58.600001,51,98.5,100,77.5,80.0,78.0
20170116014500,180.0,178.800003,59.600001,51,104.5,100,77.5,80.0,78.0
20170116020000,180.0,176.399994,58.799998,51,100.699997,100,77.5,80.0,78.0
20170116021500,180.0,179.399994,59.799998,51,102.5,100,77.5,80.0,78.0
20170116023000,180.0,177.0,59.0,51,105.300003,100,77.699997,80.0,78.0
20170116024500,180.0,177.0,59.0,51,97.5,100,77.699997,80.0,78.0
20170116030000,180.0,179.399994,59.799998,51,106.099998,100,77.699997,80.0,78.0
20170116031500,180.0,176.399994,58.799998,51,106.099998,100,77.699997,80.0,78.0
20170116033000,180.0,176.399994,58.799998,51,100.199997,100,77.699997,80.0,78.0
20170116034500,180.0,179.399994,59.799998,51,100.199997,100,77.699997,80.0,78.0
20170116040000,180.0,177.0,59.0,51,106.300003,100,77.699997,80.0,78.0
20170116041500,180.0,177.0,59.0,51,98.400002,100,77.300003,80.0,78.0
20170116043000,180.0,177.0,59.0,51,102.900002,100,77.599998,80.0,78.0
20170116044500,180.0,177.0,59.0,51,98.199997,100,77.699997,80.0,78.0
20170116050000,180.0,174.0,58.0,51,112.599998,100,77.800003,80.0,78.0
20170116051500,180.0,174.0,58.0,51,96.0,100,77.800003,80.0,78.0
20170116053000,180.0,172.199997,57.399999,51,117.099998,100,77.900002,80.0,78.0
20170116054500,180.0,176.399994,58.799998,51,69.800003,0,78.0,80.0,78.0
20170116060000,180.0,172.800003,57.600001,51,84.300003,100,76.599998,80.0,78.0
20170116061500,180.0,172.800003,57.600001,51,100.199997,100,76.800003,80.0,78.0
20170116063000,180.0,175.800003,58.600001,51,103.5,100,77.0,80.0,78.0
20170116064500,180.0,171.0,57.0,51,101.800003,100,77.099998,80.0,78.0
20170116070000,180.0,171.0,57.0,51,94.199997,100,77.099998,80.0,78.0
20170116071500,180.0,171.0,57.0,51,113.199997,100,76.800003,80.0,78.0
20170116073000,180.0,176.399994,58.799998,52,99.699997,100,76.900002,80.0,78.0
20170116074500,180.0,176.399994,58.799998,52,96.0,100,77.099998,80.0,78.0
