PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116080000,180.0,176.399994,58.799998,52,115.900002,100,78.099998,80.0,78.0
20170116081500,180.0,176.399994,58.799998,52,60.400002,100,77.300003,80.0,78.0
20170116083000,180.0,176.399994,58.799998,52,85.599998,100,76.800003,80.0,78.0
20170116084500,180.0,176.399994,58.799998,52,101.900002,100,77.5,80.0,78.0
20170116090000,180.0,176.399994,58.799998,52,80.900002,0,78.099998,80.0,78.0
20170116091500,180.0,176.399994,58.799998,52,59.5,100,77.300003,80.0,78.0
20170116093000,180.0,176.399994,58.799998,52,88.699997,100,77.199997,80.0,78.0
20170116094500,180.0,189.0,63.0,53,85.0,100,77.599998,80.0,78.0
20170116100000,180.0,185.399994,61.799998,52,98.400002,100,77.400002,80.0,78.0
20170116101500,180.0,185.399994,61.799998,52,98.400002,100,77.400002,80.0,78.0
20170116103000,180.0,185.399994,61.799998,52,88.699997,100,77.699997,80.0,78.0
20170116104500,180.0,185.399994,61.799998,52,101.0,100,77.900002,80.0,78.0
20170116110000,180.0,185.399994,61.799998,51,60.400002,100,77.5,80.0,78.0
20170116111500,180.0,188.399994,62.799998,51,75.800003,100,76.900002,80.0,78.0
20170116113000,180.0,188.399994,62.799998,51,99.599998,100,77.699997,80.0,78.0
20170116114500,180.0,188.399994,62.799998,51,68.099998,0,78.0,80.0,78.0
20170116120000,180.0,188.399994,62.799998,51,64.0,100,76.900002,80.0,78.0
20170116121500,180.0,185.399994,61.799998,51,89.300003,100,77.300003,80.0,78.0
20170116123000,180.0,185.399994,61.799998,51,86.699997,100,77.699997,80.0,78.0
20170116124500,180.0,185.399994,61.799998,51,94.5,100,77.900002,80.0,78.0
20170116130000,180.0,185.399994,61.799998,51,85.599998,100,77.699997,80.0,78.0
20170116131500,180.0,182.399994,60.799998,51,86.599998,100,77.699997,80.0,78.0
20170116133000,180.0,190.800003,63.600001,52,58.799999,0,76.900002,78.800003,75.800003
20170116134500,180.0,190.800003,63.600001,51,58.799999,0,76.0,78.800003,75.800003
20170116140000,180.0,187.199997,62.399999,51,58.799999,100,75.400002,78.800003,75.800003
20170116141500,180.0,178.800003,59.600001,51,62.400002,100,75.0,78.800003,75.800003
20170116143000,180.0,181.800003,60.600001,51,85.599998,100,75.099998,78.800003,75.800003
20170116144500,180.0,181.800003,60.600001,51,64.599998,0,76.099998,78.800003,75.800003
20170116150000,180.0,184.199997,61.399999,51,58.799999,0,75.800003,78.800003,75.800003
20170116151500,180.0,181.199997,60.399999,51,58.799999,0,75.599998,78.800003,75.800003
20170116153000,180.0,181.199997,60.399999,51,58.099998,100,75.5,78.800003,75.800003
20170116154500,180.0,181.199997,60.399999,51,59.099998,100,75.300003,78.800003,75.800003
20170116160000,180.0,181.199997,60.399999,51,60.400002,100,75.199997,78.800003,75.800003
20170116161500,180.0,181.199997,60.399999,51,63.200001,100,75.199997,78.800003,75.800003
20170116163000,180.0,181.199997,60.399999,51,74.900002,100,75.5,78.800003,75.800003
20170116164500,180.0,183.600006,61.200002,51,71.199997,0,75.900002,78.800003,75.800003
20170116170000,180.0,181.199997,60.399999,51,60.799999,100,75.300003,78.800003,75.800003
20170116171500,180.0,181.199997,60.399999,51,62.799999,100,75.0,78.800003,75.800003
20170116173000,180.0,177.0,59.0,51,92.699997,100,75.099998,78.800003,75.800003
20170116174500,180.0,178.800003,59.600001,51,87.5,100,75.800003,78.800003,75.800003
20170116180000,180.0,178.800003,59.600001,51,59.200001,100,75.400002,78.800003,75.800003
20170116181500,180.0,181.800003,60.600001,51,69.099998,100,74.699997,78.800003,75.800003
20170116183000,180.0,179.399994,59.799998,51,86.300003,100,75.199997,78.800003,75.800003
20170116184500,180.0,181.199997,60.399999,51,100.300003,100,75.5,78.800003,75.800003
20170116190000,180.0,176.399994,58.799998,51,88.099998,100,75.699997,78.800003,75.800003
20170116191500,180.0,174.0,58.0,51,59.599998,100,75.199997,78.599998,75.599998
20170116193000,180.0,176.399994,58.799998,51,63.200001,100,74.599998,78.599998,75.599998
20170116194500,180.0,176.399994,58.799998,51,88.199997,100,75.0,78.599998,75.599998
20170116200000,180.0,174.600006,58.200002,51,85.599998,100,75.400002,78.599998,75.599998
20170116201500,180.0,174.600006,58.200002,51,78.199997,0,75.699997,78.599998,75.599998
20170116203000,180.0,174.600006,58.200002,53,59.599998,100,74.800003,78.599998,75.599998
20170116204500,180.0,186.0,62.0,52,82.400002,100,74.599998,78.599998,75.599998
20170116210000,180.0,186.0,62.0,52,91.800003,100,75.0,78.599998,75.599998
20170116211500,180.0,186.0,62.0,52,86.599998,100,75.099998,78.599998,75.599998
20170116213000,180.0,186.0,62.0,52,92.800003,100,75.099998,78.599998,75.599998
20170116214500,180.0,186.0,62.0,51,94.099998,100,75.099998,78.599998,75.599998
20170116220000,180.0,186.0,62.0,51,105.900002,100,75.0,78.599998,75.599998
20170116221500,180.0,186.0,62.0,51,93.699997,100,74.900002,78.599998,75.599998
20170116223000,180.0,182.399994,60.799998,51,96.300003,100,75.099998,78.599998,75.599998
20170116224500,180.0,189.600006,63.200002,51,108.0,100,75.5,78.599998,75.599998
20170116230000,180.0,183.600006,61.200002,51,67.0,0,75.599998,78.599998,75.599998
20170116231500,180.0,187.199997,62.399999,51,61.099998,100,74.699997,78.599998,75.599998
20170116233000,180.0,181.800003,60.600001,51,96.0,100,74.599998,78.599998,75.599998
20170116234500,180.0,184.199997,61.399999,51,88.099998,100,75.099998,78.599998,75.599998
20170117000000,180.0,184.199997,61.399999,51,89.400002,100,75.199997,78.599998,75.599998
20170117001500,180.0,181.199997,60.399999,51,102.099998,100,75.400002,78.599998,75.599998
20170117003000,180.0,183.600006,61.200002,51,88.699997,100,75.400002,78.599998,75.599998
20170117004500,180.0,183.600006,61.200002,51,91.0,100,75.5,78.599998,75.599998
20170117010000,180.0,183.600006,61.200002,51,101.900002,100,75.599998,78.599998,75.599998
20170117011500,180.0,183.600006,61.200002,51,67.400002,0,75.599998,78.599998,75.599998
20170117013000,180.0,181.199997,60.399999,51,61.900002,100,74.699997,78.599998,75.599998
20170117014500,180.0,177.0,59.0,51,98.300003,100,74.599998,78.599998,75.599998
20170117020000,180.0,180.600006,60.200002,51,89.300003,100,74.800003,78.599998,75.599998
20170117021500,180.0,180.600006,60.200002,51,100.900002,100,75.0,78.599998,75.599998
20170117023000,180.0,180.600006,60.200002,51,93.599998,100,75.0,78.599998,75.599998
20170117024500,180.0,177.0,59.0,51,96.699997,100,75.099998,78.599998,75.599998
20170117030000,180.0,177.0,59.0,51,104.0,100,75.099998,78.599998,75.599998
20170117031500,180.0,174.0,58.0,51,93.599998,100,75.300003,78.599998,75.599998
20170117033000,180.0,174.0,58.0,51,113.300003,100,75.400002,78.599998,75.599998
20170117034500,180.0,175.800003,58.600001,51,99.099998,100,75.400002,78.599998,75.599998
20170117040000,180.0,174.0,58.0,51,97.300003,100,75.400002,78.599998,75.599998
20170117041500,180.0,174.0,58.0,51,62.799999,100,75.099998,78.5,75.5
20170117043000,180.0,174.0,58.0,51,64.400002,100,74.400002,78.5,75.5
20170117044500,180.0,174.0,58.0,51,97.099998,100,74.599998,78.5,75.5
20170117050000,180.0,171.0,57.0,51,95.900002,100,74.5,78.5,75.5
20170117051500,180.0,176.399994,58.799998,51,97.900002,100,74.300003,78.5,75.5
20170117053000,180.0,176.399994,58.799998,51,112.300003,100,74.5,78.5,75.5
20170117054500,180.0,178.800003,59.600001,51,97.199997,100,74.599998,78.5,75.5
20170117060000,180.0,184.800003,61.600001,51,101.900002,100,74.699997,78.599998,75.599998
20170117061500,180.0,184.800003,61.600001,51,116.0,100,74.800003,78.599998,75.599998
20170117063000,180.0,184.800003,61.600001,51,96.599998,100,74.900002,78.599998,75.599998
20170117064500,180.0,184.800003,61.600001,51,109.0,100,75.400002,78.599998,75.599998
20170117070000,180.0,165.0,55.0,52,103.599998,100,75.400002,78.599998,75.599998
20170117071500,180.0,184.199997,61.399999,53,95.5,100,75.5,78.599998,75.599998
20170117073000,180.0,184.199997,61.399999,53,61.700001,100,75.199997,78.599998,75.599998
20170117074500,180.0,188.399994,62.799998,53,81.300003,100,74.400002,78.599998,75.599998
20170117080000,180.0,188.399994,62.799998,53,90.5,100,74.5,78.599998,75.599998
20170117081500,180.0,188.399994,62.799998,53,98.5,100,74.5,78.599998,75.599998
20170117083000,180.0,188.399994,62.799998,53,109.199997,100,74.5,78.599998,75.599998
20170117084500,180.0,174.0,58.0,50,102.300003,100,74.599998,78.599998,75.599998
20170117090000,180.0,174.0,58.0,50,99.099998,100,74.800003,78.599998,75.599998
20170117091500,180.0,179.399994,59.799998,50,99.099998,100,75.0,78.599998,75.599998
20170117093000,180.0,177.0,59.0,50,99.099998,100,75.099998,78.599998,75.599998
20170117094500,180.0,177.0,59.0,50,110.900002,100,75.099998,78.599998,75.599998
20170117100000,180.0,174.600006,58.200002,50,114.199997,100,75.199997,78.599998,75.599998
20170117101500,180.0,174.600006,58.200002,50,110.900002,100,75.300003,78.599998,75.599998
20170117103000,180.0,171.0,57.0,51,68.900002,0,76.0,78.599998,75.599998
20170117104500,180.0,171.0,57.0,51,94.199997,100,75.5,80.0,78.0
20170117110000,180.0,178.800003,59.600001,52,96.599998,100,76.400002,80.0,78.0
20170117111500,180.0,177.0,59.0,52,114.199997,100,77.199997,80.0,78.0
20170117113000,180.0,177.0,59.0,52,96.800003,100,77.5,80.0,78.0
20170117114500,180.0,174.0,58.0,52,110.0,100,77.699997,80.0,78.0
20170117120000,180.0,175.800003,58.600001,52,61.599998,0,77.900002,80.0,78.0
20170117121500,180.0,179.399994,59.799998,52,60.700001,100,77.300003,80.0,78.0
20170117123000,180.0,179.399994,59.799998,52,87.900002,100,77.0,80.0,78.0
20170117124500,180.0,179.399994,59.799998,52,86.900002,100,78.0,80.0,78.0
20170117130000,180.0,179.399994,59.799998,52,61.200001,100,77.5,80.0,78.0
20170117131500,180.0,175.800003,58.600001,52,85.199997,100,76.800003,80.0,78.0
20170117133000,180.0,178.800003,59.600001,52,88.099998,100,77.400002,80.0,78.0
20170117134500,180.0,178.800003,59.600001,52,92.400002,100,77.900002,80.0,78.0
20170117140000,180.0,174.600006,58.200002,52,62.799999,0,77.800003,80.0,78.0
20170117141500,180.0,177.0,59.0,52,64.0,100,76.900002,80.0,78.0
20170117143000,180.0,177.0,59.0,52,91.800003,100,77.400002,80.0,78.0
20170117144500,180.0,177.0,59.0,52,91.800003,100,77.699997,80.0,78.0
20170117150000,180.0,177.0,59.0,52,60.400002,0,77.800003,80.0,78.0
20170117151500,180.0,177.0,59.0,52,61.900002,100,76.900002,80.0,78.0
20170117153000,180.0,177.0,59.0,52,97.800003,100,77.5,80.0,78.0
20170117154500,180.0,174.600006,58.200002,52,86.699997,100,77.800003,80.0,78.0
20170117160000,180.0,176.399994,58.799998,52,94.300003,100,77.699997,80.0,78.0
20170117161500,180.0,182.399994,60.799998,52,62.799999,100,77.699997,80.0,78.0
20170117163000,180.0,182.399994,60.799998,52,74.300003,100,76.900002,80.0,78.0
20170117164500,180.0,182.399994,60.799998,52,85.599998,100,77.599998,80.0,78.0
20170117170000,180.0,188.399994,62.799998,52,97.199997,100,77.900002,80.0,78.0
20170117171500,180.0,188.399994,62.799998,51,59.200001,100,77.5,80.0,78.0
20170117173000,180.0,183.600006,61.200002,51,64.0,100,77.0,80.0,78.0
20170117174500,180.0,183.600006,61.200002,51,97.0,100,77.5,80.0,78.0
20170117180000,180.0,183.600006,61.200002,51,97.0,100,77.199997,80.0,78.0
20170117181500,180.0,183.600006,61.200002,51,96.0,100,76.599998,80.0,78.0
20170117183000,180.0,186.0,62.0,51,90.300003,100,76.5,80.0,78.0
20170117184500,180.0,181.199997,60.399999,51,106.900002,100,76.199997,80.0,78.0
20170117190000,180.0,184.800003,61.600001,51,90.400002,100,76.099998,80.0,78.0
20170117191500,180.0,184.800003,61.600001,51,107.0,100,76.0,80.0,78.0
20170117193000,180.0,181.800003,60.600001,51,92.400002,100,75.699997,80.0,78.0
20170117194500,180.0,181.800003,60.600001,51,110.400002,100,75.599998,80.0,78.0
20170117200000,180.0,178.800003,59.600001,51,92.400002,100,75.5,80.0,78.0
20170117201500,180.0,178.800003,59.600001,51,81.099998,100,75.400002,80.0,78.0
20170117203000,180.0,178.800003,59.600001,51,112.400002,100,75.199997,80.0,78.0
20170117204500,180.0,178.800003,59.600001,51,96.0,100,75.199997,80.0,78.0
20170117210000,180.0,178.800003,59.600001,51,116.599998,100,75.199997,80.0,78.0
20170117211500,180.0,176.399994,58.799998,51,98.5,100,75.199997,80.0,78.0
20170117213000,180.0,181.199997,60.399999,51,115.699997,100,75.099998,80.0,78.0
20170117214500,180.0,177.0,59.0,51,96.0,100,75.099998,80.0,78.0
20170117220000,180.0,180.600006,60.200002,51,111.900002,100,75.099998,80.0,78.0
20170117221500,180.0,177.600006,59.200002,51,96.0,100,75.099998,80.0,78.0
20170117223000,180.0,182.399994,60.799998,51,96.0,100,75.099998,80.0,78.0
20170117224500,180.0,182.399994,60.799998,51,106.199997,100,75.099998,80.0,78.0
20170117230000,180.0,182.399994,60.799998,51,95.400002,100,75.099998,80.0,78.0
20170117231500,180.0,178.800003,59.600001,51,111.699997,100,75.099998,80.0,78.0
20170117233000,180.0,176.399994,58.799998,51,96.0,100,75.099998,80.0,78.0
20170117234500,180.0,176.399994,58.799998,51,116.800003,100,75.099998,80.0,78.0
20170118000000,180.0,176.399994,58.799998,51,96.599998,100,75.099998,80.0,78.0
20170118001500,180.0,176.399994,58.799998,51,111.599998,100,75.099998,80.0,78.0
20170118003000,180.0,180.600006,60.200002,51,101.599998,100,75.099998,80.0,78.0
20170118004500,180.0,180.600006,60.200002,51,93.0,100,75.099998,80.0,78.0
20170118010000,180.0,180.600006,60.200002,51,111.0,100,75.099998,80.0,78.0
20170118011500,180.0,180.600006,60.200002,51,91.800003,100,75.099998,80.0,78.0
20170118013000,180.0,180.600006,60.200002,51,109.599998,100,75.099998,80.0,78.0
20170118014500,180.0,176.399994,58.799998,51,100.5,100,75.099998,80.0,78.0
20170118020000,180.0,178.800003,59.600001,51,103.0,100,75.099998,80.0,78.0
20170118021500,180.0,182.399994,60.799998,51,101.300003,100,75.199997,80.0,78.0
20170118023000,180.0,182.399994,60.799998,51,99.599998,100,75.099998,80.0,78.0
20170118024500,180.0,178.800003,59.600001,51,116.400002,100,75.199997,80.0,78.0
20170118030000,180.0,184.199997,61.399999,51,96.0,100,75.199997,80.0,78.0
20170118031500,180.0,181.800003,60.600001,51,117.5,100,75.099998,80.0,78.0
20170118033000,180.0,176.399994,58.799998,51,97.199997,100,75.099998,80.0,78.0
20170118034500,180.0,172.800003,57.600001,51,113.5,100,75.099998,80.0,78.0
20170118040000,180.0,175.800003,58.600001,51,97.900002,100,75.099998,80.0,78.0
20170118041500,180.0,177.600006,59.200002,51,113.300003,100,75.099998,80.0,78.0
20170118043000,180.0,177.600006,59.200002,51,98.5,100,75.099998,80.0,78.0
20170118044500,180.0,174.600006,58.200002,51,111.099998,100,75.099998,80.0,78.0
20170118050000,180.0,174.600006,58.200002,51,97.199997,100,75.099998,80.0,78.0
20170118051500,180.0,178.800003,59.600001,51,117.099998,100,75.099998,80.0,78.0
20170118053000,180.0,181.199997,60.399999,51,97.199997,100,75.099998,80.0,78.0
20170118054500,180.0,181.199997,60.399999,51,116.0,100,75.099998,80.0,78.0
20170118060000,180.0,177.600006,59.200002,51,98.5,100,75.099998,80.0,78.0
20170118061500,180.0,177.600006,59.200002,51,98.5,100,75.099998,80.0,78.0
20170118063000,180.0,177.600006,59.200002,51,114.300003,100,75.099998,80.0,78.0
20170118064500,180.0,189.600006,63.200002,53,97.800003,100,75.099998,80.0,78.0
20170118070000,180.0,187.199997,62.399999,53,99.599998,100,75.400002,80.0,78.0
20170118071500,180.0,187.199997,62.399999,53,116.800003,100,75.699997,80.0,78.0
20170118073000,180.0,187.199997,62.399999,52,101.099998,100,75.5,80.0,78.0
20170118074500,180.0,187.199997,62.399999,52,95.400002,100,75.400002,80.0,78.0
20170118080000,180.0,187.199997,62.399999,52,105.099998,100,75.300003,80.0,78.0
20170118081500,180.0,180.600006,60.200002,50,109.400002,100,75.300003,80.0,78.0
20170118083000,180.0,180.600006,60.200002,50,97.800003,100,75.400002,80.0,78.0
20170118084500,180.0,180.600006,60.200002,50,97.800003,100,76.0,80.0,78.0
20170118090000,180.0,176.399994,58.799998,50,114.0,100,76.599998,80.0,78.0
20170118091500,180.0,171.0,57.0,50,98.800003,100,76.900002,80.0,78.0
20170118093000,180.0,175.800003,58.600001,50,97.199997,100,77.300003,80.0,78.0
20170118094500,180.0,175.800003,58.600001,50,103.400002,100,77.599998,80.0,78.0
20170118100000,180.0,172.199997,57.399999,50,105.800003,100,77.0,80.0,78.0
20170118101500,180.0,174.0,58.0,51,102.099998,100,76.800003,80.0,78.0
20170118103000,180.0,174.0,58.0,51,97.800003,100,76.900002,80.0,78.0
20170118104500,180.0,177.0,59.0,51,112.5,100,77.699997,80.0,78.0
20170118110000,180.0,177.0,59.0,51,74.199997,0,78.099998,80.0,78.0
20170118111500,180.0,177.0,59.0,51,76.099998,100,76.599998,80.0,78.0
20170118113000,180.0,177.0,59.0,51,89.300003,100,77.099998,80.0,78.0
20170118114500,180.0,177.0,59.0,51,107.599998,100,77.400002,80.0,78.0
20170118120000,180.0,177.0,59.0,51,103.099998,100,77.5,80.0,78.0
20170118121500,180.0,177.0,59.0,51,90.5,100,77.800003,80.0,78.0
20170118123000,180.0,177.0,59.0,51,91.599998,100,77.900002,80.0,78.0
20170118124500,180.0,177.0,59.0,51,93.599998,100,78.0,80.0,78.0
20170118130000,180.0,174.0,58.0,51,61.099998,100,77.0,80.0,78.0
20170118131500,180.0,174.0,58.0,51,93.699997,100,76.900002,80.0,78.0
20170118133000,180.0,174.0,58.0,51,96.099998,100,77.300003,80.0,78.0
20170118134500,180.0,174.0,58.0,51,91.099998,100,77.599998,80.0,78.0
20170118140000,180.0,175.800003,58.600001,51,91.099998,100,77.800003,80.0,78.0
20170118141500,180.0,175.800003,58.600001,51,102.199997,100,77.900002,80.0,78.0
20170118143000,180.0,172.199997,57.399999,51,100.400002,100,78.0,80.0,78.0
20170118144500,180.0,177.0,59.0,51,61.099998,100,77.0,80.0,78.0
20170118150000,180.0,172.199997,57.399999,51,93.099998,100,76.900002,80.0,78.0
20170118151500,180.0,176.399994,58.799998,51,93.099998,100,77.400002,80.0,78.0
20170118153000,180.0,176.399994,58.799998,51,106.0,100,77.599998,80.0,78.0
20170118154500,180.0,176.399994,58.799998,51,91.099998,100,77.800003,80.0,78.0
20170118160000,180.0,176.399994,58.799998,51,92.199997,100,77.900002,80.0,78.0
20170118161500,180.0,172.800003,57.600001,51,105.099998,100,78.0,80.0,78.0
20170118163000,180.0,180.600006,60.200002,51,61.599998,100,77.400002,80.0,78.0
20170118164500,180.0,180.600006,60.200002,51,97.599998,100,76.699997,80.0,78.0
20170118170000,180.0,177.600006,59.200002,51,89.900002,100,77.199997,80.0,78.0
20170118171500,180.0,183.600006,61.200002,51,99.599998,100,77.5,80.0,78.0
20170118173000,180.0,183.600006,61.200002,51,96.099998,100,77.699997,80.0,78.0
20170118174500,180.0,183.600006,61.200002,51,93.0,100,77.699997,80.0,78.0
20170118180000,180.0,183.600006,61.200002,51,97.900002,100,77.800003,80.0,78.0
20170118181500,180.0,183.600006,61.200002,51,97.900002,100,77.900002,80.0,78.0
20170118183000,180.0,180.600006,60.200002,51,91.099998,100,78.0,80.0,78.0
20170118184500,180.0,183.600006,61.200002,51,62.799999,100,77.199997,80.0,78.0
20170118190000,180.0,183.600006,61.200002,51,101.0,100,76.800003,80.0,78.0
20170118191500,180.0,183.600006,61.200002,51,97.199997,100,77.199997,80.0,78.0
20170118193000,180.0,178.800003,59.600001,51,96.0,100,77.300003,80.0,78.0
20170118194500,180.0,174.600006,58.200002,51,91.099998,100,77.5,80.0,78.0
20170118200000,180.0,174.600006,58.200002,51,112.300003,100,77.599998,80.0,78.0
20170118201500,180.0,174.600006,58.200002,51,95.599998,100,77.800003,80.0,78.0
20170118203000,180.0,172.800003,57.600001,51,92.0,100,77.900002,80.0,78.0
20170118204500,180.0,172.800003,57.600001,51,93.0,100,78.0,80.0,78.0
20170118210000,180.0,172.800003,57.600001,51,63.299999,100,77.300003,80.0,78.0
20170118211500,180.0,172.800003,57.600001,51,92.5,100,76.800003,80.0,78.0
20170118213000,180.0,172.800003,57.600001,51,102.699997,100,77.099998,80.0,78.0
20170118214500,180.0,174.600006,58.200002,51,104.0,100,77.400002,80.0,78.0
20170118220000,180.0,174.600006,58.200002,51,91.699997,100,77.5,80.0,78.0
20170118221500,180.0,172.800003,57.600001,51,99.5,100,77.699997,80.0,78.0
20170118223000,180.0,172.800003,57.600001,51,100.699997,100,77.800003,80.0,78.0
20170118224500,180.0,172.800003,57.600001,51,91.699997,100,77.900002,80.0,78.0
20170118230000,180.0,174.600006,58.200002,51,102.300003,100,78.0,80.0,78.0
20170118231500,180.0,171.0,57.0,51,60.900002,100,77.400002,80.0,78.0
20170118233000,180.0,171.0,57.0,51,86.199997,100,76.699997,80.0,78.0
20170118234500,180.0,174.0,58.0,51,104.300003,100,77.099998,80.0,78.0
20170119000000,180.0,171.0,57.0,51,94.900002,100,77.300003,80.0,78.0
20170119001500,180.0,174.600006,58.200002,51,91.699997,100,77.5,80.0,78.0
20170119003000,180.0,172.800003,57.600001,51,109.900002,100,77.699997,80.0,78.0
20170119004500,180.0,170.399994,56.799998,51,93.599998,100,77.699997,80.0,78.0
20170119010000,180.0,172.199997,57.399999,51,97.800003,100,77.900002,80.0,78.0
20170119011500,180.0,172.199997,57.399999,51,103.300003,100,77.900002,80.0,78.0
20170119013000,180.0,174.0,58.0,51,67.300003,0,77.800003,80.0,78.0
20170119014500,180.0,175.800003,58.600001,51,89.800003,100,76.599998,80.0,78.0
20170119020000,180.0,174.0,58.0,51,99.800003,100,77.099998,80.0,78.0
20170119021500,180.0,174.0,58.0,51,89.900002,100,77.300003,80.0,78.0
20170119023000,180.0,172.199997,57.399999,51,104.400002,100,77.400002,80.0,78.0
20170119024500,180.0,174.0,58.0,51,96.900002,100,77.5,80.0,78.0
20170119030000,180.0,174.0,58.0,51,98.0,100,77.699997,80.0,78.0
20170119031500,180.0,174.0,58.0,51,95.599998,100,77.900002,80.0,78.0
20170119033000,180.0,174.0,58.0,51,95.599998,100,78.0,80.0,78.0
20170119034500,180.0,175.800003,58.600001,51,74.800003,0,78.0,80.0,78.0
20170119040000,180.0,174.0,58.0,51,74.800003,100,76.599998,80.0,78.0
20170119041500,180.0,174.0,58.0,51,95.300003,100,77.099998,80.0,78.0
20170119043000,180.0,175.800003,58.600001,51,96.800003,100,77.300003,80.0,78.0
20170119044500,180.0,175.800003,58.600001,51,93.0,100,77.5,80.0,78.0
20170119050000,180.0,172.800003,57.600001,51,91.699997,100,77.599998,80.0,78.0
20170119051500,180.0,172.800003,57.600001,51,106.300003,100,77.699997,80.0,78.0
20170119053000,180.0,175.800003,58.600001,51,95.099998,100,77.800003,80.0,78.0
20170119054500,180.0,175.800003,58.600001,51,92.0,100,77.900002,80.0,78.0
20170119060000,180.0,172.800003,57.600001,51,110.099998,100,77.900002,80.0,78.0
20170119061500,180.0,172.800003,57.600001,51,91.699997,100,78.0,80.0,78.0
20170119063000,180.0,172.800003,57.600001,51,103.599998,100,78.0,80.0,78.0
20170119064500,180.0,175.800003,58.600001,51,61.599998,100,77.300003,80.0,78.0
20170119070000,180.0,174.0,58.0,51,94.599998,100,76.800003,80.0,78.0
20170119071500,180.0,174.0,58.0,51,89.900002,100,77.199997,80.0,78.0
20170119073000,180.0,174.0,58.0,51,93.800003,100,77.400002,80.0,78.0
20170119074500,180.0,175.800003,58.600001,51,106.099998,100,77.5,80.0,78.0
20170119080000,180.0,175.800003,58.600001,51,93.0,100,77.699997,80.0,78.0
20170119081500,180.0,172.199997,57.399999,51,105.900002,100,77.800003,80.0,78.0
20170119083000,180.0,177.0,59.0,51,108.5,100,77.900002,80.0,78.0
20170119084500,180.0,172.800003,57.600001,51,94.800003,100,78.0,80.0,78.0
20170119090000,180.0,172.800003,57.600001,51,61.200001,100,76.900002,80.0,78.0
20170119091500,180.0,177.0,59.0,51,89.0,100,76.900002,80.0,78.0
20170119093000,180.0,177.0,59.0,51,99.199997,100,77.199997,80.0,78.0
20170119094500,180.0,180.600006,60.200002,51,91.800003,100,77.400002,80.0,78.0
20170119100000,180.0,183.600006,61.200002,51,94.599998,100,77.599998,80.0,78.0
20170119101500,180.0,183.600006,61.200002,51,106.800003,100,77.699997,80.0,78.0
20170119103000,180.0,181.199997,60.399999,51,92.300003,100,77.800003,80.0,78.0
20170119104500,180.0,181.199997,60.399999,51,99.699997,100,77.900002,80.0,78.0
20170119110000,180.0,176.399994,58.799998,51,91.699997,100,78.0,80.0,78.0
20170119111500,180.0,179.399994,59.799998,51,91.699997,100,78.0,80.0,78.0
20170119113000,180.0,181.800003,60.600001,51,64.0,100,76.900002,80.0,78.0
20170119114500,180.0,181.800003,60.600001,51,95.400002,100,76.800003,80.0,78.0
20170119120000,180.0,177.600006,59.200002,51,91.699997,100,77.199997,80.0,78.0
20170119121500,180.0,181.199997,60.399999,51,103.800003,100,77.300003,80.0,78.0
20170119123000,180.0,181.199997,60.399999,51,94.199997,100,77.5,80.0,78.0
20170119124500,180.0,181.199997,60.399999,51,101.0,100,77.699997,80.0,78.0
20170119130000,180.0,181.199997,60.399999,51,99.599998,100,77.800003,80.0,78.0
20170119131500,180.0,181.199997,60.399999,51,94.300003,100,77.900002,80.0,78.0
20170119133000,180.0,181.199997,60.399999,51,98.0,100,77.900002,80.0,78.0
20170119134500,180.0,184.199997,61.399999,51,90.5,100,77.900002,80.0,78.0
20170119140000,180.0,184.199997,61.399999,51,101.400002,100,78.0,80.0,78.0
20170119141500,180.0,184.199997,61.399999,51,92.5,100,78.0,80.0,78.0
20170119143000,180.0,184.199997,61.399999,51,101.400002,100,78.0,80.0,78.0
20170119144500,180.0,184.199997,61.399999,51,60.400002,100,77.400002,80.0,78.0
20170119150000,180.0,184.199997,61.399999,51,86.800003,100,76.699997,80.0,78.0
20170119151500,180.0,184.199997,61.399999,51,101.300003,100,77.0,80.0,78.0
20170119153000,180.0,184.199997,61.399999,51,89.900002,100,77.199997,80.0,78.0
20170119154500,180.0,181.800003,60.600001,51,102.699997,100,77.300003,80.0,78.0
20170119160000,180.0,184.800003,61.600001,51,95.599998,100,77.300003,80.0,78.0
20170119161500,180.0,184.800003,61.600001,51,101.0,100,77.5,80.0,78.0
20170119163000,180.0,184.800003,61.600001,51,94.800003,100,77.699997,80.0,78.0
20170119164500,180.0,182.399994,60.799998,51,111.199997,100,77.800003,80.0,78.0
20170119170000,180.0,186.0,62.0,51,102.400002,100,77.800003,80.0,78.0
20170119171500,180.0,182.399994,60.799998,51,91.099998,100,77.900002,80.0,78.0
20170119173000,180.0,182.399994,60.799998,51,106.099998,100,77.900002,80.0,78.0
20170119174500,180.0,187.199997,62.399999,51,93.099998,100,77.900002,80.0,78.0
20170119180000,180.0,181.800003,60.600001,51,107.5,100,77.900002,80.0,78.0
20170119181500,180.0,181.800003,60.600001,51,97.400002,100,77.900002,80.0,78.0
20170119183000,180.0,181.800003,60.600001,51,89.300003,100,77.900002,80.0,78.0
20170119184500,180.0,184.199997,61.399999,51,87.699997,100,77.699997,80.0,78.0
20170119190000,180.0,177.600006,59.200002,51,102.0,100,77.699997,80.0,78.0
20170119191500,180.0,174.0,58.0,51,106.800003,100,76.900002,80.0,78.0
20170119193000,180.0,175.800003,58.600001,51,96.0,100,76.400002,80.0,78.0
20170119194500,180.0,174.0,58.0,51,100.900002,100,76.099998,80.0,78.0
20170119200000,180.0,299.399994,99.799998,70,68.599998,0,75.900002,65.0,53.0
20170119201500,180.0,304.200012,101.400004,70,56.400002,0,74.599998,65.0,53.0
20170119203000,180.0,299.399994,99.799998,70,56.400002,0,73.800003,65.0,53.0
20170119204500,180.0,304.200012,101.400004,69,56.400002,0,72.900002,65.0,53.0
20170119210000,180.0,304.200012,101.400004,69,56.400002,0,72.199997,65.0,53.0
20170119211500,180.0,304.200012,101.400004,69,56.400002,0,71.599998,65.0,53.0
20170119213000,180.0,299.399994,99.799998,69,56.400002,0,71.300003,65.0,53.0
20170119214500,180.0,299.399994,99.799998,69,56.400002,0,70.900002,65.0,53.0
20170119220000,180.0,299.399994,99.799998,69,56.400002,0,70.400002,65.0,53.0
20170119221500,180.0,299.399994,99.799998,69,56.400002,0,70.0,65.0,53.0
20170119223000,180.0,299.399994,99.799998,69,56.400002,0,70.0,65.0,53.0
20170119224500,180.0,295.200012,98.400004,69,56.400002,0,69.800003,65.0,53.0
20170119230000,180.0,304.200012,101.400004,69,56.400002,0,69.599998,65.0,53.0
20170119231500,180.0,299.399994,99.799998,69,56.400002,0,69.300003,65.0,53.0
20170119233000,180.0,307.799988,102.599996,68,56.400002,0,69.199997,65.0,53.0
20170119234500,180.0,304.200012,101.400004,66,56.400002,0,68.900002,65.0,53.0
20170120000000,180.0,299.399994,99.799998,66,56.400002,0,68.800003,65.0,53.0
20170120001500,180.0,304.200012,101.400004,66,56.400002,0,68.699997,65.0,53.0
20170120003000,180.0,299.399994,99.799998,66,56.400002,0,68.5,65.0,53.0
20170120004500,180.0,304.200012,101.400004,67,56.400002,0,68.300003,65.0,53.0
20170120010000,180.0,295.200012,98.400004,67,56.400002,0,68.199997,65.0,53.0
20170120011500,180.0,299.399994,99.799998,67,56.400002,0,68.199997,65.0,53.0
20170120013000,180.0,304.200012,101.400004,67,56.400002,0,68.0,65.0,53.0
20170120014500,180.0,299.399994,99.799998,67,56.400002,0,67.900002,65.0,53.0
20170120020000,180.0,295.200012,98.400004,67,56.400002,0,68.0,65.0,53.0
20170120021500,180.0,295.200012,98.400004,67,56.400002,0,67.800003,65.0,53.0
20170120023000,180.0,299.399994,99.799998,67,56.400002,0,67.900002,65.0,53.0
20170120024500,180.0,299.399994,99.799998,67,56.400002,0,67.900002,65.0,53.0
20170120030000,180.0,304.200012,101.400004,67,56.400002,0,67.699997,65.0,53.0
20170120031500,180.0,299.399994,99.799998,67,56.400002,0,67.599998,65.0,53.0
20170120033000,180.0,295.200012,98.400004,67,56.400002,0,67.599998,65.0,53.0
20170120034500,180.0,299.399994,99.799998,67,56.400002,0,67.5,65.0,53.0
20170120040000,180.0,291.0,97.0,68,56.400002,0,67.400002,65.0,53.0
20170120041500,180.0,291.0,97.0,69,56.400002,0,67.300003,65.0,53.0
20170120043000,180.0,299.399994,99.799998,70,56.400002,0,67.199997,65.0,53.0
20170120044500,180.0,299.399994,99.799998,70,56.400002,0,67.099998,65.0,53.0
20170120050000,180.0,295.200012,98.400004,70,56.400002,0,67.099998,65.0,53.0
20170120051500,180.0,295.200012,98.400004,70,56.400002,0,67.199997,65.0,53.0
20170120053000,180.0,299.399994,99.799998,70,56.400002,0,67.099998,65.0,53.0
20170120054500,180.0,295.200012,98.400004,70,56.400002,0,67.300003,65.0,53.0
20170120060000,180.0,299.399994,99.799998,70,56.400002,0,67.300003,65.0,53.0
20170120061500,180.0,295.200012,98.400004,70,56.400002,0,67.099998,65.0,53.0
20170120063000,180.0,299.399994,99.799998,70,56.400002,0,67.099998,65.0,53.0
20170120064500,180.0,304.200012,101.400004,70,56.400002,0,67.099998,65.0,56.0
20170120070000,180.0,304.200012,101.400004,70,56.400002,0,67.099998,65.0,56.0
20170120071500,180.0,299.399994,99.799998,70,56.400002,0,67.199997,65.0,56.799999
20170120073000,180.0,295.200012,98.400004,70,56.400002,0,67.199997,65.0,56.799999
20170120074500,180.0,299.399994,99.799998,70,56.400002,0,67.099998,65.0,56.799999
20170120080000,180.0,295.200012,98.400004,69,56.400002,0,67.099998,65.0,56.799999
20170120081500,180.0,299.399994,99.799998,69,56.400002,0,66.900002,65.0,56.799999
20170120083000,180.0,299.399994,99.799998,69,56.400002,0,67.400002,65.0,56.799999
20170120084500,180.0,299.399994,99.799998,69,56.400002,0,67.199997,65.0,56.799999
20170120090000,180.0,299.399994,99.799998,69,56.400002,0,67.400002,65.0,56.799999
20170120091500,180.0,299.399994,99.799998,69,57.099998,0,67.599998,65.0,56.799999
20170120093000,180.0,299.399994,99.799998,69,57.099998,0,67.5,65.0,56.799999
20170120094500,180.0,295.200012,98.400004,69,57.099998,0,67.400002,65.0,56.799999
20170120100000,180.0,295.200012,98.400004,69,56.400002,0,67.5,65.0,56.799999
20170120101500,180.0,295.200012,98.400004,66,56.400002,0,67.699997,65.0,56.799999
20170120103000,180.0,299.399994,99.799998,67,57.099998,0,67.699997,65.0,56.799999
20170120104500,180.0,299.399994,99.799998,67,56.400002,0,67.699997,65.0,56.799999
20170120110000,180.0,295.200012,98.400004,67,56.400002,0,68.0,65.0,56.799999
20170120111500,180.0,291.0,97.0,67,57.099998,0,68.0,65.0,56.799999
20170120113000,180.0,291.0,97.0,68,57.099998,0,68.199997,65.0,56.799999
20170120114500,180.0,295.200012,98.400004,70,57.099998,0,68.300003,65.0,56.799999
20170120120000,180.0,295.200012,98.400004,70,57.099998,0,68.199997,65.0,56.799999
20170120121500,180.0,299.399994,99.799998,70,57.099998,0,68.400002,65.0,56.799999
20170120123000,180.0,299.399994,99.799998,70,57.099998,0,68.400002,65.0,56.799999
20170120124500,180.0,299.399994,99.799998,70,57.099998,0,68.199997,65.0,56.799999
20170120130000,180.0,299.399994,99.799998,70,56.400002,0,68.099998,65.0,56.799999
20170120131500,180.0,299.399994,99.799998,70,56.400002,0,67.900002,65.0,56.799999
20170120133000,180.0,299.399994,99.799998,70,56.400002,0,67.800003,65.0,56.799999
20170120134500,180.0,299.399994,99.799998,70,56.400002,0,67.699997,65.0,56.799999
20170120140000,180.0,299.399994,99.799998,70,56.400002,0,67.599998,65.0,56.799999
20170120141500,180.0,304.200012,101.400004,70,56.400002,0,67.400002,65.0,56.799999
20170120143000,180.0,304.200012,101.400004,70,56.400002,0,67.400002,65.0,56.799999
20170120144500,180.0,304.200012,101.400004,70,56.400002,0,67.300003,65.0,56.799999
20170120150000,180.0,299.399994,99.799998,70,56.400002,0,67.199997,65.0,56.799999
20170120151500,180.0,299.399994,99.799998,70,56.400002,0,67.099998,65.0,56.799999
20170120153000,180.0,304.200012,101.400004,70,56.400002,0,67.099998,65.0,56.799999
20170120154500,180.0,304.200012,101.400004,70,56.400002,0,67.0,65.0,56.799999
20170120160000,180.0,304.200012,101.400004,70,56.400002,0,66.900002,65.0,56.799999
20170120161500,180.0,299.399994,99.799998,70,56.400002,0,66.900002,65.0,56.799999
20170120163000,180.0,304.200012,101.400004,70,56.400002,0,67.199997,65.0,56.799999
20170120164500,180.0,304.200012,101.400004,70,56.400002,0,67.400002,65.0,56.799999
20170120170000,180.0,304.200012,101.400004,70,56.400002,0,67.5,65.0,56.799999
20170120171500,180.0,304.200012,101.400004,70,56.400002,0,67.599998,65.0,56.799999
20170120173000,180.0,304.200012,101.400004,70,56.400002,0,67.900002,65.0,56.799999
20170120174500,180.0,299.399994,99.799998,69,56.400002,0,67.900002,65.0,56.799999
20170120180000,180.0,299.399994,99.799998,69,55.700001,0,67.900002,65.0,56.799999
20170120181500,180.0,299.399994,99.799998,69,55.700001,0,67.800003,65.0,56.799999
20170120183000,180.0,299.399994,99.799998,69,55.700001,0,67.900002,65.0,56.799999
20170120184500,180.0,307.799988,102.599996,68,55.700001,0,67.800003,65.0,56.799999
20170120190000,180.0,304.200012,101.400004,68,55.700001,0,67.800003,65.0,56.799999
20170120191500,180.0,299.399994,99.799998,68,55.700001,0,67.800003,65.0,56.799999
20170120193000,180.0,299.399994,99.799998,68,55.700001,0,67.699997,65.0,56.799999
20170120194500,180.0,304.200012,101.400004,68,55.700001,0,67.699997,65.0,56.799999
20170120200000,180.0,295.200012,98.400004,68,55.700001,0,67.5,65.0,56.799999
20170120201500,180.0,299.399994,99.799998,68,56.299999,0,67.400002,65.0,56.799999
20170120203000,180.0,299.399994,99.799998,68,56.299999,0,67.300003,65.0,56.799999
20170120204500,180.0,295.200012,98.400004,68,56.299999,0,67.199997,65.0,56.799999
20170120210000,180.0,295.200012,98.400004,68,56.299999,0,67.199997,65.0,56.799999
20170120211500,180.0,295.200012,98.400004,68,56.299999,0,67.800003,65.0,56.799999
20170120213000,180.0,295.200012,98.400004,69,56.299999,0,67.400002,65.0,56.799999
20170120214500,180.0,295.200012,98.400004,70,56.299999,0,67.199997,65.0,56.799999
20170120220000,180.0,299.399994,99.799998,70,56.299999,0,67.199997,65.0,56.799999
20170120221500,180.0,299.399994,99.799998,70,56.299999,0,67.099998,65.0,56.799999
20170120223000,180.0,295.200012,98.400004,70,56.299999,0,67.099998,65.0,56.799999
20170120224500,180.0,304.200012,101.400004,70,56.299999,0,67.0,65.0,56.799999
20170120230000,180.0,295.200012,98.400004,70,56.299999,0,66.900002,65.0,56.799999
20170120231500,180.0,299.399994,99.799998,70,56.299999,0,66.800003,65.0,56.799999
20170120233000,180.0,299.399994,99.799998,70,56.299999,0,66.800003,65.0,56.799999
20170120234500,180.0,295.200012,98.400004,70,56.299999,0,66.699997,65.0,56.799999
20170121000000,180.0,299.399994,99.799998,70,56.299999,0,66.900002,65.0,56.799999
20170121001500,180.0,295.200012,98.400004,70,56.299999,0,67.0,65.0,56.799999
20170121003000,180.0,299.399994,99.799998,70,56.299999,0,66.800003,65.0,56.799999
20170121004500,180.0,299.399994,99.799998,70,56.299999,0,66.699997,65.0,56.799999
20170121010000,180.0,307.799988,102.599996,70,56.299999,0,66.800003,65.0,53.0
20170121011500,180.0,295.200012,98.400004,70,56.299999,0,66.900002,65.0,53.0
20170121013000,180.0,295.200012,98.400004,70,56.299999,0,66.800003,65.0,53.0
20170121014500,180.0,299.399994,99.799998,70,56.299999,0,66.699997,65.0,53.0
20170121020000,180.0,299.399994,99.799998,70,56.299999,0,66.800003,65.0,53.0
20170121021500,180.0,304.200012,101.400004,70,56.299999,0,66.800003,65.0,53.0
20170121023000,180.0,299.399994,99.799998,69,57.099998,0,66.699997,65.0,53.0
20170121024500,180.0,299.399994,99.799998,68,56.400002,0,66.699997,65.0,53.0
20170121030000,180.0,304.200012,101.400004,68,56.400002,0,66.599998,65.0,53.0
20170121031500,180.0,295.200012,98.400004,67,56.400002,0,66.5,65.0,53.0
20170121033000,180.0,299.399994,99.799998,67,56.400002,0,66.5,65.0,53.0
20170121034500,180.0,299.399994,99.799998,67,56.400002,0,66.800003,65.0,53.0
20170121040000,180.0,299.399994,99.799998,67,56.400002,0,66.599998,65.0,53.0
20170121041500,180.0,299.399994,99.799998,67,56.400002,0,66.5,65.0,53.0
20170121043000,180.0,291.0,97.0,67,56.400002,0,66.5,65.0,53.0
20170121044500,180.0,295.200012,98.400004,68,56.400002,0,67.400002,65.0,53.0
20170121050000,180.0,304.200012,101.400004,70,56.400002,0,67.099998,65.0,53.0
20170121051500,180.0,295.200012,98.400004,70,56.400002,0,66.900002,65.0,53.0
20170121053000,180.0,304.200012,101.400004,69,56.400002,0,66.699997,65.0,53.0
20170121054500,180.0,299.399994,99.799998,69,56.400002,0,66.699997,65.0,53.0
20170121060000,180.0,304.200012,101.400004,69,56.400002,0,66.5,65.0,53.0
20170121061500,180.0,304.200012,101.400004,69,56.400002,0,66.599998,65.0,53.0
20170121063000,180.0,304.200012,101.400004,68,56.400002,0,66.5,65.0,53.0
20170121064500,180.0,295.200012,98.400004,67,56.400002,0,66.599998,65.0,53.0
20170121070000,180.0,295.200012,98.400004,67,56.400002,0,66.400002,65.0,53.0
20170121071500,180.0,295.200012,98.400004,67,56.400002,0,66.400002,65.0,53.0
20170121073000,180.0,295.200012,98.400004,67,56.400002,0,66.599998,65.0,53.0
20170121074500,180.0,299.399994,99.799998,67,56.400002,0,66.300003,65.0,53.0
20170121080000,180.0,304.200012,101.400004,67,56.400002,0,66.199997,65.0,53.0
20170121081500,180.0,299.399994,99.799998,67,56.400002,0,66.300003,65.0,53.0
20170121083000,180.0,295.200012,98.400004,67,56.400002,0,66.300003,65.0,53.0
20170121084500,180.0,295.200012,98.400004,67,56.400002,0,66.199997,65.0,53.0
20170121090000,180.0,295.200012,98.400004,67,56.400002,0,66.199997,65.0,53.0
20170121091500,180.0,295.200012,98.400004,67,56.400002,0,66.199997,65.0,53.0
20170121093000,180.0,299.399994,99.799998,67,56.400002,0,66.400002,65.0,53.0
20170121094500,180.0,299.399994,99.799998,67,56.400002,0,66.300003,65.0,53.0
20170121100000,180.0,299.399994,99.799998,67,56.400002,0,66.199997,65.0,53.0
20170121101500,180.0,295.200012,98.400004,67,56.400002,0,66.300003,65.0,53.0
20170121103000,180.0,295.200012,98.400004,67,56.400002,0,66.300003,65.0,53.0
20170121104500,180.0,299.399994,99.799998,67,56.400002,0,66.199997,65.0,53.0
20170121110000,180.0,295.200012,98.400004,67,56.400002,0,66.199997,65.0,53.0
20170121111500,180.0,304.200012,101.400004,67,56.400002,0,66.400002,65.0,53.0
20170121113000,180.0,295.200012,98.400004,67,56.400002,0,66.5,65.0,53.0
20170121114500,180.0,295.200012,98.400004,67,56.400002,0,66.599998,65.0,53.0
20170121120000,180.0,295.200012,98.400004,67,56.400002,0,66.599998,65.0,53.0
20170121121500,180.0,299.399994,99.799998,67,56.400002,0,66.599998,65.0,53.0
20170121123000,180.0,299.399994,99.799998,67,56.400002,0,66.599998,65.0,53.0
20170121124500,180.0,295.200012,98.400004,67,56.400002,0,66.800003,65.0,53.0
20170121130000,180.0,291.0,97.0,67,56.400002,0,66.800003,65.0,53.0
20170121131500,180.0,295.200012,98.400004,67,56.400002,0,66.800003,65.0,53.0
20170121133000,180.0,291.0,97.0,67,56.400002,0,66.800003,65.0,53.0
20170121134500,180.0,295.200012,98.400004,68,56.400002,0,66.800003,65.0,53.0
20170121140000,180.0,291.0,97.0,68,56.400002,0,66.800003,65.0,53.0
20170121141500,180.0,295.200012,98.400004,68,56.400002,0,66.800003,65.0,53.0
20170121143000,180.0,295.200012,98.400004,69,56.400002,0,66.900002,65.0,53.0
20170121144500,180.0,299.399994,99.799998,69,56.400002,0,66.900002,65.0,53.0
20170121150000,180.0,295.200012,98.400004,69,56.400002,0,66.900002,65.0,53.0
20170121151500,180.0,295.200012,98.400004,69,56.400002,0,66.900002,65.0,53.0
20170121153000,180.0,295.200012,98.400004,70,56.400002,0,66.900002,65.0,53.0
20170121154500,180.0,299.399994,99.799998,70,56.400002,0,66.800003,65.0,53.0
20170121160000,180.0,304.200012,101.400004,70,56.400002,0,66.800003,65.0,53.0
20170121161500,180.0,307.799988,102.599996,67,56.400002,0,66.699997,65.0,53.0
20170121163000,180.0,299.399994,99.799998,67,56.400002,0,66.699997,65.0,53.0
20170121164500,180.0,304.200012,101.400004,67,56.400002,0,66.599998,65.0,53.0
20170121170000,180.0,299.399994,99.799998,67,56.400002,0,66.800003,65.0,53.0
20170121171500,180.0,304.200012,101.400004,67,56.400002,0,66.699997,65.0,53.0
20170121173000,180.0,299.399994,99.799998,67,56.400002,0,66.599998,65.0,53.0
20170121174500,180.0,295.200012,98.400004,67,56.400002,0,66.5,65.0,53.0
20170121180000,180.0,304.200012,101.400004,67,56.400002,0,66.400002,65.0,53.0
20170121181500,180.0,304.200012,101.400004,67,56.400002,0,66.400002,65.0,53.0
20170121183000,180.0,299.399994,99.799998,67,56.400002,0,66.300003,65.0,53.0
20170121184500,180.0,299.399994,99.799998,67,56.400002,0,66.300003,65.0,53.0
20170121190000,180.0,299.399994,99.799998,67,56.400002,0,66.400002,65.0,53.0
20170121191500,180.0,299.399994,99.799998,67,56.400002,0,66.199997,65.0,53.0
20170121193000,180.0,299.399994,99.799998,67,56.400002,0,66.199997,65.0,53.0
20170121194500,180.0,304.200012,101.400004,67,56.400002,0,66.199997,65.0,53.0
20170121200000,180.0,299.399994,99.799998,67,56.400002,0,66.300003,65.0,53.0
20170121201500,180.0,304.200012,101.400004,67,56.400002,0,66.5,65.0,53.0
20170121203000,180.0,299.399994,99.799998,67,56.400002,0,66.400002,65.0,53.0
20170121204500,180.0,295.200012,98.400004,67,56.400002,0,66.199997,65.0,53.0
20170121210000,180.0,295.200012,98.400004,67,56.400002,0,66.099998,65.0,53.0
20170121211500,180.0,304.200012,101.400004,67,56.400002,0,66.099998,65.0,53.0
20170121213000,180.0,299.399994,99.799998,67,56.400002,0,66.0,65.0,53.0
20170121214500,180.0,295.200012,98.400004,67,56.400002,0,65.900002,65.0,53.0
20170121220000,180.0,304.200012,101.400004,67,56.400002,0,65.900002,65.0,53.0
20170121221500,180.0,299.399994,99.799998,67,56.400002,0,65.900002,65.0,53.0
20170121223000,180.0,295.200012,98.400004,67,56.400002,0,65.800003,65.0,53.0
20170121224500,180.0,295.200012,98.400004,67,56.400002,0,65.699997,65.0,53.0
20170121230000,180.0,295.200012,98.400004,67,56.400002,0,65.900002,65.0,53.0
20170121231500,180.0,299.399994,99.799998,67,56.400002,0,65.800003,65.0,53.0
20170121233000,180.0,295.200012,98.400004,67,56.400002,0,65.800003,65.0,53.0
20170121234500,180.0,299.399994,99.799998,67,56.400002,0,66.099998,65.0,53.0
20170122000000,180.0,295.200012,98.400004,67,56.400002,0,65.900002,65.0,53.0
20170122001500,180.0,304.200012,101.400004,67,56.400002,0,65.699997,65.0,53.0
20170122003000,180.0,299.399994,99.799998,67,56.400002,0,65.699997,65.0,53.0
20170122004500,180.0,299.399994,99.799998,67,56.400002,0,65.599998,65.0,53.0
20170122010000,180.0,299.399994,99.799998,67,56.400002,0,65.800003,65.0,53.0
20170122011500,180.0,304.200012,101.400004,67,56.400002,0,65.699997,65.0,53.0
20170122013000,180.0,299.399994,99.799998,67,56.400002,0,65.699997,65.0,53.0
20170122014500,180.0,304.200012,101.400004,67,56.400002,0,65.699997,65.0,53.0
20170122020000,180.0,304.200012,101.400004,67,56.400002,0,65.599998,65.0,53.0
20170122021500,180.0,299.399994,99.799998,67,56.400002,0,65.599998,65.0,53.0
20170122023000,180.0,304.200012,101.400004,67,56.400002,0,65.5,65.0,53.0
20170122024500,180.0,307.799988,102.599996,67,56.400002,0,65.5,65.0,53.0
20170122030000,180.0,304.200012,101.400004,67,56.400002,0,65.5,65.0,53.0
20170122031500,180.0,299.399994,99.799998,67,56.400002,0,65.400002,65.0,53.0
20170122033000,180.0,304.200012,101.400004,67,56.400002,0,65.300003,65.0,53.0
20170122034500,180.0,304.200012,101.400004,67,56.400002,0,65.300003,65.0,53.0
20170122040000,180.0,299.399994,99.799998,67,56.400002,0,65.599998,65.0,53.0
20170122041500,180.0,304.200012,101.400004,67,56.400002,0,65.699997,65.0,53.0
20170122043000,180.0,299.399994,99.799998,67,56.400002,0,65.400002,65.0,53.0
20170122044500,180.0,299.399994,99.799998,67,55.599998,0,65.300003,65.0,53.0
20170122050000,180.0,299.399994,99.799998,66,55.599998,0,65.199997,65.0,53.0
20170122051500,180.0,291.0,97.0,65,55.599998,0,65.300003,65.0,53.0
20170122053000,180.0,299.399994,99.799998,67,55.599998,0,65.199997,65.0,53.0
20170122054500,180.0,299.399994,99.799998,67,55.599998,0,65.099998,65.0,53.0
20170122060000,180.0,299.399994,99.799998,67,55.599998,0,65.099998,65.0,53.0
20170122061500,180.0,295.200012,98.400004,66,55.599998,0,65.099998,65.0,53.0
20170122063000,180.0,291.0,97.0,66,55.599998,0,65.0,65.0,53.0
20170122064500,180.0,295.200012,98.400004,66,55.599998,0,64.900002,65.0,53.0
20170122070000,180.0,295.200012,98.400004,66,55.599998,0,65.0,65.0,53.0
20170122071500,180.0,295.200012,98.400004,66,55.599998,0,65.0,65.0,53.0
20170122073000,180.0,295.200012,98.400004,66,55.599998,0,65.0,65.0,53.0
20170122074500,180.0,291.0,97.0,66,55.599998,0,65.0,65.0,53.0
20170122080000,180.0,295.200012,98.400004,66,55.599998,0,65.0,65.0,53.0
20170122081500,180.0,291.0,97.0,66,55.599998,0,65.0,65.0,53.0
20170122083000,180.0,295.200012,98.400004,66,55.599998,0,65.0,65.0,53.0
20170122084500,180.0,291.0,97.0,66,55.599998,0,64.900002,65.0,53.0
20170122090000,180.0,291.0,97.0,66,55.599998,0,64.900002,65.0,53.0
20170122091500,180.0,295.200012,98.400004,66,55.599998,0,65.199997,65.0,53.0
20170122093000,180.0,291.0,97.0,66,56.299999,0,65.099998,65.0,53.0
20170122094500,180.0,295.200012,98.400004,66,56.299999,0,65.300003,65.0,53.0
20170122100000,180.0,295.200012,98.400004,67,56.299999,0,65.5,65.0,53.0
20170122101500,180.0,304.200012,101.400004,67,56.299999,0,66.099998,65.0,53.0
20170122103000,180.0,295.200012,98.400004,67,56.299999,0,66.099998,65.0,53.0
20170122104500,180.0,299.399994,99.799998,67,56.299999,0,66.099998,65.0,53.0
20170122110000,180.0,295.200012,98.400004,67,56.299999,0,66.199997,65.0,53.0
20170122111500,180.0,299.399994,99.799998,67,56.299999,0,66.199997,65.0,53.0
20170122113000,180.0,304.200012,101.400004,67,56.299999,0,66.199997,65.0,53.0
20170122114500,180.0,299.399994,99.799998,67,56.299999,0,66.300003,65.0,53.0
20170122120000,180.0,295.200012,98.400004,67,56.299999,0,66.300003,65.0,53.0
20170122121500,180.0,295.200012,98.400004,67,56.299999,0,66.300003,65.0,53.0
20170122123000,180.0,304.200012,101.400004,72,56.299999,0,66.400002,65.0,53.0
20170122124500,180.0,304.200012,101.400004,69,56.299999,0,66.599998,65.0,53.0
20170122130000,180.0,299.399994,99.799998,69,56.299999,0,66.699997,65.0,53.0
20170122131500,180.0,299.399994,99.799998,69,56.299999,0,66.599998,65.0,53.0
20170122133000,180.0,299.399994,99.799998,69,56.299999,0,66.599998,65.0,53.0
20170122134500,180.0,299.399994,99.799998,69,56.299999,0,66.400002,65.0,53.0
20170122140000,180.0,299.399994,99.799998,69,56.299999,0,66.199997,65.0,53.0
20170122141500,180.0,299.399994,99.799998,69,56.299999,0,66.5,65.0,53.0
20170122143000,180.0,312.0,104.0,67,56.299999,0,66.400002,65.0,53.0
20170122144500,180.0,295.200012,98.400004,66,56.299999,0,66.300003,65.0,53.0
20170122150000,180.0,295.200012,98.400004,67,56.299999,0,66.300003,65.0,53.0
20170122151500,180.0,291.0,97.0,67,56.299999,0,66.400002,65.0,53.0
20170122153000,180.0,299.399994,99.799998,67,56.299999,0,66.300003,65.0,53.0
20170122154500,180.0,295.200012,98.400004,67,56.299999,0,66.599998,65.0,53.0
20170122160000,180.0,304.200012,101.400004,67,56.299999,0,66.599998,65.0,53.0
20170122161500,180.0,295.200012,98.400004,67,56.299999,0,66.5,65.0,53.0
20170122163000,180.0,299.399994,99.799998,67,56.299999,0,66.599998,65.0,53.0
20170122164500,180.0,295.200012,98.400004,67,56.299999,0,66.400002,65.0,53.0
20170122170000,180.0,295.200012,98.400004,67,56.299999,0,66.400002,65.0,53.0
20170122171500,180.0,291.0,97.0,69,56.299999,0,66.300003,65.0,53.0
20170122173000,180.0,295.200012,98.400004,69,56.299999,0,66.400002,65.0,53.0
20170122174500,180.0,312.0,104.0,72,56.299999,0,66.400002,65.0,53.0
20170122180000,180.0,304.200012,101.400004,68,56.299999,0,66.5,65.0,53.0
20170122181500,180.0,307.799988,102.599996,68,56.299999,0,66.599998,65.0,53.0
20170122183000,180.0,299.399994,99.799998,68,55.700001,0,66.699997,65.0,53.0
20170122184500,180.0,304.200012,101.400004,68,55.700001,0,66.699997,65.0,53.0
20170122190000,180.0,304.200012,101.400004,67,56.299999,0,66.800003,65.0,53.0
20170122191500,180.0,304.200012,101.400004,67,56.299999,0,66.699997,65.0,53.0
