PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122193000,180.0,295.200012,98.400004,67,55.599998,0,66.400002,65.0,53.0
20170122194500,180.0,299.399994,99.799998,69,56.299999,0,66.300003,65.0,53.0
20170122200000,180.0,299.399994,99.799998,68,56.299999,0,66.599998,65.0,53.0
20170122201500,180.0,295.200012,98.400004,68,56.299999,0,66.699997,65.0,53.0
20170122203000,180.0,299.399994,99.799998,67,55.599998,0,66.599998,65.0,53.0
20170122204500,180.0,299.399994,99.799998,67,55.599998,0,66.300003,65.0,53.0
20170122210000,180.0,299.399994,99.799998,66,55.599998,0,66.199997,65.0,53.0
20170122211500,180.0,291.0,97.0,66,55.599998,0,66.199997,65.0,53.0
20170122213000,180.0,299.399994,99.799998,67,55.599998,0,66.099998,65.0,53.0
20170122214500,180.0,295.200012,98.400004,66,55.599998,0,66.099998,65.0,53.0
20170122220000,180.0,291.0,97.0,67,55.599998,0,65.800003,65.0,53.0
20170122221500,180.0,299.399994,99.799998,67,55.599998,0,65.800003,65.0,53.0
20170122223000,180.0,304.200012,101.400004,67,55.599998,0,65.699997,65.0,53.0
20170122224500,180.0,299.399994,99.799998,67,55.599998,0,65.699997,65.0,53.0
20170122230000,180.0,299.399994,99.799998,67,55.599998,0,65.599998,65.0,53.0
20170122231500,180.0,299.399994,99.799998,67,55.599998,0,65.599998,65.0,53.0
20170122233000,180.0,299.399994,99.799998,68,55.599998,0,65.599998,65.0,53.0
20170122234500,180.0,291.0,97.0,68,55.599998,0,65.599998,65.0,53.0
20170123000000,180.0,304.200012,101.400004,69,55.599998,0,65.699997,65.0,53.0
20170123001500,180.0,299.399994,99.799998,68,55.599998,0,65.599998,65.0,53.0
20170123003000,180.0,299.399994,99.799998,69,55.599998,0,65.599998,65.0,53.0
20170123004500,180.0,299.399994,99.799998,69,56.299999,0,65.5,65.0,53.0
20170123010000,180.0,299.399994,99.799998,69,55.5,0,65.400002,65.0,53.0
20170123011500,180.0,295.200012,98.400004,68,55.5,0,65.300003,65.0,53.0
20170123013000,180.0,282.600006,94.200002,67,55.5,0,65.099998,65.0,53.0
20170123014500,180.0,286.799988,95.599996,66,55.5,0,65.099998,65.0,53.0
20170123020000,180.0,286.799988,95.599996,66,55.5,0,65.0,65.0,53.0
20170123021500,180.0,286.799988,95.599996,65,55.5,0,65.099998,65.0,53.0
20170123023000,180.0,286.799988,95.599996,64,55.5,0,64.900002,65.0,53.0
20170123024500,180.0,291.0,97.0,64,55.5,0,64.800003,65.0,53.0
20170123030000,180.0,277.799988,92.599996,63,55.5,0,64.699997,65.0,53.0
20170123031500,180.0,264.0,88.0,61,55.5,0,64.699997,65.0,53.0
20170123033000,180.0,259.200012,86.400004,61,56.299999,0,64.900002,65.0,53.0
20170123034500,180.0,268.799988,89.599996,62,55.599998,0,64.800003,65.0,53.0
20170123040000,180.0,264.0,88.0,61,55.599998,0,64.599998,65.0,53.0
20170123041500,180.0,254.399994,84.799998,59,55.599998,0,64.800003,65.0,53.0
20170123043000,180.0,254.399994,84.799998,59,55.599998,0,64.800003,65.0,53.0
20170123044500,180.0,249.600006,83.200002,59,56.299999,0,64.699997,65.0,53.0
20170123050000,180.0,249.600006,83.200002,59,56.299999,0,64.699997,65.0,53.0
20170123051500,180.0,238.800003,79.600001,58,55.599998,0,64.699997,65.0,53.0
20170123053000,180.0,223.199997,74.399999,56,55.599998,0,64.599998,65.0,53.0
20170123054500,180.0,205.199997,68.399999,53,56.299999,0,64.599998,65.0,53.0
20170123060000,180.0,199.199997,66.399999,52,56.299999,0,64.599998,65.0,53.0
20170123061500,180.0,189.600006,63.200002,51,56.299999,0,65.099998,65.0,53.0
20170123063000,180.0,193.199997,64.399999,51,56.299999,0,65.0,65.0,53.0
20170123064500,180.0,190.800003,63.600001,51,56.299999,0,65.0,65.0,53.0
20170123070000,180.0,193.199997,64.399999,51,56.299999,0,65.0,65.0,53.0
20170123071500,180.0,190.800003,63.600001,51,56.299999,0,65.199997,65.0,53.0
20170123073000,180.0,190.800003,63.600001,51,56.299999,0,65.099998,65.0,53.0
20170123074500,180.0,190.800003,63.600001,51,56.299999,0,65.300003,65.0,53.0
20170123080000,180.0,254.399994,84.799998,61,55.599998,0,65.800003,65.0,53.0
20170123081500,180.0,277.799988,92.599996,64,55.599998,0,65.699997,65.0,53.0
20170123083000,180.0,295.200012,98.400004,67,55.599998,0,65.699997,65.0,53.0
20170123084500,180.0,291.0,97.0,67,55.599998,0,65.699997,65.0,53.0
20170123090000,180.0,295.200012,98.400004,68,55.599998,0,65.800003,65.0,53.0
20170123091500,180.0,299.399994,99.799998,68,55.599998,0,65.800003,65.0,53.0
20170123093000,180.0,299.399994,99.799998,68,55.599998,0,66.0,65.0,53.0
20170123094500,180.0,299.399994,99.799998,68,55.599998,0,66.099998,65.0,53.0
20170123100000,180.0,304.200012,101.400004,68,55.599998,0,66.0,65.0,53.0
20170123101500,180.0,295.200012,98.400004,68,56.299999,0,66.0,65.0,53.0
20170123103000,180.0,299.399994,99.799998,68,56.299999,0,66.0,65.0,53.0
20170123104500,180.0,299.399994,99.799998,68,56.299999,0,66.0,65.0,53.0
20170123110000,180.0,295.200012,98.400004,68,56.299999,0,66.099998,65.0,53.0
20170123111500,180.0,295.200012,98.400004,68,56.299999,0,66.199997,65.0,53.0
20170123113000,180.0,299.399994,99.799998,68,56.299999,0,66.199997,65.0,53.0
20170123114500,180.0,295.200012,98.400004,68,56.299999,0,66.199997,65.0,53.0
20170123120000,180.0,295.200012,98.400004,68,56.299999,0,66.5,65.0,53.0
20170123121500,180.0,304.200012,101.400004,68,56.299999,0,66.599998,65.0,53.0
20170123123000,180.0,299.399994,99.799998,68,55.599998,0,66.599998,65.0,53.0
20170123124500,180.0,299.399994,99.799998,68,55.599998,0,66.699997,65.0,53.0
20170123130000,180.0,291.0,97.0,68,56.299999,0,66.800003,65.0,53.0
20170123131500,180.0,295.200012,98.400004,68,56.299999,0,66.699997,65.0,53.0
20170123133000,180.0,295.200012,98.400004,69,56.299999,0,66.699997,65.0,53.0
20170123134500,180.0,304.200012,101.400004,69,56.299999,0,66.400002,65.0,53.0
20170123140000,180.0,295.200012,98.400004,68,56.299999,0,66.599998,65.0,53.0
20170123141500,180.0,295.200012,98.400004,68,56.299999,0,66.5,65.0,53.0
20170123143000,180.0,299.399994,99.799998,68,56.299999,0,66.599998,65.0,53.0
20170123144500,180.0,295.200012,98.400004,68,56.299999,0,66.5,65.0,53.0
20170123150000,180.0,295.200012,98.400004,69,56.299999,0,66.400002,65.0,53.0
20170123151500,180.0,295.200012,98.400004,69,56.299999,0,66.400002,65.0,53.0
20170123153000,180.0,295.200012,98.400004,69,56.299999,0,66.199997,65.0,53.0
20170123154500,180.0,295.200012,98.400004,69,56.299999,0,66.099998,65.0,53.0
20170123160000,180.0,291.0,97.0,69,56.299999,0,66.0,65.0,53.0
20170123161500,180.0,299.399994,99.799998,69,56.299999,0,66.0,65.0,53.0
20170123163000,180.0,299.399994,99.799998,69,56.299999,0,65.800003,65.0,53.0
20170123164500,180.0,299.399994,99.799998,69,56.299999,0,65.800003,65.0,53.0
20170123170000,180.0,304.200012,101.400004,69,56.299999,0,65.699997,65.0,53.0
20170123171500,180.0,304.200012,101.400004,69,56.299999,0,66.0,65.0,53.0
20170123173000,180.0,299.399994,99.799998,69,56.299999,0,66.0,65.0,53.0
20170123174500,180.0,295.200012,98.400004,68,56.299999,0,66.0,65.0,53.0
20170123180000,180.0,304.200012,101.400004,68,56.299999,0,66.0,65.0,53.0
20170123181500,180.0,299.399994,99.799998,68,55.599998,0,66.099998,65.0,53.0
20170123183000,180.0,307.799988,102.599996,68,55.599998,0,65.900002,65.0,53.0
20170123184500,180.0,299.399994,99.799998,68,55.599998,0,66.0,65.0,53.0
20170123190000,180.0,299.399994,99.799998,68,55.599998,0,65.800003,65.0,53.0
20170123191500,180.0,299.399994,99.799998,68,55.599998,0,65.800003,65.0,53.0
20170123193000,180.0,299.399994,99.799998,67,55.599998,0,65.800003,65.0,53.0
20170123194500,180.0,299.399994,99.799998,67,55.599998,0,65.900002,65.0,53.0
20170123200000,180.0,295.200012,98.400004,67,55.599998,0,66.0,65.0,53.0
20170123201500,180.0,295.200012,98.400004,67,56.299999,0,65.900002,65.0,53.0
20170123203000,180.0,295.200012,98.400004,67,55.599998,0,66.199997,65.0,53.0
20170123204500,180.0,295.200012,98.400004,67,55.599998,0,66.099998,65.0,53.0
20170123210000,180.0,295.200012,98.400004,67,56.299999,0,65.800003,65.0,53.0
20170123211500,180.0,299.399994,99.799998,67,56.299999,0,65.800003,65.0,53.0
20170123213000,180.0,299.399994,99.799998,67,55.099998,0,65.699997,65.0,53.0
20170123214500,180.0,291.0,97.0,67,55.099998,0,65.599998,65.0,53.0
20170123220000,180.0,304.200012,101.400004,67,55.099998,0,65.5,65.0,53.0
20170123221500,180.0,299.399994,99.799998,67,55.099998,0,65.5,65.0,53.0
20170123223000,180.0,299.399994,99.799998,67,55.099998,0,65.400002,65.0,53.0
20170123224500,180.0,299.399994,99.799998,67,55.900002,0,65.400002,65.0,53.0
20170123230000,180.0,295.200012,98.400004,67,55.900002,0,65.599998,65.0,53.0
20170123231500,180.0,295.200012,98.400004,67,54.700001,0,65.400002,65.0,53.0
20170123233000,180.0,295.200012,98.400004,67,54.700001,0,65.300003,65.0,53.0
20170123234500,180.0,291.0,97.0,66,55.599998,0,65.099998,65.0,53.0
20170124000000,180.0,286.799988,95.599996,66,55.599998,0,65.099998,65.0,53.0
20170124001500,180.0,291.0,97.0,66,55.599998,0,65.0,65.0,53.0
20170124003000,180.0,277.799988,92.599996,66,55.599998,0,64.800003,65.0,53.0
20170124004500,180.0,286.799988,95.599996,66,55.599998,0,64.800003,65.0,53.0
20170124010000,180.0,282.600006,94.200002,66,55.599998,0,64.800003,65.0,53.0
20170124011500,180.0,282.600006,94.200002,66,56.299999,0,65.0,65.0,53.0
20170124013000,180.0,282.600006,94.200002,66,55.5,0,64.800003,65.0,53.0
20170124014500,180.0,286.799988,95.599996,66,54.700001,0,64.800003,65.0,53.0
20170124020000,180.0,286.799988,95.599996,66,54.700001,0,64.800003,65.0,53.0
20170124021500,180.0,273.0,91.0,65,55.900002,0,64.599998,65.0,53.0
20170124023000,180.0,259.200012,86.400004,63,55.200001,0,64.599998,65.0,53.0
20170124024500,180.0,238.800003,79.600001,59,55.200001,0,64.5,65.0,53.0
20170124030000,180.0,211.199997,70.399999,55,56.299999,0,64.5,65.0,53.0
20170124031500,180.0,211.199997,70.399999,54,55.599998,0,64.599998,65.0,53.0
20170124033000,180.0,196.199997,65.399999,53,55.599998,0,64.599998,65.0,53.0
20170124034500,180.0,189.0,63.0,50,56.700001,0,64.599998,65.0,53.0
20170124040000,180.0,186.0,62.0,50,56.700001,0,65.099998,65.0,53.0
20170124041500,180.0,208.199997,69.399999,54,55.599998,0,65.300003,65.0,53.0
20170124043000,180.0,204.0,68.0,54,55.599998,0,65.199997,65.0,53.0
20170124044500,180.0,208.199997,69.399999,54,56.299999,0,65.099998,65.0,53.0
20170124050000,180.0,199.199997,66.399999,53,55.599998,0,65.099998,65.0,53.0
20170124051500,180.0,204.0,68.0,53,55.599998,0,65.199997,65.0,53.0
20170124053000,180.0,204.0,68.0,53,56.299999,0,64.900002,65.0,53.0
20170124054500,180.0,199.199997,66.399999,53,55.700001,0,64.900002,65.0,53.0
20170124060000,180.0,199.199997,66.399999,53,55.700001,0,64.800003,65.0,53.0
20170124061500,180.0,202.800003,67.600001,53,56.299999,0,64.800003,65.0,53.0
20170124063000,180.0,198.600006,66.200002,53,56.299999,0,64.699997,65.0,53.0
20170124064500,180.0,190.199997,63.399999,53,56.299999,0,64.900002,65.0,53.0
20170124070000,180.0,190.199997,63.399999,53,56.299999,0,65.099998,65.0,53.0
20170124071500,180.0,190.199997,63.399999,53,56.299999,0,65.099998,65.0,53.0
20170124073000,180.0,195.600006,65.200002,53,56.299999,0,65.300003,65.0,53.0
20170124074500,180.0,208.800003,69.600001,55,56.299999,0,65.400002,65.0,53.0
20170124080000,180.0,235.199997,78.399999,59,56.299999,0,65.5,65.0,53.0
20170124081500,180.0,249.600006,83.200002,63,56.299999,0,65.5,65.0,53.0
20170124083000,180.0,295.200012,98.400004,69,55.200001,0,65.699997,65.0,53.0
20170124084500,180.0,295.200012,98.400004,69,55.900002,0,65.800003,65.0,53.0
20170124090000,180.0,299.399994,99.799998,67,55.200001,0,65.900002,65.0,53.0
20170124091500,180.0,291.0,97.0,67,55.200001,0,65.900002,65.0,53.0
20170124093000,180.0,299.399994,99.799998,67,56.0,0,66.099998,65.0,53.0
20170124094500,180.0,295.200012,98.400004,67,56.0,0,66.199997,65.0,53.0
20170124100000,180.0,299.399994,99.799998,67,56.0,0,66.300003,65.0,53.0
20170124101500,180.0,291.0,97.0,69,56.0,0,66.400002,65.0,53.0
20170124103000,180.0,295.200012,98.400004,69,56.0,0,66.400002,65.0,53.0
20170124104500,180.0,307.799988,102.599996,70,56.0,0,66.599998,65.0,53.0
20170124110000,180.0,295.200012,98.400004,69,56.0,0,66.599998,65.0,53.0
20170124111500,180.0,299.399994,99.799998,69,56.0,0,66.699997,65.0,53.0
20170124113000,180.0,304.200012,101.400004,69,56.700001,0,66.699997,65.0,53.0
20170124114500,180.0,299.399994,99.799998,69,56.700001,0,66.900002,65.0,53.0
20170124120000,180.0,295.200012,98.400004,69,56.700001,0,67.099998,65.0,53.0
20170124121500,180.0,295.200012,98.400004,69,56.700001,0,67.099998,65.0,53.0
20170124123000,180.0,295.200012,98.400004,69,56.700001,0,67.199997,65.0,53.0
20170124124500,180.0,299.399994,99.799998,69,56.700001,0,67.199997,65.0,53.0
20170124130000,180.0,295.200012,98.400004,69,56.700001,0,67.300003,65.0,53.0
20170124131500,180.0,299.399994,99.799998,69,56.0,0,67.400002,65.0,53.0
20170124133000,180.0,304.200012,101.400004,69,56.0,0,67.400002,65.0,53.0
20170124134500,180.0,299.399994,99.799998,69,56.700001,0,67.5,65.0,53.0
20170124140000,180.0,295.200012,98.400004,67,56.0,0,67.5,65.0,53.0
20170124141500,180.0,295.200012,98.400004,67,56.0,0,67.599998,65.0,53.0
20170124143000,180.0,295.200012,98.400004,67,56.0,0,67.599998,65.0,53.0
20170124144500,180.0,304.200012,101.400004,67,56.0,0,67.5,65.0,53.0
20170124150000,180.0,304.200012,101.400004,67,56.0,0,67.599998,65.0,53.0
20170124151500,180.0,299.399994,99.799998,67,56.700001,0,67.599998,65.0,53.0
20170124153000,180.0,299.399994,99.799998,67,56.700001,0,67.599998,65.0,53.0
20170124154500,180.0,304.200012,101.400004,67,56.0,0,67.599998,65.0,53.0
20170124160000,180.0,299.399994,99.799998,67,56.0,0,67.599998,65.0,53.0
20170124161500,180.0,295.200012,98.400004,67,56.0,0,67.599998,65.0,53.0
20170124163000,180.0,299.399994,99.799998,68,56.0,0,67.599998,65.0,53.0
20170124164500,180.0,295.200012,98.400004,69,56.0,0,67.599998,65.0,53.0
20170124170000,180.0,295.200012,98.400004,70,56.0,0,67.599998,65.0,53.0
20170124171500,180.0,295.200012,98.400004,70,56.0,0,67.599998,65.0,53.0
20170124173000,180.0,295.200012,98.400004,70,56.0,0,67.5,65.0,53.0
20170124174500,180.0,295.200012,98.400004,70,56.0,0,67.5,65.0,53.0
20170124180000,180.0,295.200012,98.400004,70,56.0,0,67.400002,65.0,53.0
20170124181500,180.0,299.399994,99.799998,70,56.0,0,67.400002,65.0,53.0
20170124183000,180.0,304.200012,101.400004,70,56.0,0,67.300003,65.0,53.0
20170124184500,180.0,299.399994,99.799998,69,56.0,0,67.199997,65.0,53.0
20170124190000,180.0,299.399994,99.799998,69,56.0,0,67.199997,65.0,53.0
20170124191500,180.0,304.200012,101.400004,69,56.0,0,67.099998,65.0,53.0
20170124193000,180.0,295.200012,98.400004,69,56.0,0,67.099998,65.0,53.0
20170124194500,180.0,295.200012,98.400004,69,56.0,0,67.0,65.0,53.0
20170124200000,180.0,291.0,97.0,69,56.0,0,67.0,65.0,53.0
20170124201500,180.0,299.399994,99.799998,69,56.0,0,66.900002,65.0,53.0
20170124203000,180.0,299.399994,99.799998,69,56.0,0,66.900002,65.0,53.0
20170124204500,180.0,295.200012,98.400004,69,56.0,0,66.800003,65.0,53.0
20170124210000,180.0,304.200012,101.400004,69,56.0,0,66.800003,65.0,53.0
20170124211500,180.0,295.200012,98.400004,69,56.0,0,66.699997,65.0,53.0
20170124213000,180.0,304.200012,101.400004,69,55.200001,0,66.699997,65.0,53.0
20170124214500,180.0,304.200012,101.400004,69,55.200001,0,66.599998,65.0,53.0
20170124220000,180.0,295.200012,98.400004,69,55.200001,0,66.5,65.0,53.0
20170124221500,180.0,299.399994,99.799998,69,55.200001,0,66.400002,65.0,53.0
20170124223000,180.0,304.200012,101.400004,69,55.200001,0,66.300003,65.0,53.0
20170124224500,180.0,299.399994,99.799998,67,55.200001,0,66.199997,65.0,53.0
20170124230000,180.0,295.200012,98.400004,67,55.200001,0,66.199997,65.0,53.0
20170124231500,180.0,299.399994,99.799998,67,55.200001,0,66.199997,65.0,53.0
20170124233000,180.0,299.399994,99.799998,67,55.200001,0,66.099998,65.0,53.0
20170124234500,180.0,299.399994,99.799998,67,55.900002,0,66.099998,65.0,53.0
20170125000000,180.0,299.399994,99.799998,67,55.900002,0,66.099998,65.0,53.0
20170125001500,180.0,299.399994,99.799998,67,55.900002,0,66.099998,65.0,53.0
20170125003000,180.0,299.399994,99.799998,68,55.900002,0,66.099998,65.0,53.0
20170125004500,180.0,299.399994,99.799998,68,55.900002,0,66.099998,65.0,53.0
20170125010000,180.0,299.399994,99.799998,68,55.900002,0,66.099998,65.0,53.0
20170125011500,180.0,299.399994,99.799998,68,55.900002,0,66.0,65.0,53.0
20170125013000,180.0,295.200012,98.400004,69,55.900002,0,66.0,65.0,53.0
20170125014500,180.0,291.0,97.0,69,55.900002,0,66.0,65.0,53.0
20170125020000,180.0,299.399994,99.799998,69,55.900002,0,66.0,65.0,53.0
20170125021500,180.0,291.0,97.0,69,55.900002,0,66.0,65.0,53.0
20170125023000,180.0,299.399994,99.799998,69,55.900002,0,65.900002,65.0,53.0
20170125024500,180.0,295.200012,98.400004,69,55.900002,0,65.900002,65.0,53.0
20170125030000,180.0,299.399994,99.799998,69,55.900002,0,65.900002,65.0,53.0
20170125031500,180.0,295.200012,98.400004,69,55.900002,0,65.800003,65.0,53.0
20170125033000,180.0,299.399994,99.799998,69,55.900002,0,65.800003,65.0,53.0
20170125034500,180.0,299.399994,99.799998,69,55.900002,0,65.800003,65.0,53.0
20170125040000,180.0,299.399994,99.799998,69,55.900002,0,65.800003,65.0,53.0
20170125041500,180.0,299.399994,99.799998,69,55.900002,0,65.800003,65.0,53.0
20170125043000,180.0,304.200012,101.400004,69,55.900002,0,65.800003,65.0,53.0
20170125044500,180.0,304.200012,101.400004,69,55.900002,0,65.800003,65.0,53.0
20170125050000,180.0,299.399994,99.799998,69,55.900002,0,65.800003,65.0,53.0
20170125051500,180.0,295.200012,98.400004,69,55.900002,0,65.699997,65.0,53.0
20170125053000,180.0,299.399994,99.799998,69,55.900002,0,65.699997,65.0,53.0
20170125054500,180.0,299.399994,99.799998,67,55.900002,0,65.699997,65.0,53.0
20170125060000,180.0,299.399994,99.799998,67,55.900002,0,65.699997,65.0,53.0
20170125061500,180.0,295.200012,98.400004,66,55.900002,0,65.599998,65.0,53.0
20170125063000,180.0,299.399994,99.799998,66,55.200001,0,65.599998,65.0,53.0
20170125064500,180.0,299.399994,99.799998,66,55.900002,0,65.599998,65.0,53.0
20170125070000,180.0,304.200012,101.400004,66,55.900002,0,65.599998,65.0,53.0
20170125071500,180.0,299.399994,99.799998,66,55.900002,0,65.599998,65.0,53.0
20170125073000,180.0,299.399994,99.799998,66,55.900002,0,65.599998,65.0,53.0
20170125074500,180.0,295.200012,98.400004,66,55.900002,0,65.699997,65.0,53.0
20170125080000,180.0,295.200012,98.400004,67,55.900002,0,65.699997,65.0,53.0
20170125081500,180.0,295.200012,98.400004,67,55.900002,0,65.599998,65.0,53.0
20170125083000,180.0,291.0,97.0,68,55.900002,0,65.599998,65.0,53.0
20170125084500,180.0,295.200012,98.400004,68,55.900002,0,65.900002,65.0,53.0
20170125090000,180.0,291.0,97.0,68,55.900002,0,66.099998,65.0,53.0
20170125091500,180.0,299.399994,99.799998,69,55.900002,0,66.199997,65.0,53.0
20170125093000,180.0,295.200012,98.400004,69,55.900002,0,66.199997,65.0,53.0
20170125094500,180.0,299.399994,99.799998,69,55.900002,0,66.300003,65.0,53.0
20170125100000,180.0,299.399994,99.799998,69,55.900002,0,66.300003,65.0,53.0
20170125101500,180.0,291.0,97.0,69,55.900002,0,66.199997,65.0,53.0
20170125103000,180.0,299.399994,99.799998,70,55.900002,0,66.300003,65.0,53.0
20170125104500,180.0,299.399994,99.799998,69,55.900002,0,66.400002,65.0,53.0
20170125110000,180.0,295.200012,98.400004,69,55.900002,0,66.400002,65.0,53.0
20170125111500,180.0,299.399994,99.799998,69,56.5,0,66.300003,65.0,53.0
20170125113000,180.0,299.399994,99.799998,69,56.5,0,66.300003,65.0,53.0
20170125114500,180.0,295.200012,98.400004,69,56.5,0,66.300003,65.0,53.0
20170125120000,180.0,295.200012,98.400004,69,56.5,0,66.300003,65.0,53.0
20170125121500,180.0,295.200012,98.400004,69,56.5,0,66.199997,65.0,53.0
20170125123000,180.0,295.200012,98.400004,67,56.5,0,66.199997,65.0,53.0
20170125124500,180.0,295.200012,98.400004,67,56.5,0,66.199997,65.0,53.0
20170125130000,180.0,295.200012,98.400004,67,56.5,0,66.199997,65.0,53.0
20170125131500,180.0,304.200012,101.400004,71,56.5,0,66.199997,65.0,53.0
20170125133000,180.0,307.799988,102.599996,68,56.5,0,66.099998,65.0,53.0
20170125134500,180.0,304.200012,101.400004,67,56.5,0,66.099998,65.0,53.0
20170125140000,180.0,304.200012,101.400004,67,55.599998,0,66.0,65.0,53.0
20170125141500,180.0,299.399994,99.799998,67,55.599998,0,65.900002,65.0,53.0
20170125143000,180.0,299.399994,99.799998,67,55.599998,0,65.900002,65.0,53.0
20170125144500,180.0,304.200012,101.400004,67,55.599998,0,65.800003,65.0,53.0
20170125150000,180.0,299.399994,99.799998,67,55.599998,0,65.800003,65.0,53.0
20170125151500,180.0,299.399994,99.799998,67,55.599998,0,65.800003,65.0,53.0
20170125153000,180.0,299.399994,99.799998,67,55.599998,0,65.699997,65.0,53.0
20170125154500,180.0,304.200012,101.400004,67,55.599998,0,65.699997,65.0,53.0
20170125160000,180.0,299.399994,99.799998,67,55.599998,0,65.599998,65.0,53.0
20170125161500,180.0,299.399994,99.799998,67,55.599998,0,65.599998,65.0,53.0
20170125163000,180.0,299.399994,99.799998,67,55.599998,0,65.599998,65.0,53.0
20170125164500,180.0,295.200012,98.400004,67,55.599998,0,65.5,65.0,53.0
20170125170000,180.0,291.0,97.0,67,55.599998,0,65.5,65.0,53.0
20170125171500,180.0,295.200012,98.400004,67,55.599998,0,65.5,65.0,53.0
20170125173000,180.0,299.399994,99.799998,67,55.599998,0,65.5,65.0,53.0
20170125174500,180.0,299.399994,99.799998,67,56.299999,0,65.400002,65.0,53.0
20170125180000,180.0,299.399994,99.799998,67,56.299999,0,65.300003,65.0,53.0
20170125181500,180.0,295.200012,98.400004,67,55.599998,0,65.300003,65.0,53.0
20170125183000,180.0,295.200012,98.400004,68,56.299999,0,65.300003,65.0,53.0
20170125184500,180.0,291.0,97.0,68,55.5,0,65.199997,65.0,53.0
20170125190000,180.0,291.0,97.0,68,55.5,0,65.199997,65.0,53.0
20170125191500,180.0,286.799988,95.599996,68,56.700001,0,65.199997,65.0,53.0
20170125193000,180.0,282.600006,94.200002,68,56.0,0,65.199997,65.0,53.0
20170125194500,180.0,286.799988,95.599996,68,56.0,0,65.099998,65.0,53.0
20170125200000,180.0,291.0,97.0,68,56.0,0,65.099998,65.0,53.0
20170125201500,180.0,286.799988,95.599996,68,56.0,0,65.099998,65.0,53.0
20170125203000,180.0,291.0,97.0,68,56.0,0,65.0,65.0,53.0
20170125204500,180.0,291.0,97.0,68,56.0,0,65.0,65.0,53.0
20170125210000,180.0,291.0,97.0,68,56.0,0,65.0,65.0,53.0
20170125211500,180.0,295.200012,98.400004,68,55.200001,0,64.900002,65.0,53.0
20170125213000,180.0,295.200012,98.400004,68,55.200001,0,64.800003,65.0,53.0
20170125214500,180.0,291.0,97.0,68,55.900002,0,64.800003,65.0,53.0
20170125220000,180.0,291.0,97.0,67,55.900002,0,64.800003,65.0,53.0
20170125221500,180.0,282.600006,94.200002,65,55.900002,0,64.699997,65.0,53.0
20170125223000,180.0,273.0,91.0,64,55.900002,0,64.699997,65.0,53.0
20170125224500,180.0,264.0,88.0,62,55.299999,0,64.599998,65.0,53.0
20170125230000,180.0,249.600006,83.200002,60,55.900002,0,64.599998,65.0,53.0
20170125231500,180.0,249.600006,83.200002,60,55.900002,0,64.699997,65.0,53.0
20170125233000,180.0,233.399994,77.799998,58,55.900002,0,64.599998,65.0,53.0
20170125234500,180.0,233.399994,77.799998,58,55.900002,0,64.699997,65.0,53.0
20170126000000,180.0,228.600006,76.200002,58,55.900002,0,64.699997,65.0,53.0
20170126001500,180.0,220.199997,73.399999,56,55.900002,0,64.699997,65.0,53.0
20170126003000,180.0,220.199997,73.399999,55,55.900002,0,64.800003,65.0,53.0
20170126004500,180.0,222.600006,74.200002,55,55.900002,0,64.800003,65.0,53.0
20170126010000,180.0,225.0,75.0,55,55.900002,0,64.800003,65.0,53.0
20170126011500,180.0,222.600006,74.200002,55,55.900002,0,64.800003,65.0,53.0
20170126013000,180.0,219.600006,73.200002,55,55.900002,0,64.800003,65.0,53.0
20170126014500,180.0,222.0,74.0,55,55.900002,0,64.800003,65.0,53.0
20170126020000,180.0,222.0,74.0,55,55.900002,0,64.800003,65.0,53.0
20170126021500,180.0,219.600006,73.200002,55,55.900002,0,64.800003,65.0,53.0
20170126023000,180.0,219.600006,73.200002,55,56.5,0,64.800003,65.0,53.0
20170126024500,180.0,219.600006,73.200002,55,56.5,0,64.800003,65.0,53.0
20170126030000,180.0,222.0,74.0,55,56.5,0,64.800003,65.0,53.0
20170126031500,180.0,222.0,74.0,55,56.5,0,64.800003,65.0,53.0
20170126033000,180.0,215.399994,71.799998,54,56.5,0,64.699997,65.0,53.0
20170126034500,180.0,215.399994,71.799998,54,55.900002,0,64.699997,65.0,53.0
20170126040000,180.0,201.0,67.0,53,55.900002,0,64.699997,65.0,53.0
20170126041500,180.0,201.0,67.0,53,55.900002,0,64.699997,65.0,53.0
20170126043000,180.0,192.0,64.0,52,55.900002,0,64.699997,65.0,53.0
20170126044500,180.0,188.399994,62.799998,51,55.900002,0,64.699997,65.0,53.0
20170126050000,180.0,184.199997,61.399999,50,55.900002,0,64.699997,65.0,53.0
20170126051500,180.0,187.199997,62.399999,50,55.900002,0,64.800003,65.0,53.0
20170126053000,180.0,184.800003,61.600001,50,55.900002,0,64.800003,65.0,53.0
20170126054500,180.0,184.800003,61.600001,50,55.900002,0,64.800003,65.0,53.0
20170126060000,180.0,184.800003,61.600001,50,55.900002,0,64.699997,65.0,53.0
20170126061500,180.0,184.800003,61.600001,50,55.900002,0,64.800003,65.0,53.0
20170126063000,180.0,184.800003,61.600001,50,55.900002,0,64.699997,65.0,53.0
20170126064500,180.0,184.800003,61.600001,50,55.900002,0,64.699997,65.0,53.0
20170126070000,180.0,184.800003,61.600001,50,55.900002,0,64.699997,65.0,53.0
20170126071500,180.0,189.0,63.0,50,55.900002,0,64.699997,65.0,53.0
20170126073000,180.0,189.0,63.0,50,55.900002,0,64.599998,65.0,53.0
20170126074500,180.0,182.399994,60.799998,49,55.900002,0,64.599998,65.0,53.0
20170126080000,180.0,179.399994,59.799998,49,55.900002,0,64.599998,65.0,53.0
20170126081500,180.0,184.199997,61.399999,49,55.900002,0,64.599998,65.0,53.0
20170126083000,180.0,184.199997,61.399999,49,55.900002,0,64.699997,65.0,53.0
20170126084500,180.0,180.600006,60.200002,49,55.900002,0,64.800003,65.0,53.0
20170126090000,180.0,180.600006,60.200002,49,55.900002,0,64.800003,65.0,53.0
20170126091500,180.0,193.199997,64.399999,53,55.900002,0,65.0,65.0,53.0
20170126093000,180.0,193.199997,64.399999,53,55.900002,0,65.0,65.0,53.0
20170126094500,180.0,195.600006,65.200002,53,55.900002,0,65.0,65.0,53.0
20170126100000,180.0,195.600006,65.200002,53,55.900002,0,65.099998,65.0,53.0
20170126101500,180.0,195.600006,65.200002,51,55.900002,0,65.199997,65.0,53.0
20170126103000,180.0,193.199997,64.399999,51,55.900002,0,65.300003,65.0,53.0
20170126104500,180.0,193.199997,64.399999,51,55.900002,0,65.300003,65.0,53.0
20170126110000,180.0,193.199997,64.399999,51,55.900002,0,65.300003,65.0,53.0
20170126111500,180.0,203.399994,67.799998,53,55.900002,0,65.400002,65.0,53.0
20170126113000,180.0,228.0,76.0,56,55.900002,0,65.5,65.0,53.0
20170126114500,180.0,235.199997,78.399999,58,55.900002,0,65.400002,65.0,53.0
20170126120000,180.0,254.399994,84.799998,60,56.5,0,65.400002,65.0,53.0
20170126121500,180.0,259.200012,86.400004,61,55.599998,0,65.300003,65.0,53.0
20170126123000,180.0,264.0,88.0,62,55.599998,0,65.199997,65.0,53.0
20170126124500,180.0,264.0,88.0,62,55.599998,0,65.099998,65.0,53.0
20170126130000,180.0,264.0,88.0,62,56.299999,0,65.099998,65.0,53.0
20170126131500,180.0,259.200012,86.400004,62,56.299999,0,65.0,65.0,53.0
20170126133000,180.0,259.200012,86.400004,62,56.299999,0,65.0,65.0,53.0
20170126134500,180.0,264.0,88.0,62,56.299999,0,64.800003,65.0,53.0
20170126140000,180.0,259.200012,86.400004,62,56.299999,0,64.800003,65.0,53.0
20170126141500,180.0,264.0,88.0,62,55.599998,0,64.800003,65.0,53.0
20170126143000,180.0,259.200012,86.400004,61,56.400002,0,64.699997,65.0,53.0
20170126144500,180.0,249.600006,83.200002,60,56.400002,0,64.699997,65.0,53.0
20170126150000,180.0,238.800003,79.600001,59,55.599998,0,64.699997,65.0,53.0
20170126151500,180.0,238.800003,79.600001,59,56.700001,0,64.699997,65.0,53.0
20170126153000,180.0,238.800003,79.600001,58,55.599998,0,64.699997,65.0,53.0
20170126154500,180.0,228.600006,76.200002,57,56.400002,0,64.699997,65.0,53.0
20170126160000,180.0,216.600006,72.200002,55,56.400002,0,64.699997,65.0,53.0
20170126161500,180.0,213.600006,71.200002,54,56.400002,0,64.699997,65.0,53.0
20170126163000,180.0,213.600006,71.200002,54,56.400002,0,64.800003,65.0,53.0
20170126164500,180.0,213.600006,71.200002,54,56.400002,0,64.900002,65.0,53.0
20170126170000,180.0,228.0,76.0,57,56.400002,0,65.400002,65.0,53.0
20170126171500,180.0,295.200012,98.400004,67,55.200001,0,66.099998,65.0,53.0
20170126173000,180.0,295.200012,98.400004,67,55.200001,0,66.199997,65.0,53.0
20170126174500,180.0,295.200012,98.400004,67,55.200001,0,66.599998,65.0,53.0
20170126180000,180.0,186.0,62.0,50,111.699997,100,67.699997,76.400002,73.400002
20170126181500,180.0,182.399994,60.799998,50,111.699997,100,69.0,76.400002,73.400002
20170126183000,180.0,182.399994,60.799998,50,111.699997,100,69.400002,76.400002,73.400002
20170126184500,180.0,182.399994,60.799998,50,94.800003,100,69.800003,76.300003,73.300003
20170126190000,180.0,182.399994,60.799998,50,98.400002,100,70.199997,76.099998,73.099998
20170126191500,180.0,182.399994,60.799998,50,105.900002,100,70.599998,76.400002,73.400002
20170126193000,180.0,182.399994,60.799998,50,107.5,100,71.099998,76.400002,73.400002
20170126194500,180.0,182.399994,60.799998,50,109.199997,100,71.699997,76.400002,73.400002
20170126200000,180.0,185.399994,61.799998,52,58.799999,0,71.300003,73.099998,70.099998
20170126201500,180.0,185.399994,61.799998,52,57.5,0,70.599998,73.099998,70.099998
20170126203000,180.0,185.399994,61.799998,52,57.5,0,70.099998,73.099998,70.099998
20170126204500,180.0,185.399994,61.799998,51,57.5,100,69.800003,73.099998,70.099998
20170126210000,180.0,185.399994,61.799998,51,57.5,100,69.5,73.099998,70.099998
20170126211500,180.0,181.199997,60.399999,51,62.799999,100,69.300003,73.099998,70.099998
20170126213000,180.0,181.199997,60.399999,51,103.900002,100,70.0,77.599998,74.599998
20170126214500,180.0,184.199997,61.399999,51,99.699997,100,70.699997,77.5,74.5
20170126220000,180.0,181.800003,60.600001,51,97.599998,100,71.199997,77.5,74.5
20170126221500,180.0,181.800003,60.600001,51,98.800003,100,71.599998,77.5,74.5
20170126223000,180.0,181.800003,60.600001,51,108.400002,100,71.900002,77.5,74.5
20170126224500,180.0,181.800003,60.600001,51,112.800003,100,72.199997,77.5,74.5
20170126230000,180.0,185.399994,61.799998,51,101.0,100,72.5,77.5,74.5
20170126231500,180.0,185.399994,61.799998,51,93.800003,100,72.699997,77.5,74.5
20170126233000,180.0,181.199997,60.399999,51,108.400002,100,72.800003,77.5,74.5
20170126234500,180.0,181.199997,60.399999,51,110.900002,100,72.900002,77.5,74.5
20170127000000,180.0,181.199997,60.399999,51,110.900002,100,73.199997,77.5,74.5
20170127001500,180.0,181.199997,60.399999,51,107.199997,100,73.199997,77.5,74.5
20170127003000,180.0,181.199997,60.399999,51,97.800003,100,73.199997,77.5,74.5
20170127004500,180.0,183.600006,61.200002,51,102.5,100,73.800003,77.5,74.5
20170127010000,180.0,183.600006,61.200002,51,109.199997,100,73.199997,77.5,74.5
20170127011500,180.0,183.600006,61.200002,51,107.699997,100,73.099998,77.5,74.5
20170127013000,180.0,183.600006,61.200002,51,107.699997,100,73.0,77.5,74.5
20170127014500,180.0,183.600006,61.200002,51,101.099998,100,72.900002,77.5,74.5
20170127020000,180.0,183.600006,61.200002,51,96.400002,100,72.800003,77.5,74.5
20170127021500,180.0,183.600006,61.200002,51,105.099998,100,72.699997,77.5,74.5
20170127023000,180.0,183.600006,61.200002,51,108.400002,100,72.699997,77.5,74.5
20170127024500,180.0,183.600006,61.200002,51,108.400002,100,72.699997,77.5,74.5
20170127030000,180.0,183.600006,61.200002,51,106.900002,100,72.599998,77.5,74.5
20170127031500,180.0,181.199997,60.399999,51,96.599998,100,72.599998,77.5,74.5
20170127033000,180.0,181.199997,60.399999,51,105.0,100,72.599998,77.5,74.5
20170127034500,180.0,183.600006,61.200002,51,106.800003,100,72.5,77.5,74.5
20170127040000,180.0,181.199997,60.399999,51,106.800003,100,72.5,77.5,74.5
20170127041500,180.0,184.199997,61.399999,51,96.599998,100,72.599998,77.5,74.5
20170127043000,180.0,184.199997,61.399999,51,105.0,100,72.599998,77.5,74.5
20170127044500,180.0,184.199997,61.399999,51,105.0,100,72.599998,77.5,74.5
20170127050000,180.0,184.199997,61.399999,51,107.599998,100,73.300003,77.5,74.5
20170127051500,180.0,184.199997,61.399999,51,96.0,100,73.699997,77.5,74.5
20170127053000,180.0,184.199997,61.399999,51,91.699997,100,74.0,77.5,74.5
20170127054500,180.0,187.199997,62.399999,51,98.400002,100,73.5,77.5,74.5
20170127060000,180.0,184.800003,61.600001,51,94.199997,100,73.599998,77.5,74.5
20170127061500,180.0,184.800003,61.600001,51,85.199997,100,73.599998,77.5,74.5
20170127063000,180.0,184.800003,61.600001,51,94.900002,100,73.400002,77.5,74.5
20170127064500,180.0,182.399994,60.799998,51,90.400002,100,73.400002,77.5,74.5
20170127070000,180.0,188.399994,62.799998,51,95.599998,100,73.199997,77.5,74.5
20170127071500,180.0,188.399994,62.799998,51,98.300003,100,73.400002,77.5,74.5
20170127073000,180.0,171.0,57.0,52,92.0,100,73.099998,77.5,74.5
20170127074500,180.0,179.399994,59.799998,52,98.400002,100,73.099998,77.5,74.5
20170127080000,180.0,181.199997,60.399999,52,101.300003,100,72.900002,77.5,74.5
20170127081500,180.0,181.199997,60.399999,52,104.300003,100,72.800003,77.5,74.5
20170127083000,180.0,181.199997,60.399999,52,94.800003,100,72.699997,77.5,74.5
20170127084500,180.0,181.199997,60.399999,52,99.599998,100,73.199997,77.5,74.5
20170127090000,180.0,178.800003,59.600001,49,102.699997,100,73.800003,77.5,74.5
20170127091500,180.0,178.800003,59.600001,49,105.099998,100,74.599998,77.5,74.5
20170127093000,180.0,176.399994,58.799998,49,61.099998,0,74.599998,77.5,74.5
20170127094500,180.0,176.399994,58.799998,49,64.400002,100,73.300003,77.5,74.5
20170127100000,180.0,174.600006,58.200002,49,96.599998,100,73.800003,77.5,74.5
20170127101500,180.0,174.600006,58.200002,50,99.599998,100,74.400002,77.5,74.5
20170127103000,180.0,171.0,57.0,50,95.900002,0,74.800003,77.5,74.5
20170127104500,180.0,169.199997,56.399999,50,60.0,100,74.0,77.5,74.5
20170127110000,180.0,172.199997,57.399999,50,62.799999,100,73.599998,77.5,74.5
20170127111500,180.0,244.199997,81.399999,81,92.5,100,74.0,77.5,74.5
20170127113000,180.0,187.199997,62.399999,44,91.099998,100,74.199997,77.5,74.5
20170127114500,180.0,187.199997,62.399999,44,83.800003,0,74.800003,77.5,74.5
20170127120000,180.0,184.800003,61.600001,44,59.900002,100,73.900002,77.5,74.5
20170127121500,180.0,184.800003,61.600001,44,85.0,100,73.400002,77.5,74.5
20170127123000,180.0,178.800003,59.600001,44,90.5,100,74.0,77.5,74.5
20170127124500,180.0,178.800003,59.600001,44,90.5,100,73.800003,77.5,74.5
20170127130000,180.0,176.399994,58.799998,44,95.5,100,73.800003,77.5,74.5
20170127131500,180.0,181.199997,60.399999,44,93.099998,100,73.800003,77.5,74.5
20170127133000,180.0,181.199997,60.399999,44,95.0,100,73.800003,77.5,74.5
20170127134500,180.0,181.199997,60.399999,44,99.0,100,74.0,77.5,74.5
20170127140000,180.0,181.199997,60.399999,44,100.099998,100,74.099998,77.5,74.5
20170127141500,180.0,181.199997,60.399999,44,100.099998,100,74.300003,77.5,74.5
20170127143000,180.0,181.199997,60.399999,44,65.300003,0,74.800003,77.5,74.5
20170127144500,180.0,181.199997,60.399999,44,61.099998,100,73.699997,77.5,74.5
20170127150000,180.0,181.199997,60.399999,44,97.199997,100,73.599998,77.5,74.5
20170127151500,180.0,181.199997,60.399999,44,97.199997,100,74.199997,77.5,74.5
20170127153000,180.0,181.199997,60.399999,44,97.199997,100,74.300003,77.5,74.5
20170127154500,180.0,184.199997,61.399999,44,63.599998,0,74.800003,77.5,74.5
20170127160000,180.0,184.199997,61.399999,44,59.099998,100,74.099998,77.5,74.5
20170127161500,180.0,184.199997,61.399999,44,61.599998,100,73.599998,77.5,74.5
20170127163000,180.0,180.600006,60.200002,44,92.900002,100,74.0,77.5,74.5
20170127164500,180.0,180.600006,60.200002,44,88.699997,100,74.199997,77.5,74.5
20170127170000,180.0,180.600006,60.200002,44,91.099998,100,74.199997,77.5,74.5
20170127171500,180.0,180.600006,60.200002,44,93.5,100,74.400002,77.5,74.5
20170127173000,180.0,180.600006,60.200002,44,95.300003,100,74.5,77.5,74.5
20170127174500,180.0,180.600006,60.200002,44,95.300003,100,74.300003,77.5,74.5
20170127180000,180.0,183.600006,61.200002,44,95.300003,100,74.699997,77.5,74.5
20170127181500,180.0,183.600006,61.200002,44,60.799999,100,74.099998,77.5,74.5
20170127183000,180.0,183.600006,61.200002,44,74.699997,100,73.300003,77.5,74.5
20170127184500,180.0,181.199997,60.399999,44,99.599998,100,73.400002,77.5,74.5
20170127190000,180.0,184.800003,61.600001,44,104.400002,100,73.5,77.5,74.5
20170127191500,180.0,181.800003,60.600001,44,104.400002,100,74.099998,77.5,74.5
20170127193000,180.0,181.800003,60.600001,44,106.800003,100,73.699997,77.5,74.5
20170127194500,180.0,181.800003,60.600001,44,106.800003,100,73.800003,77.5,74.5
20170127200000,180.0,189.0,63.0,44,62.5,0,73.900002,76.400002,73.400002
20170127201500,180.0,189.0,63.0,44,58.400002,100,73.099998,76.400002,73.400002
20170127203000,180.0,189.0,63.0,44,59.5,100,72.699997,76.400002,73.400002
20170127204500,180.0,189.0,63.0,44,81.400002,100,72.400002,76.300003,73.300003
20170127210000,180.0,183.600006,61.200002,43,91.0,100,73.199997,76.699997,73.699997
20170127211500,180.0,183.600006,61.200002,43,93.5,100,73.599998,76.699997,73.699997
20170127213000,180.0,186.0,62.0,43,97.800003,100,73.800003,76.699997,73.699997
20170127214500,180.0,182.399994,60.799998,43,59.200001,0,73.699997,76.699997,73.699997
20170127220000,180.0,182.399994,60.799998,43,59.900002,100,72.699997,76.699997,73.699997
20170127221500,180.0,182.399994,60.799998,43,96.599998,100,72.900002,76.699997,73.699997
20170127223000,180.0,184.800003,61.600001,43,97.800003,100,73.400002,76.699997,73.699997
20170127224500,180.0,184.800003,61.600001,43,96.599998,100,73.599998,76.699997,73.699997
20170127230000,180.0,184.800003,61.600001,43,92.400002,100,73.900002,76.699997,73.699997
20170127231500,180.0,184.800003,61.600001,43,58.200001,100,72.900002,76.699997,73.699997
20170127233000,180.0,184.800003,61.600001,43,85.0,100,72.5,76.599998,73.599998
20170127234500,180.0,184.800003,61.600001,43,91.400002,100,73.099998,76.400002,73.400002
20170128000000,180.0,184.800003,61.600001,43,95.300003,100,73.400002,76.400002,73.400002
20170128001500,180.0,184.800003,61.600001,43,97.199997,100,73.599998,76.400002,73.400002
20170128003000,180.0,181.800003,60.600001,43,59.599998,100,72.900002,76.400002,73.400002
20170128004500,180.0,181.800003,60.600001,43,81.199997,100,72.199997,76.400002,73.400002
20170128010000,180.0,181.800003,60.600001,43,95.0,100,72.699997,76.400002,73.400002
20170128011500,180.0,181.800003,60.600001,43,91.099998,100,73.099998,76.400002,73.400002
20170128013000,180.0,184.800003,61.600001,43,92.400002,100,73.300003,76.099998,73.099998
20170128014500,180.0,184.800003,61.600001,43,58.799999,100,72.699997,76.099998,73.099998
20170128020000,180.0,181.800003,60.600001,43,66.900002,100,71.900002,76.099998,73.099998
20170128021500,180.0,184.199997,61.399999,43,91.199997,100,72.400002,76.400002,73.400002
20170128023000,180.0,184.199997,61.399999,43,89.5,100,72.800003,76.400002,73.400002
20170128024500,180.0,184.199997,61.399999,43,89.5,100,73.099998,76.400002,73.400002
20170128030000,180.0,184.199997,61.399999,43,95.300003,100,73.400002,76.300003,73.300003
20170128031500,180.0,184.199997,61.399999,43,66.300003,0,73.599998,76.400002,73.400002
20170128033000,180.0,184.199997,61.399999,43,61.5,100,72.400002,76.400002,73.400002
20170128034500,180.0,184.199997,61.399999,43,95.300003,100,72.5,76.400002,73.400002
20170128040000,180.0,184.199997,61.399999,43,95.300003,100,72.900002,76.400002,73.400002
20170128041500,180.0,184.199997,61.399999,43,89.199997,100,73.199997,76.400002,73.400002
20170128043000,180.0,184.199997,61.399999,43,90.400002,100,73.400002,76.400002,73.400002
20170128044500,180.0,184.199997,61.399999,43,65.400002,100,73.599998,76.400002,73.400002
20170128050000,180.0,184.199997,61.399999,43,60.299999,100,72.400002,76.400002,73.400002
20170128051500,180.0,184.199997,61.399999,43,92.900002,100,72.199997,76.099998,73.099998
20170128053000,180.0,184.199997,61.399999,43,89.5,100,72.699997,76.099998,73.099998
20170128054500,180.0,184.199997,61.399999,43,89.5,100,72.800003,76.099998,73.099998
20170128060000,180.0,184.199997,61.399999,43,93.0,100,73.099998,76.099998,73.099998
20170128061500,180.0,181.800003,60.600001,43,91.699997,100,73.300003,76.099998,73.099998
20170128063000,180.0,184.800003,61.600001,43,60.799999,0,73.0,76.099998,73.099998
20170128064500,180.0,181.800003,60.600001,43,60.799999,100,72.099998,76.099998,73.099998
20170128070000,180.0,181.800003,60.600001,43,94.0,100,72.199997,76.099998,73.099998
20170128071500,180.0,181.800003,60.600001,43,94.0,100,72.699997,76.099998,73.099998
20170128073000,180.0,181.800003,60.600001,43,86.900002,100,72.699997,76.099998,73.099998
20170128074500,180.0,181.800003,60.600001,43,94.599998,100,72.599998,76.099998,73.099998
20170128080000,180.0,181.800003,60.600001,43,96.5,100,72.599998,76.099998,73.099998
20170128081500,180.0,181.800003,60.600001,45,99.099998,100,72.599998,76.099998,73.099998
20170128083000,180.0,184.800003,61.600001,45,91.699997,100,72.599998,76.099998,73.099998
20170128084500,180.0,181.199997,60.399999,45,91.699997,100,72.699997,76.099998,73.099998
20170128090000,180.0,181.199997,60.399999,45,85.0,100,72.900002,76.099998,73.099998
20170128091500,180.0,181.199997,60.399999,45,90.5,100,72.900002,76.099998,73.099998
20170128093000,180.0,181.199997,60.399999,45,88.599998,100,73.0,76.099998,73.099998
20170128094500,180.0,184.800003,61.600001,45,79.099998,100,72.800003,76.099998,73.099998
20170128100000,180.0,184.800003,61.600001,44,79.099998,100,72.699997,76.099998,73.099998
20170128101500,180.0,189.600006,63.200002,44,82.300003,100,72.800003,76.099998,73.099998
20170128103000,180.0,182.399994,60.799998,44,87.5,100,72.900002,76.099998,73.099998
20170128104500,180.0,185.399994,61.799998,44,87.5,100,72.900002,76.099998,73.099998
20170128110000,180.0,182.399994,60.799998,44,80.599998,100,72.900002,76.400002,73.400002
20170128111500,180.0,182.399994,60.799998,44,80.599998,100,72.699997,76.400002,73.400002
20170128113000,180.0,182.399994,60.799998,44,87.5,100,72.699997,76.400002,73.400002
20170128114500,180.0,182.399994,60.799998,44,93.800003,100,72.900002,76.400002,73.400002
20170128120000,180.0,182.399994,60.799998,44,93.800003,100,72.900002,76.5,73.5
20170128121500,180.0,182.399994,60.799998,44,85.599998,100,72.699997,76.599998,73.599998
20170128123000,180.0,184.800003,61.600001,44,90.0,100,73.300003,76.699997,73.699997
20170128124500,180.0,189.0,63.0,44,98.400002,100,73.699997,76.699997,73.699997
20170128130000,180.0,184.199997,61.399999,44,91.599998,100,73.599998,76.699997,73.699997
20170128131500,180.0,184.199997,61.399999,44,88.800003,100,73.599998,76.699997,73.699997
20170128133000,180.0,184.199997,61.399999,44,98.400002,100,73.900002,76.699997,73.699997
20170128134500,180.0,184.199997,61.399999,44,58.0,100,73.300003,76.699997,73.699997
20170128140000,180.0,184.199997,61.399999,44,61.099998,100,72.599998,76.699997,73.699997
20170128141500,180.0,190.199997,63.399999,44,85.599998,100,72.900002,76.699997,73.699997
20170128143000,180.0,185.399994,61.799998,44,87.400002,100,73.099998,76.699997,73.699997
20170128144500,180.0,188.399994,62.799998,44,80.199997,100,73.199997,76.699997,73.699997
20170128150000,180.0,184.800003,61.600001,44,81.199997,100,73.400002,76.699997,73.699997
20170128151500,180.0,184.800003,61.600001,44,89.300003,100,73.199997,76.699997,73.699997
20170128153000,180.0,184.800003,61.600001,44,92.900002,100,73.199997,76.699997,73.699997
20170128154500,180.0,184.800003,61.600001,44,90.400002,100,73.300003,76.699997,73.699997
20170128160000,180.0,184.800003,61.600001,44,86.300003,100,74.0,76.699997,73.699997
20170128161500,180.0,184.800003,61.600001,44,57.200001,100,73.099998,76.699997,73.699997
20170128163000,180.0,187.199997,62.399999,44,75.400002,100,72.599998,76.699997,73.699997
20170128164500,180.0,184.199997,61.399999,44,82.599998,100,73.0,76.699997,73.699997
20170128170000,180.0,184.199997,61.399999,44,95.900002,100,73.199997,78.300003,75.300003
20170128171500,180.0,184.199997,61.399999,44,99.699997,100,73.599998,78.300003,75.300003
20170128173000,180.0,184.199997,61.399999,44,91.699997,100,74.099998,78.300003,75.300003
20170128174500,180.0,180.600006,60.200002,44,90.599998,100,74.400002,78.300003,75.300003
20170128180000,180.0,184.800003,61.600001,44,96.0,100,74.599998,78.300003,75.300003
20170128181500,180.0,184.800003,61.600001,44,97.800003,100,74.900002,78.300003,75.300003
20170128183000,180.0,182.399994,60.799998,44,87.5,100,74.699997,78.300003,75.300003
20170128184500,180.0,182.399994,60.799998,44,94.300003,100,74.599998,78.300003,75.300003
20170128190000,180.0,182.399994,60.799998,44,96.599998,100,74.800003,78.300003,75.300003
20170128191500,180.0,182.399994,60.799998,44,86.199997,100,75.0,78.300003,75.300003
20170128193000,180.0,186.0,62.0,44,88.699997,100,75.099998,78.300003,75.300003
20170128194500,180.0,190.800003,63.600001,44,97.400002,100,75.300003,80.0,78.0
20170128200000,180.0,184.800003,61.600001,43,92.800003,100,75.199997,80.0,78.0
20170128201500,180.0,184.800003,61.600001,43,85.0,100,75.400002,80.0,78.0
20170128203000,180.0,184.800003,61.600001,43,94.199997,100,75.400002,80.0,78.0
20170128204500,180.0,184.800003,61.600001,43,90.699997,100,75.300003,80.0,78.0
20170128210000,180.0,189.600006,63.200002,43,83.199997,100,75.099998,80.0,78.0
20170128211500,180.0,184.199997,61.399999,43,92.5,100,75.099998,80.0,78.0
20170128213000,180.0,184.199997,61.399999,43,105.300003,100,75.400002,80.0,78.0
20170128214500,180.0,184.199997,61.399999,43,108.0,100,75.599998,80.0,78.0
20170128220000,180.0,184.199997,61.399999,43,94.199997,100,75.800003,80.0,78.0
20170128221500,180.0,188.399994,62.799998,43,101.900002,100,75.900002,80.0,78.0
20170128223000,180.0,184.199997,61.399999,43,88.699997,100,75.900002,80.0,78.0
20170128224500,180.0,181.800003,60.600001,43,93.900002,100,75.900002,80.0,78.0
20170128230000,180.0,179.399994,59.799998,43,95.099998,100,75.699997,80.0,78.0
20170128231500,180.0,174.600006,58.200002,43,85.400002,100,75.5,80.0,78.0
20170128233000,180.0,180.600006,60.200002,43,87.599998,100,75.300003,80.0,78.0
20170128234500,180.0,180.600006,60.200002,43,94.699997,100,75.300003,80.0,78.0
20170129000000,180.0,176.399994,58.799998,43,84.900002,100,75.099998,80.0,78.0
20170129001500,180.0,188.399994,62.799998,43,86.599998,100,75.0,80.0,78.0
20170129003000,180.0,185.399994,61.799998,43,90.900002,100,74.800003,80.0,78.0
20170129004500,180.0,185.399994,61.799998,43,89.099998,100,74.699997,80.0,78.0
20170129010000,180.0,185.399994,61.799998,43,81.099998,100,74.599998,80.0,78.0
20170129011500,180.0,185.399994,61.799998,43,81.099998,100,74.5,80.0,78.0
20170129013000,180.0,188.399994,62.799998,43,85.5,100,74.300003,80.0,78.0
20170129014500,180.0,185.399994,61.799998,43,90.5,100,74.199997,80.0,78.0
20170129020000,180.0,185.399994,61.799998,43,106.599998,100,74.199997,80.0,78.0
20170129021500,180.0,185.399994,61.799998,43,97.0,100,74.400002,80.0,78.0
20170129023000,180.0,182.399994,60.799998,43,94.199997,100,74.599998,80.0,78.0
20170129024500,180.0,182.399994,60.799998,43,99.099998,100,74.699997,80.0,78.0
20170129030000,180.0,185.399994,61.799998,43,85.599998,100,74.800003,80.0,78.0
20170129031500,180.0,185.399994,61.799998,43,89.900002,100,74.599998,80.0,78.0
20170129033000,180.0,189.0,63.0,43,110.099998,100,74.599998,80.0,78.0
20170129034500,180.0,189.0,63.0,43,86.199997,100,74.699997,80.0,78.0
20170129040000,180.0,189.0,63.0,43,89.800003,100,74.599998,80.0,78.0
20170129041500,180.0,186.0,62.0,43,91.5,100,74.5,80.0,78.0
20170129043000,180.0,186.0,62.0,43,81.900002,100,74.300003,80.0,78.0
20170129044500,180.0,186.0,62.0,43,81.900002,100,73.800003,80.0,78.0
20170129050000,180.0,189.0,63.0,43,87.400002,100,73.800003,80.0,78.0
20170129051500,180.0,189.0,63.0,43,88.699997,100,73.699997,80.0,78.0
20170129053000,180.0,186.0,62.0,43,84.099998,100,73.599998,80.0,78.0
20170129054500,180.0,188.399994,62.799998,43,86.800003,100,73.5,80.0,78.0
20170129060000,180.0,188.399994,62.799998,43,97.199997,100,73.699997,80.0,78.0
20170129061500,180.0,184.199997,61.399999,43,85.599998,100,73.800003,80.0,78.0
20170129063000,180.0,179.399994,59.799998,43,93.0,100,73.699997,80.0,78.0
20170129064500,180.0,179.399994,59.799998,43,89.800003,100,73.599998,80.0,78.0
20170129070000,180.0,181.199997,60.399999,43,85.800003,100,73.599998,80.0,78.0
20170129071500,180.0,189.600006,63.200002,46,81.099998,100,73.5,80.0,78.0
20170129073000,180.0,189.600006,63.200002,46,80.199997,100,73.599998,80.0,78.0
