PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129074500,180.0,187.199997,62.399999,46,81.699997,100,73.800003,80.0,78.0
20170129080000,180.0,189.600006,63.200002,45,85.699997,100,73.900002,80.0,78.0
20170129081500,180.0,189.600006,63.200002,45,85.699997,100,73.800003,80.0,78.0
20170129083000,180.0,185.399994,61.799998,44,84.300003,100,73.900002,80.0,78.0
20170129084500,180.0,185.399994,61.799998,43,86.099998,100,74.0,80.0,78.0
20170129090000,180.0,189.0,63.0,43,82.099998,100,74.199997,80.0,78.0
20170129091500,180.0,182.399994,60.799998,43,88.099998,100,74.400002,80.0,78.0
20170129093000,180.0,182.399994,60.799998,43,93.599998,100,74.699997,80.0,78.0
20170129094500,180.0,182.399994,60.799998,43,91.699997,100,75.099998,80.0,78.0
20170129100000,180.0,184.800003,61.600001,43,87.900002,100,75.599998,80.0,78.0
20170129101500,180.0,181.800003,60.600001,43,86.900002,100,76.099998,80.0,78.0
20170129103000,180.0,181.800003,60.600001,43,98.5,100,76.400002,80.0,78.0
20170129104500,180.0,181.800003,60.600001,43,94.699997,100,76.800003,80.0,78.0
20170129110000,180.0,181.800003,60.600001,43,88.599998,100,77.099998,80.0,78.0
20170129111500,180.0,184.199997,61.399999,43,88.599998,100,76.599998,80.0,78.0
20170129113000,180.0,184.199997,61.399999,43,102.599998,100,77.300003,80.0,78.0
20170129114500,180.0,181.800003,60.600001,43,111.199997,100,77.5,80.0,78.0
20170129120000,180.0,181.800003,60.600001,43,88.800003,0,78.099998,80.0,78.0
20170129121500,180.0,181.800003,60.600001,43,59.900002,100,77.0,80.0,78.0
20170129123000,180.0,181.800003,60.600001,43,86.800003,100,76.900002,80.0,78.0
20170129124500,180.0,181.800003,60.600001,43,97.300003,100,77.300003,80.0,78.0
20170129130000,180.0,181.800003,60.600001,43,93.699997,100,77.400002,80.0,78.0
20170129131500,180.0,181.800003,60.600001,43,93.699997,100,77.599998,80.0,78.0
20170129133000,180.0,181.800003,60.600001,43,93.699997,100,77.699997,80.0,78.0
20170129134500,180.0,181.800003,60.600001,43,70.199997,0,78.099998,80.0,78.0
20170129140000,180.0,181.800003,60.600001,43,67.599998,100,76.800003,80.0,78.0
20170129141500,180.0,181.800003,60.600001,43,90.800003,100,77.099998,80.0,78.0
20170129143000,180.0,181.800003,60.600001,43,94.0,100,77.099998,80.0,78.0
20170129144500,180.0,179.399994,59.799998,43,94.0,100,77.300003,80.0,78.0
20170129150000,180.0,179.399994,59.799998,43,101.800003,100,77.800003,80.0,78.0
20170129151500,180.0,179.399994,59.799998,43,88.599998,0,78.099998,80.0,78.0
20170129153000,180.0,179.399994,59.799998,43,65.599998,100,76.5,80.0,78.0
20170129154500,180.0,177.600006,59.200002,43,91.800003,100,76.900002,80.0,78.0
20170129160000,180.0,181.199997,60.399999,43,97.0,100,77.099998,80.0,78.0
20170129161500,180.0,176.399994,58.799998,43,98.5,100,77.199997,80.0,78.0
20170129163000,180.0,176.399994,58.799998,43,96.5,100,77.199997,80.0,78.0
20170129164500,180.0,176.399994,58.799998,43,103.699997,100,77.300003,80.0,78.0
20170129170000,180.0,176.399994,58.799998,43,95.900002,100,76.900002,80.0,78.0
20170129171500,180.0,174.0,58.0,43,115.400002,100,77.699997,80.0,78.0
20170129173000,180.0,177.0,59.0,43,71.5,0,78.099998,80.0,78.0
20170129174500,180.0,171.0,57.0,43,61.099998,100,76.800003,80.0,78.0
20170129180000,180.0,176.399994,58.799998,43,88.099998,100,76.900002,80.0,78.0
20170129181500,180.0,176.399994,58.799998,43,109.0,100,76.900002,80.0,78.0
20170129183000,180.0,174.0,58.0,43,92.300003,100,77.300003,80.0,78.0
20170129184500,180.0,174.0,58.0,43,101.5,100,77.5,80.0,78.0
20170129190000,180.0,176.399994,58.799998,43,95.400002,100,77.699997,80.0,78.0
20170129191500,180.0,174.600006,58.200002,43,96.599998,100,78.0,80.0,78.0
20170129193000,180.0,172.800003,57.600001,43,59.900002,100,77.099998,80.0,78.0
20170129194500,180.0,169.800003,56.600001,43,100.699997,100,76.599998,80.0,78.0
20170129200000,180.0,172.199997,57.399999,43,91.099998,100,76.800003,80.0,78.0
20170129201500,180.0,172.199997,57.399999,43,107.699997,100,77.0,80.0,78.0
20170129203000,180.0,172.199997,57.399999,43,94.599998,100,77.400002,80.0,78.0
20170129204500,180.0,174.600006,58.200002,43,99.800003,100,77.5,80.0,78.0
20170129210000,180.0,172.199997,57.399999,43,102.599998,100,77.400002,80.0,78.0
20170129211500,180.0,174.600006,58.200002,43,95.400002,100,77.199997,80.0,78.0
20170129213000,180.0,174.600006,58.200002,43,114.400002,100,77.300003,80.0,78.0
20170129214500,180.0,177.0,59.0,43,95.900002,100,77.5,80.0,78.0
20170129220000,180.0,177.0,59.0,43,111.199997,100,77.5,80.0,78.0
20170129221500,180.0,177.0,59.0,43,106.699997,100,77.699997,80.0,78.0
20170129223000,180.0,177.0,59.0,43,109.300003,100,77.699997,80.0,78.0
20170129224500,180.0,181.199997,60.399999,43,109.300003,100,77.800003,80.0,78.0
20170129230000,180.0,181.199997,60.399999,43,106.699997,100,77.900002,80.0,78.0
20170129231500,180.0,181.199997,60.399999,43,108.400002,100,77.900002,80.0,78.0
20170129233000,180.0,177.0,59.0,43,110.099998,100,77.900002,80.0,78.0
20170129234500,180.0,183.600006,61.200002,43,69.199997,0,77.900002,80.0,78.0
20170130000000,180.0,177.600006,59.200002,43,88.400002,100,76.400002,80.0,78.0
20170130001500,180.0,181.199997,60.399999,43,89.900002,100,76.599998,80.0,78.0
20170130003000,180.0,181.199997,60.399999,43,99.900002,100,76.699997,80.0,78.0
20170130004500,180.0,181.199997,60.399999,43,111.800003,100,76.800003,80.0,78.0
20170130010000,180.0,181.199997,60.399999,43,97.599998,100,76.900002,80.0,78.0
20170130011500,180.0,181.199997,60.399999,43,109.199997,100,76.900002,80.0,78.0
20170130013000,180.0,181.199997,60.399999,43,101.900002,100,77.099998,80.0,78.0
20170130014500,180.0,178.800003,59.600001,43,108.199997,100,77.099998,80.0,78.0
20170130020000,180.0,178.800003,59.600001,43,108.199997,100,77.099998,80.0,78.0
20170130021500,180.0,183.600006,61.200002,43,102.599998,100,77.199997,80.0,78.0
20170130023000,180.0,179.399994,59.799998,43,110.900002,100,77.099998,80.0,78.0
20170130024500,180.0,181.800003,60.600001,43,96.599998,100,77.199997,80.0,78.0
20170130030000,180.0,181.800003,60.600001,43,113.5,100,77.300003,80.0,78.0
20170130031500,180.0,177.600006,59.200002,43,109.199997,100,77.5,80.0,78.0
20170130033000,180.0,183.600006,61.200002,43,109.199997,100,77.699997,80.0,78.0
20170130034500,180.0,180.600006,60.200002,43,107.599998,100,77.699997,80.0,78.0
20170130040000,180.0,180.600006,60.200002,43,106.0,100,77.699997,80.0,78.0
20170130041500,180.0,180.600006,60.200002,43,106.0,100,77.699997,80.0,78.0
20170130043000,180.0,177.0,59.0,43,95.699997,100,77.699997,80.0,78.0
20170130044500,180.0,180.600006,60.200002,43,95.699997,100,77.5,80.0,78.0
20170130050000,180.0,180.600006,60.200002,43,106.900002,100,77.5,80.0,78.0
20170130051500,180.0,180.600006,60.200002,43,106.900002,100,77.5,80.0,78.0
20170130053000,180.0,180.600006,60.200002,43,106.900002,100,77.699997,80.0,78.0
20170130054500,180.0,180.600006,60.200002,43,96.699997,100,77.699997,80.0,78.0
20170130060000,180.0,180.600006,60.200002,43,105.099998,100,77.699997,80.0,78.0
20170130061500,180.0,177.600006,59.200002,43,105.099998,100,77.400002,80.0,78.0
20170130063000,180.0,182.399994,60.799998,43,103.599998,100,77.300003,80.0,78.0
20170130064500,180.0,182.399994,60.799998,45,94.800003,100,76.900002,80.0,78.0
20170130070000,180.0,182.399994,60.799998,45,101.0,100,77.0,80.0,78.0
20170130071500,180.0,184.800003,61.600001,45,106.0,100,77.099998,80.0,78.0
20170130073000,180.0,184.800003,61.600001,45,106.0,100,77.199997,80.0,78.0
20170130074500,180.0,182.399994,60.799998,45,110.099998,100,77.300003,80.0,78.0
20170130080000,180.0,182.399994,60.799998,45,99.099998,100,76.900002,80.0,78.0
20170130081500,180.0,184.800003,61.600001,45,96.400002,100,76.5,80.0,78.0
20170130083000,180.0,184.800003,61.600001,44,114.199997,100,76.300003,80.0,78.0
20170130084500,180.0,184.800003,61.600001,44,94.199997,100,76.599998,80.0,78.0
20170130090000,180.0,184.800003,61.600001,44,115.0,100,76.900002,80.0,78.0
20170130091500,180.0,184.800003,61.600001,44,97.199997,100,77.199997,80.0,78.0
20170130093000,180.0,184.800003,61.600001,44,98.400002,100,77.800003,80.0,78.0
20170130094500,180.0,184.800003,61.600001,44,59.599998,0,77.800003,80.0,78.0
20170130100000,180.0,184.800003,61.600001,44,60.700001,100,77.0,80.0,78.0
20170130101500,180.0,184.800003,61.600001,44,92.800003,100,77.5,80.0,78.0
20170130103000,180.0,184.800003,61.600001,44,60.799999,0,77.800003,80.0,78.0
20170130104500,180.0,184.800003,61.600001,44,62.5,100,76.900002,80.0,78.0
20170130110000,180.0,182.399994,60.799998,44,94.699997,100,77.0,80.0,78.0
20170130111500,180.0,182.399994,60.799998,44,97.900002,100,76.800003,80.0,78.0
20170130113000,180.0,185.399994,61.799998,44,92.400002,100,76.699997,80.0,78.0
20170130114500,180.0,181.800003,60.600001,44,102.699997,100,77.099998,80.0,78.0
20170130120000,180.0,181.800003,60.600001,44,107.699997,100,77.099998,80.0,78.0
20170130121500,180.0,181.800003,60.600001,44,96.599998,100,77.099998,80.0,78.0
20170130123000,180.0,181.800003,60.600001,44,95.400002,100,77.300003,80.0,78.0
20170130124500,180.0,181.800003,60.600001,44,112.0,100,77.300003,80.0,78.0
20170130130000,180.0,179.399994,59.799998,44,101.699997,100,77.400002,80.0,78.0
20170130131500,180.0,184.199997,61.399999,45,81.300003,0,78.400002,80.0,78.0
20170130133000,180.0,184.199997,61.399999,45,58.799999,100,77.699997,80.0,78.0
20170130134500,180.0,184.199997,61.399999,45,60.700001,100,77.099998,80.0,78.0
20170130140000,180.0,181.800003,60.600001,45,84.199997,100,77.5,80.0,78.0
20170130141500,180.0,179.399994,59.799998,45,82.599998,100,77.5,80.0,78.0
20170130143000,180.0,176.399994,58.799998,45,99.599998,100,77.400002,80.0,78.0
20170130144500,180.0,176.399994,58.799998,45,94.900002,100,77.199997,80.0,78.0
20170130150000,180.0,176.399994,58.799998,45,93.599998,100,76.5,80.0,78.0
20170130151500,180.0,174.0,58.0,45,105.800003,100,76.199997,80.0,78.0
20170130153000,180.0,177.600006,59.200002,45,112.099998,100,76.0,80.0,78.0
20170130154500,180.0,187.199997,62.399999,44,97.800003,100,75.900002,80.0,78.0
20170130160000,180.0,187.199997,62.399999,44,94.800003,100,75.900002,80.0,78.0
20170130161500,180.0,187.199997,62.399999,44,101.0,100,75.699997,80.0,78.0
20170130163000,180.0,181.800003,60.600001,44,110.0,100,75.400002,80.0,78.0
20170130164500,180.0,181.800003,60.600001,44,96.099998,100,75.5,80.0,78.0
20170130170000,180.0,181.800003,60.600001,44,101.0,100,76.0,80.0,78.0
20170130171500,180.0,186.0,62.0,44,110.5,100,76.699997,80.0,78.0
20170130173000,180.0,183.600006,61.200002,44,95.400002,100,77.099998,80.0,78.0
20170130174500,180.0,183.600006,61.200002,44,102.5,100,77.300003,80.0,78.0
20170130180000,180.0,183.600006,61.200002,44,100.300003,100,77.5,80.0,78.0
20170130181500,180.0,183.600006,61.200002,44,96.900002,100,77.699997,80.0,78.0
20170130183000,180.0,183.600006,61.200002,44,107.699997,100,77.900002,80.0,78.0
20170130184500,180.0,183.600006,61.200002,44,93.599998,100,78.0,80.0,78.0
20170130190000,180.0,183.600006,61.200002,44,77.0,0,78.099998,80.0,78.0
20170130191500,180.0,183.600006,61.200002,44,83.099998,100,76.5,80.0,78.0
20170130193000,180.0,183.600006,61.200002,44,88.699997,100,76.800003,80.0,78.0
20170130194500,180.0,183.600006,61.200002,44,109.0,100,77.0,80.0,78.0
20170130200000,180.0,183.600006,61.200002,44,96.0,100,77.099998,80.0,78.0
20170130201500,180.0,183.600006,61.200002,44,93.0,100,77.300003,80.0,78.0
20170130203000,180.0,183.600006,61.200002,44,108.099998,100,77.400002,80.0,78.0
20170130204500,180.0,183.600006,61.200002,44,96.0,100,77.5,80.0,78.0
20170130210000,180.0,183.600006,61.200002,44,100.199997,100,77.599998,80.0,78.0
20170130211500,180.0,183.600006,61.200002,44,97.199997,100,77.699997,80.0,78.0
20170130213000,180.0,183.600006,61.200002,44,99.199997,100,77.800003,80.0,78.0
20170130214500,180.0,180.600006,60.200002,44,99.199997,100,77.800003,80.0,78.0
20170130220000,180.0,183.600006,61.200002,44,96.5,100,77.900002,80.0,78.0
20170130221500,180.0,181.199997,60.399999,44,109.599998,100,77.900002,80.0,78.0
20170130223000,180.0,178.800003,59.600001,44,94.199997,100,77.900002,80.0,78.0
20170130224500,180.0,181.800003,60.600001,44,107.5,100,77.900002,80.0,78.0
20170130230000,180.0,184.199997,61.399999,44,95.599998,100,77.900002,80.0,78.0
20170130231500,180.0,184.199997,61.399999,44,105.900002,100,78.0,80.0,78.0
20170130233000,180.0,184.199997,61.399999,44,94.800003,100,78.0,80.0,78.0
20170130234500,180.0,184.199997,61.399999,44,103.800003,100,78.0,80.0,78.0
20170131000000,180.0,184.199997,61.399999,44,95.400002,100,78.0,80.0,78.0
20170131001500,180.0,184.199997,61.399999,44,103.400002,100,78.0,80.0,78.0
20170131003000,180.0,189.0,63.0,44,96.0,100,77.900002,80.0,78.0
20170131004500,180.0,186.0,62.0,44,97.5,100,77.900002,80.0,78.0
20170131010000,180.0,183.600006,61.200002,44,101.599998,100,77.900002,80.0,78.0
20170131011500,180.0,183.600006,61.200002,44,92.400002,100,77.900002,80.0,78.0
20170131013000,180.0,183.600006,61.200002,44,112.599998,100,77.900002,80.0,78.0
20170131014500,180.0,183.600006,61.200002,44,92.900002,100,77.900002,80.0,78.0
20170131020000,180.0,183.600006,61.200002,44,113.300003,100,77.900002,80.0,78.0
20170131021500,180.0,183.600006,61.200002,44,92.400002,100,77.900002,80.0,78.0
20170131023000,180.0,183.600006,61.200002,44,112.599998,100,77.900002,80.0,78.0
20170131024500,180.0,183.600006,61.200002,44,93.0,100,77.900002,80.0,78.0
20170131030000,180.0,183.600006,61.200002,44,109.699997,100,77.800003,80.0,78.0
20170131031500,180.0,183.600006,61.200002,44,94.800003,100,77.800003,80.0,78.0
20170131033000,180.0,187.199997,62.399999,44,101.599998,100,77.800003,80.0,78.0
20170131034500,180.0,187.199997,62.399999,44,94.800003,100,77.800003,80.0,78.0
20170131040000,180.0,184.800003,61.600001,44,104.199997,100,77.800003,80.0,78.0
20170131041500,180.0,184.800003,61.600001,44,95.400002,100,77.699997,80.0,78.0
20170131043000,180.0,184.800003,61.600001,44,100.099998,100,77.699997,80.0,78.0
20170131044500,180.0,184.800003,61.600001,44,97.300003,100,77.699997,80.0,78.0
20170131050000,180.0,184.800003,61.600001,44,100.199997,100,77.699997,80.0,78.0
