OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
14.9787,36.4317,67.8596,1.7744,50.1818,56.0,79.255
14.7565,35.9435,67.8596,1.7704,50.6859,56.0,79.255
14.7565,35.9435,67.8596,1.7744,50.1098,56.0,79.255
14.6431,35.9435,67.8596,1.7704,50.1098,56.0,79.255
14.5297,35.5467,67.8596,1.7704,50.6139,56.0,79.255
14.4149,35.5467,67.8596,1.7704,49.4257,56.0,79.255
14.2395,35.5467,67.8596,1.7664,49.4257,56.0,79.255
14.0665,35.1805,67.8596,1.7784,50.3618,56.0,79.255
14.1183,35.1805,67.8596,1.7704,50.3618,56.0,79.255
13.9355,34.7227,67.8596,1.7744,49.1737,56.0,79.255
13.8181,34.7227,67.8596,1.7744,49.8578,56.0,79.255
13.5712,34.7227,67.8596,1.7784,49.8578,56.0,79.255
13.4529,34.7227,67.8596,1.7704,49.8578,56.0,79.255
13.2597,34.7227,67.8596,1.7824,49.8578,56.0,79.255
13.2431,34.7227,67.8596,1.7824,49.8578,56.0,79.255
13.0435,34.7227,67.8596,1.7784,49.8578,56.0,79.255
13.0435,34.7227,67.8596,1.7744,49.8578,56.0,79.255
12.9222,34.7227,67.8596,1.7784,49.8578,56.0,79.255
12.9222,34.7227,67.8596,1.7784,49.8578,56.0,79.255
12.8822,34.1734,67.8596,1.7784,49.8578,56.0,79.255
12.9222,34.1734,67.8596,1.7744,49.8578,56.0,79.255
12.9615,34.1734,67.8596,1.7824,49.8578,56.0,79.255
12.9205,33.8072,67.8596,1.7784,49.8578,56.0,79.255
12.8385,33.8072,67.8596,1.7784,49.8578,56.0,79.255
12.8385,33.2274,67.0675,1.7824,49.8578,56.0,79.255
12.6058,33.2274,67.0675,1.7784,49.8578,56.0,79.255
12.5476,32.8307,67.0675,1.7784,49.8578,56.0,79.255
12.3149,31.9457,67.0675,1.7704,49.8578,56.0,79.255
12.1986,32.7696,67.0675,1.6981,49.8578,56.0,79.255
12.024,32.7696,67.0675,1.7102,49.8578,56.0,79.255
11.9077,32.1288,67.0675,1.654,49.8578,56.0,79.255
11.8235,32.1288,67.0675,1.6339,49.8578,56.0,79.255
11.7061,32.1288,67.0675,1.6218,49.8578,56.0,79.255
11.5598,28.8634,67.0675,1.6178,49.1377,56.0,79.255
11.4702,31.8236,67.0675,1.6178,49.1377,56.0,79.255
11.4702,31.8236,67.0675,1.6299,49.7318,56.0,79.255
11.5895,31.8236,67.0675,1.6218,49.7318,56.0,79.255
11.619,31.8236,67.0675,1.6499,50.6859,56.0,80.4
11.8235,31.3353,67.0675,1.6339,51.3519,56.0,80.4
12.163,31.3353,67.0675,1.6419,51.3519,56.0,80.4
12.3561,31.3353,67.0675,1.6259,51.3519,56.0,80.4
12.5924,31.3353,67.0675,1.6299,51.3519,56.0,80.4
12.8251,31.3353,67.0675,1.6339,51.3519,56.0,80.4
13.3781,30.847,67.0675,1.6138,52.144,56.0,80.4
13.5442,30.847,67.0675,1.6178,52.144,56.0,80.4
13.9725,30.847,67.0675,1.6178,52.144,56.0,80.4
14.2387,30.3893,67.0675,1.6178,52.144,56.0,80.4
14.5582,30.6944,67.0675,1.6218,52.9001,56.0,80.4
14.8244,30.6944,67.0675,1.6178,52.234,56.0,80.4
15.4101,30.6944,67.0675,1.6259,52.9361,56.0,80.4
15.6052,29.9315,67.0675,1.6299,52.9361,56.0,81.33
15.9,29.9315,67.0675,1.6419,52.9361,56.0,81.33
16.109,29.9315,67.0675,1.6379,52.9361,56.0,81.33
16.235,29.9315,67.0675,1.678,52.9361,56.0,81.33
16.3365,29.9315,67.0675,1.678,52.9361,56.0,81.33
16.692,29.5958,67.0675,1.7021,52.9361,56.0,81.33
16.7224,29.5958,67.0675,1.7302,52.9361,56.0,81.33
17.1607,29.5958,67.0675,1.7463,53.5482,56.0,81.33
16.8913,29.5958,67.0675,1.7664,53.5482,56.0,81.33
16.9508,29.5958,67.0675,1.7784,53.5482,56.0,81.33
17.0464,29.1381,67.8056,1.7704,53.5482,56.0,81.33
17.0464,29.1381,67.8056,1.7704,52.6481,56.0,81.33
17.2329,29.1381,67.8056,1.7784,52.6481,56.0,80.27
17.1425,28.7108,67.8056,1.7784,52.6481,56.0,80.27
17.2363,28.7108,67.8056,1.7704,52.6481,56.0,80.27
17.0464,29.1075,67.8056,1.7543,52.6481,56.0,80.27
17.1421,29.1075,67.8056,1.7543,52.6481,56.0,80.27
16.8599,29.1075,67.8056,1.7623,52.6481,56.0,80.27
16.8599,29.1075,67.8056,1.7423,52.6481,56.0,80.27
16.7662,28.7413,67.8056,1.7784,52.6481,56.0,80.27
16.7194,29.3517,67.8056,1.7824,52.6481,56.0,80.27
16.7165,29.3517,67.8056,1.7824,51.856,56.0,80.27
16.6219,29.3517,67.8056,1.7864,51.856,56.0,80.27
16.3447,29.0465,67.8056,1.7784,51.856,56.0,80.27
16.3852,29.0465,67.8056,1.7824,51.856,56.0,80.27
16.3402,29.0465,67.8056,1.7864,51.2259,56.0,80.27
16.3561,28.4972,67.8056,1.7904,51.2259,56.0,80.27
16.2913,28.4972,67.8056,1.7824,51.2259,56.0,80.27
16.291,28.0394,67.8056,1.7864,51.2259,56.0,80.27
16.1555,28.0394,67.8056,1.7824,51.2259,56.0,80.27
16.231,28.5887,67.8056,1.7583,51.2259,56.0,79.21
16.049,28.5887,67.8056,1.7543,52.018,56.0,79.21
15.9958,28.5887,67.8056,1.7583,51.1899,56.0,79.21
16.2919,28.5887,67.8056,1.7583,51.73,56.0,79.21
16.366,28.5887,67.8056,1.7623,51.73,56.0,79.21
16.2919,28.5887,67.8056,1.7623,51.73,56.0,79.21
16.366,28.5887,67.8056,1.7583,51.73,56.0,79.21
16.4737,28.5887,67.8056,1.7623,51.73,56.0,79.21
16.5467,28.9244,67.8056,1.7664,51.73,56.0,79.21
16.4737,28.9244,67.8056,1.7704,51.0639,56.0,79.21
16.366,28.9244,67.8056,1.7583,51.892,56.0,79.21
16.5331,28.9244,67.8056,1.7664,51.2259,56.0,79.21
16.5331,28.9244,67.8056,1.7623,51.982,56.0,79.21
16.5331,28.9244,67.8056,1.7664,51.0999,56.0,79.21
16.5331,28.9244,67.8056,1.7623,51.82,56.0,79.21
16.4962,28.9244,67.8056,1.7623,51.82,56.0,79.21
16.5881,28.9244,67.8056,1.7623,50.9739,56.0,79.21
16.6621,28.9244,67.8056,1.7623,51.856,56.0,79.21
16.7361,29.3212,67.8056,1.7623,50.9739,56.0,79.21
16.6928,29.3212,67.8056,1.7583,51.73,56.0,79.21
16.6621,29.3212,67.8056,1.7623,51.1899,56.0,79.21
16.4737,29.3212,67.8056,1.7623,51.1899,56.0,79.21
16.4314,29.3212,67.8056,1.7623,51.1899,56.0,79.21
16.4314,29.3212,67.8056,1.7623,51.82,56.0,79.21
16.316,29.3212,67.8056,1.7623,51.82,56.0,79.21
16.2006,29.7484,67.8056,1.7623,51.82,56.0,79.21
16.2126,29.7484,67.8056,1.7583,51.0639,56.0,79.21
16.1648,30.0841,67.8056,1.7664,51.0639,56.0,79.21
16.1151,30.0841,67.8056,1.7583,51.0639,56.0,79.21
15.9968,30.0841,67.8056,1.7623,51.0639,56.0,79.21
15.9968,30.0841,67.8056,1.7583,51.694,56.0,79.21
15.8785,30.0841,67.8056,1.7623,50.3978,56.0,79.21
15.8193,30.0841,67.8056,1.7583,51.532,56.0,79.21
15.6459,30.3893,67.8056,1.7623,50.5239,56.0,79.21
15.4644,30.3893,67.8056,1.7623,50.5239,56.0,79.21
15.2283,30.3893,67.8056,1.7583,50.5239,56.0,79.21
15.109,30.3893,67.8056,1.7623,50.5239,56.0,79.21
14.8107,30.3893,67.8056,1.7583,51.0639,56.0,79.21
14.7467,30.6944,67.8056,1.7623,50.0558,56.0,79.21
14.4382,30.6944,67.8056,1.7664,50.0558,56.0,79.21
14.3776,30.6944,67.8056,1.7623,50.6859,56.0,79.21
14.0137,30.6944,67.8056,1.7623,49.9838,56.0,79.21
13.9403,30.6944,67.8056,1.7664,49.9838,56.0,79.21
13.7569,30.6944,67.8056,1.7664,49.9838,56.0,79.21
13.6801,31.0606,67.8056,1.662,49.9838,56.0,79.21
13.4336,31.0606,67.8056,1.6379,50.6499,56.0,79.21
13.4336,31.0606,67.8056,1.6018,50.0558,56.0,79.21
13.4771,31.3963,67.8056,1.6178,50.0558,56.0,80.21
13.372,31.3963,67.8056,1.6018,51.0639,56.0,80.21
13.2907,31.3963,67.8056,1.67,49.8578,56.0,80.21
13.2907,31.3963,67.8056,1.6941,50.5599,56.0,80.21
13.2075,31.3963,67.8056,1.6419,51.4059,56.0,81.145
13.4167,31.3963,67.8056,1.6459,51.4059,56.0,81.145
14.0819,31.3963,67.8056,1.6459,51.4059,56.0,81.145
14.2278,31.3963,67.8056,1.6339,53.0621,56.0,81.145
15.0785,31.3963,67.8056,1.6379,53.0621,56.0,81.145
15.4028,31.3963,67.8056,1.6178,53.6382,56.0,81.145
15.8935,31.3963,67.8056,1.6259,52.8461,56.0,81.145
15.9496,31.3963,67.8056,1.6339,52.8461,56.0,81.145
16.1827,31.7626,67.8056,1.6259,52.8461,56.0,81.145
16.4214,31.7626,67.8056,1.662,52.8461,56.0,81.145
16.5707,31.7626,67.8056,1.6259,53.3861,56.0,81.145
17.1028,31.7626,67.8056,1.6098,53.3861,56.0,81.145
17.1983,31.7626,67.8056,1.6138,53.3861,56.0,81.145
16.9093,31.3963,67.8056,1.6138,54.3402,56.0,81.145
17.4248,31.3963,67.8056,1.6058,54.9883,56.0,81.145
17.4768,31.3963,67.8056,1.662,54.9883,56.0,81.145
17.6008,31.0301,67.8056,1.6339,54.9883,56.0,81.145
17.9839,31.0301,67.8056,1.654,54.9883,56.0,81.145
18.515,31.0301,67.8056,1.67,54.9883,56.0,81.145
18.657,30.6944,67.8056,1.7021,54.9883,56.0,81.145
19.1984,30.6944,67.8056,1.7222,54.9883,56.0,81.145
19.1984,30.6944,67.8056,1.7463,54.9883,56.0,81.145
19.1301,30.2367,67.8056,1.7784,54.9883,56.0,81.145
19.0374,30.2367,67.8056,1.7824,50.5239,56.0,81.145
19.3618,30.2367,67.8056,1.7543,55.7984,56.0,81.145
19.7928,30.2367,67.8056,1.7503,55.7984,56.0,81.145
19.5935,29.9315,68.4897,1.7664,55.7984,56.0,81.145
20.0295,29.9315,68.4897,1.7623,55.7984,56.0,81.145
20.232,29.9315,68.4897,1.7623,55.7984,56.0,81.145
20.3257,29.9315,68.4897,1.7744,55.7984,56.0,81.145
20.3813,29.6263,68.4897,1.7864,55.7984,56.0,81.145
20.2954,29.6263,68.4897,1.7664,55.7984,56.0,81.145
19.9745,29.6263,68.4897,1.7664,55.7984,56.0,81.145
19.8369,29.6263,68.4897,1.7623,55.7984,56.0,81.145
19.9042,29.6263,68.4897,1.7664,55.7984,56.0,81.145
19.6862,29.6263,68.4897,1.7744,55.7984,56.0,81.145
19.6982,29.6263,68.4897,1.7744,55.7984,56.0,81.145
19.5331,29.6263,68.4897,1.7744,55.7984,56.0,80.165
19.675,29.6263,68.4897,1.7463,55.7984,56.0,80.165
19.545,29.6263,68.4897,1.7463,55.7984,56.0,80.165
19.1396,29.6263,68.4897,1.7623,55.7984,56.0,80.165
19.0254,29.2601,68.4897,1.7583,55.7984,56.0,80.165
18.4757,29.2601,68.4897,1.7744,55.7984,56.0,80.165
18.4757,29.2601,68.4897,1.7744,55.7984,56.0,80.165
17.7501,29.2601,67.6616,1.7664,55.7984,56.0,80.165
17.5619,29.2601,67.6616,1.7744,55.7984,56.0,80.165
17.5031,29.2601,67.6616,1.7463,55.7984,56.0,80.165
17.3887,29.2601,67.6616,1.7583,55.7984,56.0,80.165
16.9505,29.2601,67.6616,1.7744,55.7984,56.0,80.165
16.9582,29.7179,67.6616,1.7744,56.5005,56.0,80.165
16.6476,30.1146,67.6616,1.7744,56.5005,56.0,80.165
16.4109,30.1146,67.6616,1.7784,56.5005,56.0,80.165
16.1151,30.1146,67.6616,1.7784,56.5005,56.0,80.165
16.0634,30.1146,67.6616,1.7704,56.5005,56.0,80.165
15.5298,30.1146,67.6616,1.7744,56.5005,56.0,80.165
15.5298,30.1146,67.6616,1.7744,56.5005,56.0,80.165
15.4028,30.1146,67.6616,1.7704,55.8884,56.0,80.165
15.2111,30.1146,67.6616,1.7744,55.8884,56.0,80.165
15.2111,30.1146,67.6616,1.7704,55.8884,56.0,80.165
15.2111,30.1146,67.6616,1.7744,55.8884,56.0,80.165
14.585,30.1146,67.6616,1.7744,55.8884,56.0,80.165
14.3844,30.4808,67.6616,1.7744,55.8884,56.0,80.165
14.1163,30.4808,67.6616,1.7623,55.1503,56.0,80.165
14.1163,30.4808,67.6616,1.7664,55.1503,56.0,80.165
13.9427,30.786,67.6616,1.7704,55.1503,56.0,80.165
13.9427,30.786,67.6616,1.7704,56.1764,56.0,80.165
13.9427,30.786,67.6616,1.7664,56.1764,56.0,80.165
13.9427,30.3893,67.6616,1.7704,55.5644,56.0,80.165
13.9427,30.3893,66.9055,1.7664,55.5644,56.0,80.165
13.9427,30.3893,66.9055,1.6098,54.5023,56.0,77.365
13.9427,30.3893,66.9055,1.6058,54.5023,56.0,76.58
13.9427,30.3893,66.9055,1.6218,54.5023,56.0,76.58
13.9427,30.9386,66.9055,1.6178,55.1503,56.0,76.58
13.9427,30.9386,66.9055,1.6178,55.1503,56.0,76.58
13.9427,30.9386,66.9055,1.6218,54.5023,56.0,76.58
13.9427,30.9386,66.9055,1.6218,53.8722,56.0,76.58
13.9427,30.9386,66.1134,1.6178,53.8722,56.0,76.58
13.9427,30.9386,66.1134,1.6218,53.8722,56.0,76.58
13.9427,30.9386,66.1134,1.6259,53.8722,56.0,76.58
13.9427,30.9386,66.1134,1.6259,53.8722,56.0,76.58
13.9427,30.9386,65.4293,1.6178,53.2241,56.0,76.58
13.9427,31.4879,65.4293,1.6259,53.2241,56.0,76.58
11.3651,31.4879,65.4293,1.6218,53.2241,56.0,76.58
11.3918,31.4879,65.4293,1.6218,53.2241,56.0,76.58
11.3918,31.4879,65.4293,1.6259,52.5581,56.0,76.58
11.204,31.4879,64.7093,1.6259,52.5581,56.0,76.58
11.0787,31.4879,64.7093,1.6299,52.5581,56.0,76.58
11.0787,31.8846,64.7093,1.6299,52.5581,56.0,76.58
10.7244,31.8846,64.7093,1.658,53.5482,56.0,77.58
10.7244,31.8846,64.7093,1.658,54.3402,56.0,77.58
10.7244,32.495,64.7093,1.6499,53.5842,56.0,77.58
10.7244,32.495,65.4293,1.6058,53.5842,56.0,78.655
10.7244,32.495,65.4293,1.6459,54.1602,56.0,78.655
7.3516,32.495,66.1134,1.6178,54.1602,56.0,79.735
7.7923,32.495,66.1134,1.6218,54.1602,56.0,81.955
10.2898,32.0677,66.1134,1.6861,55.5644,56.0,81.955
12.6405,32.0677,66.1134,1.6499,56.5725,56.0,81.955
16.901,32.0677,66.9055,1.6981,54.9883,56.0,81.955
20.0596,32.0677,66.9055,1.6138,57.4725,57.0,81.955
19.3995,32.0677,66.9055,1.6218,55.8884,57.0,81.955
19.5856,32.0677,66.9055,1.6259,55.8884,57.0,81.955
14.4981,32.0677,66.9055,1.6299,57.9586,57.0,81.955
15.8239,32.0677,66.9055,1.6339,56.5005,57.0,81.955
15.8239,32.0677,67.6076,1.6178,57.6346,57.0,81.955
17.7155,32.0677,67.6076,1.6339,56.7885,57.0,81.955
18.3583,32.0677,67.6076,1.6218,56.7885,57.0,81.955
19.192,32.0677,67.6076,1.6259,56.7885,57.0,81.955
19.5645,32.0677,67.6076,1.6138,57.4365,57.0,81.955
20.2563,32.4034,67.6076,1.6259,57.4365,57.0,81.955
20.3537,32.4034,67.6076,1.6259,56.8245,57.0,81.955
20.8151,32.4034,67.6076,1.6299,56.8245,57.0,81.955
20.9341,32.4034,67.6076,1.6379,56.8245,57.0,81.955
21.3898,32.4034,67.6076,1.6861,56.8245,57.0,81.955
21.5332,32.4034,68.3276,1.6861,56.8245,57.0,81.955
21.5196,32.4034,68.3276,1.6901,57.9946,57.0,81.955
21.4652,32.4034,68.3276,1.6459,56.9865,57.0,82.955
21.5859,32.4034,68.3276,1.6419,56.9865,57.0,82.955
21.6519,32.4034,68.3276,1.6499,56.9865,57.0,82.955
21.9379,32.0067,68.3276,1.6499,56.9865,57.0,82.955
21.8618,32.0067,68.3276,1.666,56.9865,57.0,82.955
21.9604,32.0067,68.3276,1.7182,56.9865,57.0,82.955
21.9672,32.0067,68.3276,1.7142,56.9865,57.0,82.955
21.6839,32.0067,68.3276,1.7383,56.9865,57.0,82.955
21.8244,32.0067,68.3276,1.7383,56.9865,57.0,82.955
21.8244,32.0067,68.3276,1.7463,56.9865,57.0,82.955
22.0646,31.5184,68.3276,1.7503,56.9865,57.0,82.955
22.3067,31.5184,68.3276,1.7623,56.9865,57.0,82.955
22.2459,31.5184,69.0117,1.7503,56.0144,57.0,82.955
22.0646,31.5184,69.0117,1.7704,56.8965,57.0,82.955
21.9699,31.5184,69.0117,1.7623,56.8965,57.0,82.955
21.8763,31.5184,69.0117,1.7463,56.8965,57.0,82.955
21.6386,31.5184,69.0117,1.7583,56.8965,57.0,82.955
21.5416,31.1522,69.0117,1.7463,56.8965,57.0,82.955
21.3913,31.1522,69.0117,1.7543,56.8965,57.0,82.955
21.073,31.1522,69.0117,1.7704,56.8965,57.0,82.955
20.9825,31.1522,69.0117,1.7623,56.8965,57.0,82.955
20.3141,31.1522,69.0117,1.7623,56.8965,57.0,82.955
19.7596,31.1522,69.0117,1.7704,56.8965,57.0,82.955
19.4034,31.1522,69.0117,1.7664,56.8965,57.0,82.955
19.1265,31.1522,69.0117,1.7824,56.8965,57.0,82.955
18.4453,31.1522,69.0117,1.7664,56.8965,57.0,82.955
18.1693,31.1522,69.0117,1.7744,56.8965,57.0,82.955
17.838,31.1522,69.0117,1.7784,56.8965,57.0,82.955
18.0136,31.1522,69.0117,1.7704,56.8965,57.0,82.955
17.818,31.1522,69.0117,1.7784,56.8965,57.0,82.955
17.818,31.1522,69.0117,1.7784,56.8965,57.0,82.955
17.3382,31.1522,69.0117,1.7744,56.8965,57.0,82.955
17.2983,31.1522,69.0117,1.7744,56.8965,57.0,82.955
16.9434,31.6405,69.0117,1.7704,56.8965,57.0,82.955
16.8389,31.6405,69.0117,1.7704,56.8965,57.0,82.955
16.5079,31.6405,69.0117,1.7784,58.0306,57.0,82.955
16.5765,31.6405,69.0117,1.7784,56.3384,57.0,81.96
16.2068,32.0067,69.0117,1.7623,56.3384,57.0,81.96
15.7746,32.0067,69.0117,1.7664,57.3105,57.0,81.96
15.7727,32.0067,69.0117,1.7744,56.2844,57.0,81.96
15.7062,32.0067,69.0117,1.7623,57.3105,57.0,81.96
15.6965,32.0067,69.0117,1.7784,56.1764,57.0,81.96
15.6378,32.0067,69.0117,1.7744,56.8965,57.0,81.96
15.3814,32.4034,69.0117,1.7623,56.8965,57.0,81.96
15.4382,32.4034,69.0117,1.7744,56.8965,57.0,81.96
15.3736,32.4034,69.0117,1.7824,55.9604,57.0,81.96
15.4382,32.5255,69.5518,1.7784,57.1845,57.0,81.96
15.4382,32.5255,69.5518,1.7784,56.3384,57.0,81.96
15.4382,32.5255,69.5518,1.7744,57.4365,57.0,81.96
15.5673,32.5255,69.5518,1.7824,57.4365,57.0,81.96
15.4382,33.0748,69.5518,1.7784,57.4365,57.0,81.96
15.5425,33.0748,69.5518,1.7543,56.6085,57.0,81.96
15.4299,33.0748,69.5518,1.7583,56.6085,57.0,81.96
15.4103,33.0748,69.5518,1.7463,57.3465,57.0,81.96
15.2782,33.0748,69.5518,1.7503,57.3465,57.0,81.96
15.2782,33.4715,69.5518,1.7623,56.1764,57.0,81.96
15.3325,33.4715,69.5518,1.7543,58.3546,57.0,81.96
15.3868,33.4715,69.5518,1.7583,58.3546,57.0,81.96
15.2527,33.4715,69.5518,1.7704,57.0225,57.0,81.96
15.5209,33.4715,69.5518,1.7664,57.6346,57.0,81.96
15.655,33.4715,69.5518,1.7704,55.8524,57.0,81.96
15.7221,33.4715,69.5518,1.7704,56.4464,57.0,81.96
15.8562,33.8377,69.5518,1.7744,56.4464,57.0,81.96
15.9903,33.8377,69.5518,1.7744,57.1485,57.0,81.96
15.9139,33.8377,69.5518,1.7784,57.1485,57.0,81.96
16.1078,34.2345,69.5518,1.7704,57.1485,57.0,81.96
16.2438,34.2345,69.5518,1.7784,57.1485,57.0,81.96
16.4479,34.2345,69.5518,1.7704,57.1485,57.0,81.96
16.584,34.6007,69.5518,1.7704,57.9586,57.0,81.96
16.9922,34.6007,69.5518,1.7061,56.7885,57.0,81.96
17.1259,34.6007,69.5518,1.6459,56.7885,57.0,81.96
17.5371,35.089,69.5518,1.658,56.7885,57.0,82.845
17.7426,35.089,69.5518,1.6299,56.7885,57.0,82.845
18.0168,35.089,69.5518,1.6138,56.7885,57.0,82.845
18.0168,35.4857,69.5518,1.6259,56.7885,57.0,84.005
17.9447,35.4857,69.5518,1.6339,56.7885,57.0,86.115
17.9447,36.0045,69.5518,1.6379,56.7885,57.0,86.115
18.0168,36.0045,69.5518,1.6218,56.7885,57.0,86.115
18.1538,36.0045,69.5518,1.6299,57.4365,57.0,86.115
18.3594,36.3707,69.5518,1.6821,57.4365,57.0,86.115
18.71,36.3707,69.5518,1.7021,57.4365,57.0,86.115
19.353,36.8895,69.5518,1.7342,57.4365,57.0,86.115
19.7731,37.3167,69.5518,1.7142,57.4365,57.0,86.115
20.2631,37.3167,69.5518,1.7182,57.4365,57.0,86.115
20.4731,37.3167,69.5518,1.7222,57.4365,57.0,86.115
21.2432,37.744,69.5518,1.7142,56.7885,57.0,86.115
21.428,37.744,69.5518,1.674,56.7885,57.0,86.115
22.0536,38.2933,69.5518,1.662,56.7885,57.0,86.115
22.161,38.2933,69.5518,1.6218,56.7885,57.0,86.115
22.7822,38.2933,69.5518,1.6178,56.7885,57.0,86.115
23.1963,38.8731,69.5518,1.654,56.7885,57.0,86.115
23.7276,38.8731,69.5518,1.6299,56.7885,57.0,85.12
23.6812,38.8731,69.5518,1.6941,57.7606,57.0,83.115
23.9513,39.453,69.5518,1.666,57.1125,57.0,85.135
23.9513,39.453,69.5518,1.6499,57.1125,57.0,85.135
24.0864,39.8802,69.5518,1.6861,57.1125,57.0,85.135
24.2215,39.8802,69.5518,1.7142,57.1125,57.0,85.135
24.5592,39.8802,69.5518,1.7784,57.1125,57.0,85.135
24.8294,40.5516,69.5518,1.7664,57.1125,57.0,85.135
25.1671,40.5516,69.5518,1.7704,57.1125,57.0,85.135
25.5645,41.0399,69.5518,1.7824,57.1125,57.0,85.135
25.91,41.0399,69.5518,1.7784,57.1125,57.0,85.135
25.9134,41.6197,69.5518,1.7904,57.1125,57.0,85.135
25.9134,41.6197,69.5518,1.7543,56.5365,57.0,85.135
25.7793,41.6197,69.5518,1.7623,57.1125,57.0,85.135
25.8974,41.6197,69.5518,1.7664,57.1125,57.0,85.135
25.7603,42.3521,69.5518,1.7623,57.1125,57.0,85.135
25.8073,42.3521,69.5518,1.7704,57.1125,57.0,85.135
25.8073,42.8709,69.5518,1.7583,57.1125,57.0,85.135
25.6536,42.8709,69.5518,1.7824,57.1125,57.0,85.135
25.6536,43.6949,69.5518,1.7704,57.1125,57.0,85.135
25.6369,43.6949,69.5518,1.7784,57.1125,57.0,85.135
25.6369,43.2371,69.5518,1.7824,57.1125,57.0,85.135
25.7602,43.2371,69.5518,1.7583,57.1125,57.0,85.135
25.7602,43.2371,69.5518,1.7744,57.1125,57.0,85.135
25.6892,43.7559,69.5518,1.7784,57.1125,57.0,85.135
25.6892,43.7559,69.5518,1.7824,57.1125,57.0,85.135
25.6892,43.7559,69.5518,1.7784,57.1125,57.0,85.135
25.6892,44.3052,69.5518,1.7824,57.1125,57.0,85.135
25.6892,44.3052,69.5518,1.7784,57.1125,57.0,85.135
25.6892,44.8546,69.5518,1.7784,57.1125,57.0,85.135
25.6892,44.8546,69.5518,1.7824,57.1125,57.0,85.135
25.6892,45.3734,69.5518,1.7824,56.5365,57.0,85.135
25.3591,45.3734,69.5518,1.7864,56.5365,57.0,85.135
25.3591,45.3734,69.5518,1.7904,56.5365,57.0,85.135
25.3591,45.3734,69.5518,1.7623,57.1125,57.0,84.075
25.3591,46.0142,69.5518,1.7583,57.1125,57.0,84.075
25.2871,46.0142,69.5518,1.7463,57.1125,57.0,84.075
25.1432,46.0142,69.5518,1.7543,57.1125,57.0,84.075
25.1432,46.0142,69.5518,1.7583,57.1125,57.0,84.075
25.4055,46.0142,69.5518,1.7543,57.1125,57.0,84.075
25.5031,46.0142,69.5518,1.7543,57.1125,57.0,84.075
25.5031,46.7161,69.5518,1.7583,57.1125,57.0,84.075
25.5031,46.7161,69.5518,1.7503,57.1125,57.0,84.075
25.5031,46.7161,69.5518,1.7583,57.1125,57.0,84.075
25.5031,46.7161,69.5518,1.7543,57.1125,57.0,84.075
25.5031,47.2349,69.5518,1.7503,57.1125,57.0,84.075
25.5031,47.2349,69.5518,1.7543,57.1125,57.0,84.075
25.2402,47.2349,69.5518,1.7543,57.1125,57.0,84.075
25.3832,47.2349,69.5518,1.7423,57.1125,57.0,84.075
25.3832,47.8453,69.5518,1.7423,57.1125,57.0,84.075
25.3832,47.8453,69.5518,1.7503,57.1125,57.0,84.075
25.1213,47.8453,69.5518,1.7423,57.1125,57.0,84.075
25.1213,47.8453,69.5518,1.7543,57.1125,57.0,84.075
25.1213,48.4251,69.5518,1.7543,57.1125,57.0,84.075
25.1213,48.4251,69.5518,1.7543,57.1125,57.0,84.075
25.1213,48.4251,69.5518,1.7543,57.1125,57.0,84.075
25.1213,48.4251,69.5518,1.7543,57.1125,57.0,84.075
23.5534,48.4251,69.5518,1.7463,57.1125,57.0,84.075
23.0284,48.4251,69.5518,1.7664,57.1125,57.0,84.075
22.8874,49.0049,69.5518,1.7704,57.1125,57.0,84.075
22.7464,49.0049,69.5518,1.7664,57.1125,57.0,84.075
22.5033,49.0049,69.5518,1.7784,57.1125,57.0,84.075
22.9527,49.0049,69.5518,1.7784,57.1125,57.0,84.075
22.8097,49.7679,69.5518,1.7664,57.1125,57.0,84.075
22.8097,49.7679,69.5518,1.7784,57.1125,57.0,84.075
22.8097,49.7679,69.5518,1.7784,57.1125,57.0,84.075
22.7679,49.7679,69.5518,1.7864,56.5365,57.0,84.075
22.7679,49.7679,69.5518,1.7904,56.5365,57.0,84.075
22.4523,49.7679,69.5518,1.7824,56.5365,57.0,84.075
22.3093,49.7679,69.5518,1.7744,56.5365,57.0,84.075
21.9267,49.7679,69.5518,1.7704,56.5365,57.0,84.075
21.9267,50.3172,69.5518,1.7904,56.5365,57.0,84.075
22.1664,50.3172,69.5518,1.7744,56.5365,57.0,84.075
22.552,50.3172,69.5518,1.7824,56.5365,57.0,84.075
22.6959,50.3172,69.5518,1.7222,57.3105,57.0,84.075
22.6959,50.3172,69.5518,1.6419,57.3105,57.0,84.075
22.6959,50.8665,69.5518,1.6339,57.3105,57.0,84.075
22.6959,50.8665,69.5518,1.662,57.3105,57.0,84.075
22.1664,50.8665,69.5518,1.6499,57.3105,57.0,85.155
22.1664,50.8665,69.5518,1.6218,57.3105,57.0,85.155
22.408,50.8665,69.5518,1.662,57.3105,57.0,85.155
22.552,50.8665,69.5518,1.6339,57.3105,57.0,85.155
22.6959,51.4158,69.5518,1.6379,57.3105,57.0,85.155
22.6959,51.4158,69.5518,1.6178,57.3105,57.0,85.155
22.6959,51.4158,69.5518,1.6138,57.3105,57.0,85.155
22.6959,51.4158,69.5518,1.6218,57.3105,57.0,85.155
22.6959,51.4158,69.5518,1.6018,57.3105,57.0,85.155
25.5239,51.9651,69.5518,1.6379,57.3105,57.0,86.425
26.9103,51.9651,69.5518,1.6138,57.3105,57.0,86.425
27.5669,51.9651,69.5518,1.6419,57.3105,57.0,86.425
28.6614,51.9651,69.5518,1.6299,57.3105,57.0,86.425
28.8841,51.9651,69.5518,1.6178,57.3105,57.0,86.425
29.6778,51.9651,69.5518,1.6058,56.2124,57.0,87.42
29.7438,51.9651,69.5518,1.6299,56.9865,57.0,87.42
30.2193,51.9651,69.5518,1.6259,58.3906,57.0,87.42
30.3257,51.9651,69.5518,1.6018,57.6346,57.0,87.42
30.6257,52.6365,69.5518,1.6299,58.4446,57.0,87.42
30.3002,52.6365,69.5518,1.6821,55.6904,57.0,87.42
30.8079,52.6365,69.5518,1.6419,57.0225,57.0,87.42
31.2102,52.6365,69.5518,1.6499,57.0225,57.0,87.42
30.5506,52.6365,69.5518,1.6419,58.2286,57.0,87.42
30.983,53.2469,69.5518,1.658,55.6004,57.0,87.42
31.0835,53.2469,69.5518,1.7182,56.7885,57.0,87.42
30.7283,53.2469,69.5518,1.7102,57.5446,57.0,87.42
30.9264,53.2469,69.5518,1.7222,57.5446,57.0,87.42
30.5654,53.2469,69.5518,1.7222,57.5446,57.0,87.42
30.5682,53.2469,69.5518,1.7543,56.5005,57.0,87.42
30.2042,53.2469,69.5518,1.7664,57.1845,57.0,87.42
29.8402,53.2469,69.5518,1.7945,57.1845,57.0,87.42
30.0222,53.2469,69.5518,1.7623,57.1845,57.0,87.42
29.6582,53.2469,69.5518,1.7824,56.1764,57.0,87.42
28.5796,53.2469,69.5518,1.7784,57.1125,57.0,87.42
28.6468,53.2469,69.5518,1.7503,57.1125,57.0,86.235
28.5334,53.2469,69.5518,1.7744,57.1125,57.0,86.235
27.6406,53.2469,69.5518,1.7864,57.1125,57.0,86.235
27.7097,53.2469,69.5518,1.7784,57.1125,57.0,86.235
27.1934,53.2469,69.5518,1.7784,57.1125,57.0,86.235
27.1934,53.2469,69.5518,1.7784,57.1125,57.0,86.235
27.0441,53.2469,69.5518,1.7704,56.5365,57.0,86.235
26.6645,52.667,69.5518,1.7744,56.5365,57.0,86.235
26.7758,52.667,69.5518,1.7583,56.5365,57.0,85.11
26.5832,52.667,69.5518,1.7623,57.1125,57.0,85.11
25.8737,52.667,69.5518,1.7784,56.5005,57.0,85.11
25.8383,52.0872,69.5518,1.7864,57.1125,57.0,85.11
25.6166,52.0872,69.5518,1.7623,56.5365,57.0,85.11
25.204,52.0872,69.5518,1.7664,57.2745,57.0,85.11
24.7826,52.0872,69.5518,1.7463,57.2745,57.0,85.11
24.6027,52.0872,69.5518,1.7543,56.6085,57.0,85.11
24.481,52.0872,69.5518,1.7744,56.6085,57.0,85.11
24.481,52.0872,69.5518,1.7744,56.6085,57.0,85.11
24.1617,52.0872,69.5518,1.7784,56.6085,57.0,85.11
24.0923,52.0872,69.5518,1.7383,56.6085,57.0,85.11
23.602,52.0872,69.5518,1.7543,56.6085,57.0,85.11
23.3378,52.0872,69.5518,1.7623,56.6085,57.0,85.11
23.2526,52.0872,69.5518,1.7784,56.6085,57.0,85.11
23.2526,52.0872,69.5518,1.7824,56.6085,57.0,85.11
22.7867,52.0872,69.5518,1.7784,56.6085,57.0,85.11
22.7867,52.0872,69.5518,1.7784,56.6085,57.0,85.11
22.628,52.0872,69.5518,1.7784,56.6085,57.0,85.11
22.3598,52.0872,69.5518,1.7864,56.6085,57.0,85.11
21.9926,52.0872,69.5518,1.7824,56.6085,57.0,85.11
21.9926,52.0872,69.5518,1.7824,56.6085,57.0,85.11
21.0563,52.0872,69.5518,1.7864,56.6085,57.0,85.11
21.2497,52.0872,69.5518,1.7864,56.6085,57.0,84.05
21.1423,52.0872,69.5518,1.7623,56.6085,57.0,84.05
21.1423,52.0872,69.5518,1.7664,56.6085,57.0,84.05
20.8702,52.0872,69.5518,1.7744,56.6085,57.0,84.05
20.7341,52.0872,69.5518,1.7704,56.6085,57.0,84.05
20.3041,52.0872,69.5518,1.7744,56.6085,57.0,84.05
20.169,52.0872,69.5518,1.7744,56.6085,57.0,84.05
19.6109,52.0872,69.5518,1.7744,57.3105,57.0,84.05
19.2593,52.0872,69.5518,1.6459,56.0144,57.0,82.415
18.7934,51.4769,69.5518,1.6058,57.5986,57.0,78.79
18.5937,51.4769,69.5518,1.6299,57.5986,57.0,78.79
18.4805,51.4769,69.5518,1.6339,56.1224,57.0,78.79
18.2699,51.4769,69.5518,1.6259,56.1224,57.0,78.79
18.1428,51.4769,69.5518,1.6299,56.1224,57.0,78.79
17.9347,51.4769,69.5518,1.6259,58.1926,57.0,78.79
17.6726,51.4769,69.5518,1.6419,58.1926,57.0,78.79
17.6045,51.4769,69.5518,1.6499,58.1926,57.0,78.79
17.4685,50.8665,69.5518,1.6459,56.7345,57.0,78.79
17.2648,50.8665,69.5518,1.6419,55.8524,57.0,78.79
16.9946,50.1951,69.5518,1.6299,55.8524,57.0,78.79
16.9922,50.1951,69.5518,1.6379,55.8524,57.0,78.79
16.7201,50.1951,69.5518,1.6419,57.2745,57.0,78.79
16.5092,49.6153,69.5518,1.6459,57.2745,57.0,78.79
16.1078,49.6153,69.5518,1.6499,57.2745,57.0,78.79
16.1665,49.0965,69.5518,1.6459,58.1206,57.0,78.79
16.284,49.0965,69.5518,1.6499,57.0585,57.0,78.79
16.5014,49.0965,69.5518,1.6419,55.7264,57.0,78.79
16.5014,48.5472,69.5518,1.658,55.7264,57.0,78.79
16.3036,48.5472,69.5518,1.654,56.6085,57.0,78.79
16.1665,47.9368,69.5518,1.658,56.6085,57.0,78.79
16.3036,47.9368,69.5518,1.658,56.6085,57.0,78.79
16.6462,47.9368,69.5518,1.662,56.6085,57.0,78.79
16.7201,47.296,69.5518,1.67,57.9946,57.0,78.79
16.8562,47.296,69.5518,1.666,57.9946,57.0,78.79
16.9922,47.296,69.5518,1.658,56.6625,57.0,78.79
22.3076,46.6856,69.5518,1.67,56.6625,57.0,78.79
,46.6856,69.5518,1.674,56.6625,57.0,78.79
,46.6856,69.5518,1.67,56.6625,57.0,78.79
,46.1668,69.5518,1.67,56.6625,57.0,78.79
,46.1668,69.5518,1.67,57.4725,57.0,78.79
,46.1668,69.5518,1.654,57.4725,57.0,78.79
,46.1668,69.5518,1.67,56.5005,57.0,78.79
,46.1668,69.5518,1.67,57.1125,57.0,78.79
,46.1668,69.5518,1.666,57.1125,57.0,78.79
,46.1668,69.5518,1.67,57.1125,57.0,78.79
,45.6785,69.5518,1.662,57.1125,57.0,78.79
22.3076,45.6785,69.5518,1.658,57.1125,57.0,78.79
23.1702,45.6785,69.5518,1.658,57.1125,57.0,78.79
23.4077,45.6785,69.5518,1.6499,57.1125,57.0,78.79
23.699,45.6785,69.5518,1.6499,57.1125,57.0,78.79
24.3384,45.1903,69.5518,1.6419,57.1125,57.0,78.79
24.48,45.1903,69.5518,1.6339,57.1125,57.0,78.79
24.5647,45.1903,69.5518,1.6259,57.1125,57.0,78.79
24.8141,45.1903,69.5518,1.6098,57.1125,57.0,78.79
24.778,45.1903,69.5518,1.6178,57.1125,57.0,78.79
25.2794,45.1903,69.5518,1.6098,57.1125,57.0,78.79
25.1005,45.1903,69.5518,1.6098,57.1125,57.0,78.79
24.7312,44.702,69.5518,1.6098,57.1125,57.0,78.79
24.7312,44.702,69.5518,1.6218,57.1125,57.0,79.79
24.4674,44.702,69.5518,1.6218,57.9586,57.0,79.79
24.4674,44.702,69.5518,1.6339,56.6625,57.0,79.79
24.209,44.702,69.5518,1.6259,56.6625,57.0,79.79
24.1509,44.702,69.5518,1.6299,56.0504,57.0,79.79
,44.702,69.5518,1.6178,57.6346,57.0,79.79
,44.702,69.5518,1.6178,57.6346,57.0,79.79
,44.702,69.5518,1.6218,56.9865,57.0,79.79
,44.702,69.5518,1.6178,56.9865,57.0,79.79
,44.2137,69.5518,1.6178,56.9865,57.0,79.79
,44.2137,69.5518,1.6178,57.6346,57.0,79.79
,44.2137,69.5518,1.6259,56.6085,57.0,79.79
,44.2137,69.5518,1.6178,56.6085,57.0,79.79
,44.2137,69.5518,1.6218,56.6085,57.0,79.79
,44.2137,69.5518,1.6259,57.2745,57.0,79.79
,44.2137,69.5518,1.6218,57.2745,57.0,79.79
,44.2137,69.5518,1.6259,56.4464,57.0,79.79
,44.2137,69.5518,1.6259,56.4464,57.0,79.79
,44.2137,69.5518,1.6098,57.4725,57.0,79.79
,44.2137,69.5518,1.654,57.4725,57.0,79.79
,44.2137,69.5518,1.6419,57.4725,57.0,79.79
22.1228,44.2137,69.5518,1.6459,56.8965,57.0,79.79
21.7852,44.2137,69.5518,1.654,56.8965,57.0,79.79
21.1861,44.2137,69.5518,1.6459,56.8965,57.0,79.79
21.0264,44.2137,69.5518,1.6379,56.8965,57.0,79.79
20.4038,44.2137,69.5518,1.6299,56.8965,57.0,79.79
20.3907,44.2137,69.5518,1.6178,56.8965,57.0,79.79
20.0339,44.2137,69.5518,1.6459,56.8965,57.0,79.79
19.9177,44.2137,69.5518,1.6499,56.8965,57.0,79.79
19.6455,44.6715,69.5518,1.6499,56.8965,57.0,79.79
19.5095,44.6715,69.5518,1.6499,56.8965,57.0,79.79
19.5244,44.6715,69.5518,1.6459,57.5986,57.0,79.79
19.6073,44.6715,69.5518,1.6419,56.8605,57.0,79.79
19.0551,44.6715,69.5518,1.654,56.8605,57.0,79.79
19.0551,44.6715,69.5518,1.662,56.8605,57.0,79.79
18.848,44.6715,69.5518,1.662,57.4725,57.0,79.79
18.848,44.6715,69.5518,1.67,56.3384,57.0,79.79
18.4964,44.6715,69.5518,1.674,58.0306,57.0,79.79
18.4339,44.6715,69.5518,1.67,56.6625,57.0,79.79
18.4389,44.6715,69.5518,1.67,57.7066,57.0,79.79
18.4389,44.6715,69.5518,1.67,57.7066,57.0,79.79
18.4389,44.6715,69.5518,1.67,56.1224,57.0,79.79
18.2999,44.6715,69.5518,1.678,57.5086,57.0,79.79
17.8127,44.6715,69.5518,1.67,57.5086,57.0,79.79
17.8133,44.6715,69.5518,1.6821,57.5086,57.0,79.79
17.263,44.6715,69.5518,1.6821,57.5086,57.0,79.79
17.1259,44.6715,69.5518,1.6861,56.8605,57.0,79.79
17.0574,44.6715,69.5518,1.6901,56.8605,57.0,79.79
16.584,44.6715,69.5518,1.6941,56.8605,57.0,79.79
16.049,44.6715,69.5518,1.7021,56.8605,57.0,79.79
16.049,44.1527,69.5518,1.6981,56.8605,57.0,79.79
15.655,44.1527,69.5518,1.7021,56.8605,57.0,79.79
15.5209,44.1527,69.5518,1.7061,56.8605,57.0,79.79
14.9616,44.1527,69.5518,1.7142,56.8605,57.0,79.79
14.8961,43.5118,69.5518,1.7142,56.8605,57.0,79.79
14.9479,42.993,69.5518,1.7142,57.4725,57.0,79.79
14.8158,42.993,69.5518,1.7142,56.6085,57.0,79.79
14.5026,42.993,69.5518,1.7302,56.6085,57.0,79.79
14.3715,42.993,69.5518,1.7302,56.6085,57.0,79.79
14.2585,42.5352,69.5518,1.7302,56.6085,57.0,79.79
14.1284,42.5352,69.5518,1.7423,56.6085,57.0,79.79
13.8681,41.9859,69.5518,1.7503,56.6085,57.0,79.79
13.7814,41.5282,69.5518,1.7583,56.6085,57.0,79.79
13.7588,41.5282,69.5518,1.7543,57.3825,57.0,79.79
13.7588,41.5282,69.5518,1.7543,57.3825,57.0,79.79
13.6687,41.5282,69.5518,1.7583,57.3825,57.0,79.79
13.6687,41.0094,69.5518,1.7583,57.3825,57.0,79.79
13.4024,41.0094,69.5518,1.7543,57.3825,57.0,79.79
13.3624,41.0094,69.5518,1.7623,57.3825,57.0,79.79
13.0101,41.0094,69.5518,1.7664,56.6085,57.0,79.79
12.8443,40.5516,69.5518,1.7623,57.3105,57.0,79.79
12.7692,40.5516,69.5518,1.7664,56.6085,57.0,79.79
12.644,39.8802,69.5518,1.7623,56.6085,57.0,79.79
12.644,39.8802,69.5518,1.7784,57.7606,57.0,79.79
12.644,39.2699,69.5518,1.7704,56.2844,57.0,79.79
12.7317,39.2699,69.5518,1.7664,57.1125,57.0,79.79
12.9571,39.2699,69.5518,1.7784,57.7606,57.0,79.79
13.1255,39.2699,69.5518,1.7744,56.9865,57.0,79.79
13.372,38.7511,69.5518,1.7583,55.7984,57.0,79.79
13.6641,38.7511,69.5518,1.7623,57.5986,57.0,79.79
13.737,38.7511,69.5518,1.7543,57.5986,57.0,79.79
13.8856,38.2628,69.5518,1.7623,56.0864,57.0,79.79
14.1765,38.2628,69.5518,1.7583,56.0864,57.0,79.79
14.5255,38.2628,69.5518,1.7623,56.0864,57.0,79.79
14.7586,37.7745,69.5518,1.7583,56.0864,57.0,79.79
14.9833,37.7745,69.5518,1.7463,57.4725,57.0,79.79
15.2155,37.7745,69.5518,1.7623,57.4725,57.0,79.79
15.4935,37.7745,69.5518,1.7543,57.4725,57.0,79.79
15.2876,37.3778,69.5518,1.7543,56.4464,57.0,79.79
15.9904,37.3778,69.5518,1.7543,56.4464,57.0,79.79
15.9606,37.3778,69.5518,1.7423,56.4464,57.0,79.79
16.3065,36.7369,69.5518,1.7383,57.4365,57.0,79.79
16.446,36.7369,69.5518,1.7302,56.3744,57.0,79.79
17.2029,36.7369,69.5518,1.7262,57.1125,57.0,79.79
16.7658,36.7369,69.5518,1.7182,57.1125,57.0,79.79
17.4132,36.7369,69.5518,1.7142,57.1125,57.0,79.79
17.4334,36.3402,69.5518,1.7021,57.1125,57.0,79.79
17.2378,36.3402,69.5518,1.662,57.1125,57.0,79.79
17.3403,35.7909,69.5518,1.6861,56.4464,57.0,79.79
17.5337,35.7909,69.5518,1.678,57.1845,57.0,79.79
17.4429,35.7909,69.5518,1.678,57.1845,57.0,79.79
17.9903,35.7909,69.5518,1.654,57.1845,57.0,79.79
17.896,35.7909,69.5518,1.6499,57.1845,57.0,79.79
17.8091,35.7909,69.5518,1.6499,57.1845,57.0,79.79
18.0582,35.7909,69.5518,1.6419,57.1845,57.0,79.79
17.7182,35.4247,69.5518,1.6339,57.1845,57.0,79.79
17.7139,35.4247,69.5518,1.6259,57.1845,57.0,79.79
17.2363,35.4247,69.5518,1.6259,57.1845,57.0,79.79
17.2329,34.7533,69.5518,1.6218,57.1845,57.0,79.79
17.0865,34.7533,69.5518,1.6299,56.6085,57.0,79.79
16.8913,34.7533,69.5518,1.6299,57.2205,57.0,79.79
16.8219,34.2345,69.5518,1.6299,57.2205,57.0,79.79
16.6228,34.2345,69.5518,1.6259,57.2205,57.0,79.79
16.52,34.2345,69.5518,1.6299,57.2205,57.0,79.79
16.3703,34.2345,69.5518,1.6299,57.2205,57.0,79.79
15.9745,34.2345,69.5518,1.6339,57.2205,57.0,79.79
15.9623,34.2345,69.5518,1.6459,57.2205,57.0,79.79
15.5473,33.8377,69.5518,1.6499,57.2205,57.0,79.79
15.5303,33.8377,69.5518,1.6419,55.9244,57.0,79.79
15.1404,33.8377,69.5518,1.6419,57.8326,57.0,79.79
15.014,33.3189,69.5518,1.654,57.8326,57.0,79.79
14.9667,33.3189,69.5518,1.666,57.8326,57.0,79.79
14.7951,33.3189,69.5518,1.67,57.8326,57.0,79.79
14.7951,33.3189,69.5518,1.658,56.0504,57.0,79.79
14.7951,32.8612,69.5518,1.6499,56.0504,57.0,79.79
14.7951,32.8612,69.5518,1.654,56.0504,57.0,79.79
14.7504,32.8612,69.5518,1.662,56.8245,57.0,79.79
14.639,32.495,69.5518,1.67,58.2826,57.0,79.79
14.639,32.495,69.5518,1.666,57.6346,57.0,79.79
14.5276,32.495,69.5518,1.658,56.0144,57.0,79.79
14.5853,32.495,69.5518,1.666,57.7606,57.0,79.79
14.4149,32.495,69.5518,1.662,55.7984,57.0,79.79
14.3005,32.0677,69.5518,1.67,56.6985,57.0,79.79
14.1862,32.0677,69.5518,1.674,57.4725,57.0,79.79
14.1241,32.0677,69.5518,1.678,57.4725,57.0,79.79
14.0528,32.0677,69.5518,1.678,57.4725,57.0,79.79
13.9854,31.61,69.5518,1.6821,57.4725,57.0,79.79
,31.61,69.5518,1.674,57.4725,57.0,79.79
,31.61,69.5518,1.678,57.4725,57.0,79.79
,31.61,69.5518,1.6861,57.4725,57.0,79.79
,31.61,69.5518,1.6861,57.4725,57.0,79.79
,31.61,69.5518,1.7021,56.5005,57.0,79.79
,31.61,69.5518,1.6981,56.5005,57.0,79.79
,31.2132,69.5518,1.7021,56.5005,57.0,79.79
,31.2132,69.5518,1.7021,56.5005,57.0,79.79
,31.2132,69.5518,1.7222,56.5005,57.0,79.79
,31.2132,69.5518,1.7222,56.5005,57.0,79.79
,31.2132,69.5518,1.7262,56.5005,57.0,79.79
,31.2132,69.5518,1.7222,56.5005,57.0,79.79
11.8565,30.847,69.5518,1.7262,56.5005,57.0,79.79
13.3715,30.847,69.5518,1.7302,56.5005,57.0,79.79
,30.847,69.5518,1.7342,56.5005,57.0,79.79
,30.847,69.5518,1.7383,56.5005,57.0,79.79
,30.847,69.5518,1.7383,56.5005,57.0,79.79
,30.847,69.5518,1.7423,56.5005,57.0,79.79
,30.847,69.5518,1.7383,56.5005,57.0,79.79
,30.847,69.5518,1.7423,56.5005,57.0,79.79
,30.847,69.5518,1.7423,56.5005,57.0,79.79
,30.847,69.5518,1.7423,56.5005,57.0,79.79
,30.3893,69.5518,1.7423,56.5005,57.0,79.79
,30.3893,69.5518,1.7423,55.8524,57.0,79.79
,30.3893,69.5518,1.6941,55.8524,57.0,79.79
,29.962,69.5518,1.6218,55.8524,57.0,79.79
,29.962,69.5518,1.6379,55.8524,57.0,79.79
,30.3282,69.5518,1.678,56.4464,57.0,81.51
,29.901,69.5518,1.6339,56.4464,57.0,81.51
,29.901,69.5518,1.6259,56.4464,57.0,81.51
,29.901,69.5518,1.6299,56.4464,57.0,81.51
,29.901,69.5518,1.6259,56.4464,57.0,81.51
,29.901,69.5518,1.6339,57.6346,57.0,82.51
,29.901,69.5518,1.6299,57.6346,57.0,82.51
,29.901,69.5518,1.6459,57.6346,57.0,82.51
,29.901,69.5518,1.6499,56.2484,57.0,82.51
13.3715,29.5958,69.5518,1.6459,57.6706,57.0,82.51
13.3715,29.5958,69.5518,1.6419,57.6706,57.0,82.51
14.3071,29.9925,69.5518,1.654,57.0225,57.0,82.51
14.6476,29.6874,69.5518,1.7583,57.0225,57.0,80.055
15.5905,29.6874,69.5518,1.7824,56.4464,57.0,80.055
15.7722,29.6874,69.5518,1.7864,57.1125,57.0,80.055
16.6086,29.6874,69.5518,1.7744,57.1125,57.0,80.055
,29.6874,69.5518,1.7383,57.1125,57.0,80.055
,29.6874,69.5518,1.7503,57.1125,57.0,80.055
17.1144,29.6874,69.5518,1.7342,57.1125,57.0,80.055
,29.6874,69.5518,1.7463,57.1125,57.0,80.055
,29.6874,69.5518,1.7142,56.5365,57.0,80.055
,29.6874,69.5518,1.7302,57.3825,57.0,80.055
,29.6874,69.5518,1.7342,57.3825,57.0,80.055
,29.6874,69.5518,1.6861,56.5365,57.0,80.055
,29.6874,69.5518,1.678,57.5446,57.0,80.055
18.1607,29.6874,69.5518,1.6459,55.9244,57.0,80.055
18.3658,29.6874,69.5518,1.654,57.2745,57.0,80.055
18.8272,29.6874,69.5518,1.6098,57.2745,57.0,80.055
18.6145,26.4525,69.5518,1.662,57.2745,57.0,80.055
18.4108,29.4127,69.5518,1.666,57.2745,57.0,80.055
18.6643,29.4127,69.5518,1.6218,57.2745,57.0,80.055
18.8545,29.4127,69.5518,1.6499,57.2745,57.0,80.055
18.746,29.4127,69.5518,1.6861,57.2745,57.0,80.055
18.746,29.4127,69.5518,1.678,57.2745,57.0,80.055
18.4442,29.4127,69.5518,1.6901,57.2745,57.0,80.055
18.734,29.4127,69.5518,1.6901,57.2745,57.0,80.055
18.734,29.4127,69.5518,1.7061,56.6085,57.0,80.055
18.8463,29.016,69.5518,1.7503,56.6085,57.0,80.055
18.3423,29.016,69.5518,1.7704,56.6085,57.0,80.055
18.4054,29.016,69.5518,1.7664,57.3105,57.0,80.055
18.3118,29.3212,69.5518,1.7704,56.7345,57.0,80.055
17.9839,29.3212,69.5518,1.7463,57.4725,57.0,80.055
17.9944,29.3212,69.5518,1.7463,56.6625,57.0,80.055
17.8644,29.3212,69.5518,1.7704,56.6625,57.0,80.055
17.9672,29.3212,69.5518,1.7664,56.6625,57.0,80.055
17.606,29.3212,69.5518,1.7824,56.6625,57.0,80.055
15.6159,29.3212,69.5518,1.7503,56.6625,57.0,79.055
,29.3212,69.5518,1.7543,56.6625,57.0,79.055
15.6159,29.3212,69.5518,1.7503,56.6625,57.0,79.055
,29.3212,69.5518,1.7824,57.3465,57.0,79.055
,29.3212,69.5518,1.7744,57.3465,57.0,79.055
,29.3212,69.5518,1.7864,57.9586,57.0,79.055
15.6159,29.3212,69.5518,1.7543,57.9586,57.0,79.055
15.2778,29.3212,69.5518,1.7543,57.9586,57.0,79.055
15.2236,29.3212,69.5518,1.7664,57.9586,57.0,79.055
15.0502,29.3212,69.5518,1.7664,57.2205,57.0,79.055
14.9272,29.3212,70.2718,1.7543,56.2844,57.0,79.055
14.802,29.3212,70.2718,1.7704,56.2844,57.0,79.055
14.8573,29.3212,70.2718,1.7623,58.2826,57.0,79.055
14.5952,29.3212,70.2718,1.7503,56.2124,57.0,79.055
14.3345,29.3212,70.2718,1.7503,57.9586,57.0,79.055
14.0689,29.3212,70.2718,1.7623,55.7984,57.0,79.055
13.7347,29.3212,70.2718,1.7784,57.4365,57.0,79.055
13.7347,29.3212,70.2718,1.7904,57.4365,57.0,79.055
13.5439,29.3212,70.2718,1.7583,57.4365,57.0,79.055
13.5869,29.3212,70.2718,1.7623,57.4365,57.0,79.055
13.3305,29.3212,70.2718,1.7623,56.1224,57.0,79.055
13.1623,29.3212,70.2718,1.7543,57.2745,57.0,79.055
12.6255,29.3212,70.2718,1.7503,56.5365,57.0,79.055
12.6255,29.6263,70.2718,1.7664,57.2205,57.0,79.055
12.6611,29.6263,70.2718,1.7904,57.2205,57.0,79.055
12.3382,29.6263,70.2718,1.7664,57.2205,57.0,79.055
12.2733,29.6263,70.2718,1.7543,57.2205,57.0,79.055
12.1422,29.6263,70.2718,1.7623,57.2205,57.0,79.055
12.1422,29.6263,70.2718,1.7744,57.2205,57.0,79.055
12.011,29.6263,70.2718,1.7704,57.2205,57.0,78.06
,29.6263,70.2718,1.7784,57.2205,57.0,78.06
,29.6263,70.2718,1.7583,57.2205,57.0,78.06
,29.6263,70.2718,1.7904,56.5725,57.0,78.06
,29.6263,70.2718,1.7623,56.5725,57.0,78.06
,29.6263,70.2718,1.7784,56.5725,57.0,78.06
,29.6263,70.2718,1.7744,56.5725,57.0,77.065
,29.6263,70.2718,1.7704,56.5725,57.0,77.065
,29.6263,70.2718,1.7664,56.5725,57.0,77.065
,29.6263,70.2718,1.7623,56.5725,57.0,77.065
,29.6263,70.2718,1.7784,56.5725,57.0,77.065
,29.6263,70.2718,1.7824,56.5725,57.0,77.065
,29.6263,70.2718,1.7824,54.7903,57.0,77.065
,29.6263,70.2718,1.7744,54.7903,57.0,77.065
,29.6263,70.2718,1.7623,54.7903,57.0,77.065
,29.6263,70.2718,1.7704,55.3483,57.0,77.065
,29.6263,70.2718,1.7623,55.3483,57.0,77.065
,29.6263,70.2718,1.7583,55.3483,57.0,77.065
,29.6263,70.2718,1.6138,55.3483,57.0,77.065
,29.6263,70.2718,1.666,55.3483,57.0,78.015
,29.6263,70.2718,1.654,56.0144,57.0,79.545
,29.6263,70.2718,1.6178,56.0144,57.0,79.545
,29.6263,70.2718,1.6218,56.0144,57.0,79.545
,29.6263,70.2718,1.6339,56.7885,57.0,84.115
,29.6263,70.2718,1.6419,56.7885,57.0,84.115
,29.6263,70.2718,1.6379,56.7885,57.0,84.115
,29.6263,69.5518,1.6339,57.7606,57.0,84.115
,29.6263,69.5518,1.6821,55.8524,57.0,84.115
,29.9315,69.5518,1.7945,55.8524,57.0,81.255
,29.9315,69.5518,1.7222,56.9865,57.0,81.255
,30.2672,69.5518,1.7503,56.1224,57.0,81.255
,30.2672,69.5518,1.7102,57.9046,57.0,81.255
,30.5724,69.5518,1.7182,56.2844,57.0,81.255
,30.5724,69.5518,1.7222,57.0585,57.0,81.255
,30.5724,69.5518,1.7543,57.0585,57.0,81.255
,30.5724,69.5518,1.6901,57.0585,57.0,81.255
,31.0301,69.5518,1.674,57.0585,57.0,81.255
,31.0301,69.5518,1.666,57.0585,57.0,81.255
,31.0301,69.5518,1.67,57.0585,57.0,81.255
,31.0301,69.5518,1.666,57.0585,57.0,81.255
,31.0301,69.5518,1.658,57.0585,57.0,81.255
23.0289,31.0301,69.5518,1.6379,57.0585,57.0,81.255
23.0289,31.4574,69.5518,1.6499,57.0585,57.0,81.255
23.0289,31.8236,69.5518,1.666,57.0585,57.0,81.255
23.0289,31.8236,69.5518,1.67,57.0585,57.0,81.255
23.0771,31.8236,69.5518,1.6981,57.0585,57.0,81.255
,32.1593,69.5518,1.7102,57.0585,57.0,81.255
23.6992,32.1593,69.5518,1.7182,57.0585,57.0,81.255
24.3337,32.556,69.5518,1.7302,57.0585,57.0,81.255
24.5067,32.556,69.5518,1.7543,57.0585,57.0,81.255
24.8803,33.1053,70.2718,1.7664,57.0585,57.0,81.255
,33.1053,70.2718,1.7704,57.0585,57.0,81.255
25.075,33.4715,70.2718,1.7744,57.0585,57.0,81.255
25.2451,33.8072,70.2718,1.7784,57.0585,57.0,81.255
25.2451,33.8072,70.2718,1.7623,57.6346,57.0,81.255
25.3199,33.8072,70.2718,1.7664,57.6346,57.0,81.255
25.168,34.3565,70.2718,1.7864,56.8245,57.0,81.255
25.2075,34.3565,70.2718,1.7784,56.8245,57.0,81.255
24.8894,34.9059,70.2718,1.7784,56.8245,57.0,81.255
24.7348,34.9059,70.2718,1.7784,56.8245,57.0,81.255
24.48,34.9059,70.2718,1.7784,56.8245,57.0,81.255
24.449,35.3026,70.2718,1.7824,56.8245,57.0,81.255
23.9497,35.3026,70.2718,1.7824,56.8245,57.0,81.255
23.717,35.3026,70.2718,1.7824,56.8245,57.0,80.325
23.7329,35.3026,70.2718,1.7623,56.8245,57.0,80.325
23.6742,35.3026,70.2718,1.7664,56.8245,57.0,80.325
23.451,35.7603,70.2718,1.7704,56.8245,57.0,80.325
23.1462,35.7603,70.2718,1.7864,56.8245,57.0,80.325
23.0368,36.2181,70.2718,1.7864,57.4365,57.0,80.325
22.9185,36.2181,70.2718,1.7784,56.6085,57.0,80.325
22.8639,36.2181,70.2718,1.7583,57.2745,57.0,80.325
22.6253,36.2181,70.2718,1.7503,57.2745,57.0,80.325
22.4454,36.5843,70.2718,1.7423,57.2745,57.0,80.325
22.2048,36.5843,70.2718,1.7583,57.2745,57.0,80.325
,36.5843,70.2718,1.7543,57.2745,57.0,80.325
,37.0116,70.2718,1.7463,57.2745,57.0,80.325
,37.0116,70.2718,1.7543,57.2745,57.0,80.325
,37.0116,70.2718,1.7664,57.2745,57.0,80.325
21.973,37.0116,70.2718,1.7583,57.2745,57.0,80.325
22.02,37.4388,70.2718,1.7583,57.2745,57.0,80.325
21.7676,37.4388,70.2718,1.7623,57.2745,57.0,80.325
21.7479,37.4388,70.2718,1.7543,57.2745,57.0,80.325
21.7263,37.4388,70.2718,1.7623,57.2745,57.0,80.325
21.7263,37.9881,70.2718,1.7623,57.2745,57.0,80.325
21.6381,37.9881,70.2718,1.7623,57.2745,57.0,80.325
21.509,37.9881,70.2718,1.7583,57.2745,57.0,80.325
21.3518,38.4459,70.2718,1.7664,57.2745,57.0,80.325
21.3518,38.4459,70.2718,1.7664,57.2745,57.0,80.325
21.3874,38.4459,70.2718,1.7623,57.2745,57.0,80.325
21.2562,38.8731,70.2718,1.7664,57.2745,57.0,80.325
20.994,38.8731,70.2718,1.7623,57.2745,57.0,80.325
20.8628,38.8731,70.2718,1.7664,57.2745,57.0,80.325
20.8935,39.3614,70.2718,1.7623,57.2745,57.0,80.325
21.0563,39.3614,70.2718,1.7623,57.2745,57.0,80.325
21.0563,39.3614,70.2718,1.7664,57.2745,57.0,80.325
20.9897,39.3614,70.2718,1.6218,56.4464,57.0,76.965
21.1821,39.7887,70.2718,1.6178,57.6706,57.0,76.965
21.2497,40.2769,70.2718,1.6259,56.7885,57.0,76.965
21.3848,40.9483,69.4437,1.6259,56.7885,57.0,76.965
21.4825,41.6502,69.4437,1.6419,55.9244,57.0,76.965
21.4825,40.1243,69.4437,1.6339,57.7066,57.0,76.965
21.3464,40.1243,69.4437,1.6259,57.7066,57.0,76.965
21.2784,40.8873,69.4437,1.6178,57.1125,57.0,76.965
21.2784,40.8873,69.4437,1.6178,57.1125,57.0,76.965
21.2784,40.8873,69.4437,1.6178,57.1125,57.0,76.965
21.2375,41.4366,69.4437,1.6218,57.1125,57.0,76.965
21.1947,41.4366,69.4437,1.6178,56.0504,57.0,76.965
21.0567,41.4366,69.4437,1.6218,56.7885,57.0,76.965
20.8264,41.4366,69.4437,1.6138,56.7885,57.0,76.965
20.6208,41.9859,69.4437,1.6178,56.7885,57.0,76.965
20.4837,41.9859,69.4437,1.6098,56.7885,57.0,76.965
20.2096,41.9859,69.4437,1.6178,57.5986,57.0,76.965
20.3158,42.4132,69.4437,1.6098,57.5986,57.0,76.965
20.3853,42.4132,69.4437,1.6379,56.9865,57.0,78.145
20.5243,42.4132,70.1998,1.6098,56.9865,57.0,78.145
20.5243,42.4132,70.1998,1.6299,56.0144,57.0,83.325
20.4731,42.4132,70.1998,1.7503,56.9865,57.0,83.325
20.4731,42.9014,70.1998,1.678,56.9865,57.0,83.325
20.3853,51.0496,70.1998,1.6299,56.9865,57.0,86.575
20.3158,43.0235,70.1998,1.6379,56.9865,57.0,86.575
20.4031,43.0235,70.1998,1.6339,56.9865,57.0,86.575
20.4731,43.0235,70.1998,1.6299,56.9865,57.0,86.575
22.043,43.0235,70.1998,1.6419,56.9865,57.0,86.575
21.2877,43.0235,70.1998,1.6499,56.9865,57.0,86.575
22.0234,43.5423,70.1998,1.6419,56.9865,57.0,86.575
22.3093,43.5423,70.1998,1.6259,56.9865,57.0,86.575
23.1998,44.3052,70.1998,1.6901,56.9865,57.0,86.575
23.8112,44.3052,70.1998,1.658,56.9865,57.0,86.575
24.8258,44.3052,70.1998,1.67,56.9865,57.0,86.575
25.1432,44.3052,70.1998,1.6218,56.9865,57.0,86.575
26.5827,44.3052,70.1998,1.6218,56.9865,57.0,86.575
27.0988,44.3052,70.1998,1.6339,56.9865,57.0,86.575
27.8232,44.8546,70.1998,1.6459,56.9865,57.0,86.575
28.0217,44.8546,70.1998,1.6178,56.9865,57.0,86.575
28.0818,44.8546,70.1998,1.678,56.9865,57.0,86.575
28.3539,44.8546,70.1998,1.674,56.9865,57.0,86.575
28.5282,44.8546,70.1998,1.654,56.9865,57.0,86.575
28.5104,45.9227,70.1998,1.6941,56.9865,57.0,86.575
29.3999,45.9227,70.1998,1.7262,56.9865,57.0,86.575
29.8119,45.9227,70.1998,1.7383,56.9865,57.0,86.575
30.2672,45.9227,70.1998,1.7623,56.9865,57.0,86.575
30.3569,46.9603,69.4798,1.7784,59.4888,57.0,86.575
30.3189,46.9603,69.4798,1.7583,57.3465,57.0,86.575
30.6217,46.9603,69.4798,1.7543,57.3465,57.0,86.575
30.5651,46.9603,69.4798,1.7543,57.3465,57.0,86.575
30.8107,46.9603,69.4798,1.7824,57.3465,57.0,86.575
30.7501,46.9603,69.4798,1.7704,57.3465,57.0,86.575
30.4448,46.9603,69.4798,1.7543,57.3465,57.0,86.575
29.6582,46.9603,69.4798,1.7142,57.3465,57.0,84.905
29.5409,47.7232,69.4798,1.7222,57.3465,57.0,84.905
29.6628,47.7232,69.4798,1.7623,57.3465,57.0,84.905
29.6628,47.7232,69.4798,1.7503,57.3465,57.0,83.845
29.3649,48.3946,69.4798,1.7543,57.3465,57.0,83.845
29.3649,48.3946,69.4798,1.7664,57.3465,57.0,83.845
29.6047,48.3946,69.4798,1.7704,57.3465,57.0,83.845
29.3064,48.3946,69.4798,1.7623,56.6985,57.0,83.845
29.5178,48.3946,69.4798,1.7623,57.3825,57.0,83.845
29.3793,48.3946,69.4798,1.7824,56.4464,57.0,83.845
29.1608,48.3946,69.4798,1.7784,56.4464,57.0,82.69
28.936,48.9134,69.4798,1.7744,57.1125,57.0,82.69
29.0852,48.9134,69.4798,1.7623,57.1125,57.0,82.69
28.8209,48.9134,69.4798,1.7784,57.1125,57.0,82.69
28.6435,49.5848,69.4798,1.7784,57.1125,57.0,82.69
28.5104,49.5848,69.4798,1.7623,57.1125,57.0,81.695
28.5282,49.5848,69.4798,1.7864,57.1125,57.0,81.695
28.4766,49.5848,69.4798,1.7784,57.1125,57.0,81.695
28.3415,49.5848,69.4798,1.7864,57.1125,57.0,81.695
28.3539,49.5848,69.4798,1.7824,57.1125,57.0,81.695
28.0818,50.2867,69.4798,1.7824,57.1125,57.0,81.695
28.0137,50.2867,69.4798,1.7824,57.1125,57.0,81.695
28.1588,50.2867,69.4798,1.7744,57.1125,57.0,81.695
28.0217,50.2867,69.4798,1.7704,57.1125,57.0,81.695
27.8846,50.2867,69.4798,1.7784,57.1125,57.0,81.695
27.8846,50.8055,69.4798,1.7704,57.1125,57.0,81.695
27.8897,50.8055,69.4798,1.7784,57.1125,57.0,81.695
27.7516,50.8055,69.4798,1.7784,57.1125,57.0,81.695
27.6826,50.8055,69.4798,1.7784,57.1125,57.0,81.695
27.8232,50.8055,69.4798,1.7824,57.1125,57.0,81.695
27.5451,50.8055,69.4798,1.7784,57.1125,57.0,81.695
27.5437,50.8055,69.4798,1.7543,57.1125,57.0,80.7
27.5437,51.4463,69.4798,1.7623,57.1125,57.0,80.7
27.5437,51.4463,69.4798,1.7623,57.1125,57.0,80.7
27.4061,51.4463,69.4798,1.7664,57.1125,57.0,80.7
27.4061,51.4463,69.4798,1.7623,57.1125,57.0,80.7
27.4037,51.4463,69.4798,1.7784,57.1125,57.0,80.7
27.4037,51.4463,69.4798,1.7824,57.1125,57.0,80.7
27.1937,51.9957,69.4798,1.7864,57.1125,57.0,80.7
27.1937,51.9957,69.4798,1.7824,57.1125,57.0,80.7
27.0537,51.9957,69.4798,1.7864,57.1125,57.0,80.7
27.0537,51.9957,69.4798,1.7864,57.1125,57.0,80.7
26.6415,51.9957,69.4798,1.7824,57.1125,57.0,80.7
26.0736,51.9957,69.4798,1.7904,57.1125,57.0,80.7
26.0736,52.545,69.4798,1.7904,57.1125,57.0,80.7
26.2009,52.545,69.4798,1.7623,57.1125,57.0,80.7
26.2714,52.545,69.4798,1.7623,57.1125,57.0,80.7
26.2714,52.545,69.4798,1.7623,57.1125,57.0,80.7
