OutdoorAirEnthalpyReference,SpaceRelativeHumidityActive,SpaceTemp,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint,SupplyFanSpeedOutput
26.2714,52.545,69.4798,1.7704,57.1125,57.0,80.7
,52.545,69.4798,1.7664,57.1125,57.0,80.7
,52.545,69.4798,1.7704,57.1125,57.0,80.7
26.2009,52.545,69.4798,1.7704,57.1125,57.0,80.7
26.0599,52.545,69.4798,1.7744,57.1125,57.0,80.7
25.7779,52.545,69.4798,1.7824,57.1125,57.0,80.7
25.7602,52.545,69.4798,1.7784,57.1125,57.0,80.7
25.8121,53.2164,69.4798,1.7704,57.1125,57.0,80.7
25.6691,53.2164,69.4798,1.7784,57.1125,57.0,80.7
25.6691,53.2164,69.4798,1.7904,57.1125,57.0,80.7
25.5262,53.2164,69.4798,1.7824,57.1125,57.0,80.7
25.3832,53.2164,69.4798,1.7824,57.1125,57.0,80.7
25.3832,53.2164,69.4798,1.7824,57.1125,57.0,80.7
25.2402,53.2164,69.4798,1.7904,57.1125,57.0,80.7
25.1687,53.2164,69.4798,1.7784,57.1125,57.0,80.7
25.1687,53.7962,69.4798,1.7021,57.1125,57.0,80.7
25.1687,53.7962,69.4798,1.6861,57.1125,57.0,80.7
25.0258,53.7962,69.4798,1.6299,57.1125,57.0,80.7
25.0258,53.7962,69.4798,1.6299,57.1125,57.0,80.7
25.0258,53.7962,69.4798,1.6098,57.1125,57.0,80.7
25.0258,53.7962,69.4798,1.6098,57.1125,57.0,80.7
25.1687,54.4981,69.4798,1.6178,57.1125,57.0,80.7
25.2402,54.4981,69.4798,1.6018,57.1125,57.0,90.565
25.2402,54.4981,69.4798,1.6901,57.1125,57.0,83.465
25.647,54.4981,69.4798,1.67,57.1125,57.0,82.47
26.0578,54.4981,69.4798,1.662,57.1125,57.0,82.47
26.9103,54.4981,69.4798,1.7182,57.1125,57.0,82.47
27.494,54.4981,69.4798,1.6861,57.1125,57.0,82.47
28.3695,54.4981,69.4798,1.7021,57.1125,57.0,82.47
28.8073,55.139,69.4798,1.7102,57.1125,57.0,83.795
29.0291,55.139,69.4798,1.6941,57.1125,57.0,83.795
29.3914,55.139,69.4798,1.6821,57.1125,57.0,83.795
30.6314,55.139,69.4798,1.7222,56.5365,57.0,83.795
31.434,55.139,69.4798,1.674,57.7966,57.0,83.795
32.2915,55.139,69.4798,1.7463,58.5527,57.0,84.67
32.5842,55.139,69.4798,1.6941,56.4464,57.0,84.67
33.2044,55.139,69.4798,1.666,56.4464,57.0,84.67
33.4898,55.139,69.4798,1.7342,56.4464,57.0,84.67
33.4559,55.139,69.4798,1.7222,57.0585,57.0,84.67
33.586,55.139,69.4798,1.658,58.6427,57.0,84.67
33.7752,55.139,69.4798,1.654,55.9244,57.0,84.67
33.7678,55.139,69.4798,1.7383,56.8605,57.0,84.67
33.7439,55.139,69.4798,1.662,56.8605,57.0,83.715
33.8065,55.9324,69.4798,1.6901,56.8605,57.0,83.715
33.9317,55.9324,69.4798,1.6981,57.8326,57.0,83.715
34.0097,55.9324,69.4798,1.6861,55.6904,57.0,83.715
33.8949,55.9324,69.4798,1.6941,56.9505,57.0,83.715
34.0221,55.9324,69.4798,1.6259,56.9505,57.0,82.175
33.7439,55.9324,69.4798,1.67,56.9505,57.0,82.175
33.568,55.9324,69.4798,1.674,58.2286,57.0,82.175
34.7579,55.9324,69.4798,1.6861,55.9604,57.0,82.175
33.7152,55.9324,69.4798,1.6901,55.9604,57.0,82.175
33.3923,55.9324,69.4798,1.6901,56.9865,57.0,82.175
33.3258,55.9324,69.4798,1.7383,56.9865,57.0,82.175
33.6488,55.9324,69.4798,1.658,57.8326,57.0,82.175
33.7095,55.9324,69.4798,1.666,55.7264,57.0,82.175
33.6352,55.9324,69.4798,1.666,56.7885,57.0,82.175
33.6239,55.9324,69.4798,1.7021,56.7885,57.0,82.175
33.2044,55.9324,69.4798,1.7102,57.4365,57.0,82.175
33.1163,55.9324,69.4798,1.7102,57.4365,57.0,82.175
32.8186,55.9324,69.4798,1.6459,56.4464,57.0,82.175
32.7211,55.9324,69.4798,1.7182,56.4464,57.0,82.175
30.8293,55.9324,69.4798,1.6941,56.4464,57.0,82.175
29.8415,55.9324,69.4798,1.7021,56.4464,57.0,81.07
28.9811,55.9324,69.4798,1.7021,56.4464,57.0,81.07
28.925,55.9324,69.4798,1.7102,56.4464,57.0,81.07
28.8039,55.9324,69.4798,1.7503,57.3465,57.0,81.07
28.6638,55.9324,69.4798,1.7383,56.6985,57.0,81.07
28.1708,55.9324,68.7597,1.7664,57.4725,57.0,81.07
28.0317,55.9324,68.7597,1.7704,56.5005,57.0,80.14
28.1738,55.9324,68.7597,1.7463,56.5005,57.0,80.14
28.3138,55.9324,68.7597,1.7664,56.5005,57.0,80.14
28.1708,55.9324,68.7597,1.6339,56.5005,57.0,80.14
28.4538,55.9324,68.7597,1.7664,56.5005,57.0,80.14
27.8897,55.9324,68.7597,1.6981,56.5005,57.0,80.14
27.405,55.9324,68.7597,1.678,56.5005,57.0,80.14
26.3809,55.9324,68.7597,1.7061,56.5005,57.0,80.14
25.5111,55.9324,68.7597,1.678,57.2745,57.0,80.14
25.1563,55.9324,68.7597,1.7102,57.2745,57.0,79.275
24.9522,55.9324,68.7597,1.6901,56.5365,57.0,79.275
23.8162,55.9324,68.7597,1.6981,56.5365,57.0,79.275
23.6136,55.9324,68.7597,1.6459,56.5365,57.0,79.275
22.4939,55.9324,68.7597,1.658,56.5365,57.0,79.275
22.3979,55.9324,68.7597,1.654,55.6004,57.0,79.275
21.4212,55.9324,68.7597,1.6339,57.0225,57.0,79.275
20.6292,55.9324,68.7597,1.7021,57.0225,57.0,79.275
19.1759,55.9324,68.7597,1.6861,57.0225,57.0,79.275
18.4368,55.8409,68.7597,1.6821,55.6904,57.0,78.745
17.5123,55.8409,68.7597,1.7021,55.6904,57.0,78.745
17.3221,55.0474,68.7597,1.6941,56.6985,57.0,78.745
17.194,55.0474,68.7597,1.6901,58.0666,57.0,78.745
17.3261,54.1929,68.7597,1.6941,58.0666,57.0,78.745
16.9266,53.5215,68.7597,1.7021,57.1485,57.0,78.745
16.7298,53.5215,68.7597,1.7784,56.3744,57.0,78.745
16.7298,52.8807,68.7597,1.7784,55.5104,57.0,78.745
16.7298,52.8807,68.7597,1.7784,55.5104,57.0,78.745
16.7298,51.9346,68.7597,1.7744,55.5104,57.0,78.745
16.7298,51.9346,68.7597,1.7463,55.5104,57.0,78.745
16.4709,51.0801,68.7597,1.7704,56.4464,57.0,78.745
16.2146,50.3782,68.7597,1.7704,57.5986,57.0,78.745
15.8941,50.3782,68.7597,1.7623,57.5986,57.0,78.745
15.6965,49.4932,68.7597,1.7061,57.5986,57.0,78.745
15.3246,49.4932,68.7597,1.7904,56.6625,57.0,78.745
15.0232,48.4861,68.7597,1.7744,57.4725,57.0,78.745
15.0066,48.4861,68.0576,1.7864,57.4725,57.0,78.745
14.8794,48.4861,68.0576,1.7664,57.4725,57.0,78.745
14.6368,47.9368,68.0576,1.7664,57.4725,57.0,78.745
14.5106,47.1129,68.0576,1.6821,57.4725,57.0,78.745
14.5615,47.1129,68.0576,1.7704,56.6625,57.0,78.745
14.3844,46.3194,68.0576,1.7704,56.6625,57.0,78.745
14.4049,46.3194,68.0576,1.7704,56.6625,57.0,78.745
14.2278,45.4649,68.0576,1.7383,56.6625,57.0,74.845
14.4049,44.5799,68.0576,1.7142,57.3105,57.0,74.845
14.4049,45.1597,68.0576,1.7704,57.3105,57.0,75.76
,44.6409,68.0576,1.7102,57.3105,57.0,75.76
,43.2371,68.0576,1.7182,57.3105,57.0,75.76
14.2757,43.2371,68.0576,1.7744,56.2844,57.0,75.76
,43.2371,68.0576,1.7182,56.2844,57.0,77.095
,42.3826,68.0576,1.7784,56.2844,57.0,77.095
14.356,42.3826,68.0576,1.7704,56.2844,57.0,77.095
14.3071,42.3826,68.0576,1.7342,55.1863,57.0,77.095
14.4841,42.3826,68.0576,1.7302,56.8605,57.0,77.095
14.714,41.9249,68.0576,1.7383,56.2124,57.0,77.095
14.6338,41.4366,68.0576,1.7463,56.2124,57.0,77.095
14.5026,38.1712,68.0576,1.7503,56.2124,57.0,77.095
14.5515,41.5587,68.0576,1.7182,57.4365,57.0,77.095
14.5026,38.2628,68.0576,1.7744,57.4365,57.0,76.25
14.2757,41.1925,68.0576,1.5978,57.4365,57.0,81.395
14.1637,41.1925,68.0576,1.7543,56.7885,57.0,81.395
14.0819,41.1925,68.0576,1.7021,55.4023,57.0,76.61
14.2585,41.1925,68.0576,1.654,56.9865,57.0,77.635
14.2585,41.1925,68.0576,1.6499,56.9865,57.0,77.635
14.1284,41.1925,68.0576,1.6459,56.9865,57.0,77.635
14.0819,40.46,68.0576,1.6299,56.9865,57.0,77.635
13.9528,40.46,68.0576,1.6259,56.9865,57.0,77.635
13.9528,40.46,68.0576,1.6459,56.9865,57.0,77.635
14.0819,40.46,68.0576,1.6058,57.6706,57.0,78.825
13.9891,40.46,68.0576,1.6459,57.6706,57.0,78.825
14.0355,40.0328,68.0576,1.6861,57.6706,57.0,78.825
13.8619,40.0328,68.0576,1.7021,57.6706,57.0,78.825
14.0355,40.0328,68.0576,1.6941,57.6706,57.0,78.825
14.0355,40.0328,68.0576,1.7061,56.1764,57.0,78.825
13.9073,40.0328,68.0576,1.7222,56.1764,57.0,78.825
14.0355,40.0328,68.0576,1.7302,56.1764,57.0,78.825
13.9891,40.0328,68.0576,1.7342,56.9865,57.0,78.825
13.9891,40.0328,68.0576,1.7583,57.5986,57.0,78.825
13.9073,40.9483,68.0576,1.7704,57.5986,57.0,78.825
14.0355,40.9483,68.0576,1.7744,57.5986,57.0,78.825
13.9427,40.9483,68.0576,1.7704,56.2484,57.0,78.825
13.8164,40.9483,68.0576,1.7824,57.1125,57.0,78.825
13.564,40.9483,68.0576,1.7784,57.1125,57.0,77.7
13.6075,40.9483,68.0576,1.7503,57.1125,57.0,77.7
13.5009,40.9483,68.0576,1.7463,57.1125,57.0,77.7
13.5009,40.2159,68.0576,1.7423,57.1125,57.0,77.7
13.3747,40.2159,68.0576,1.7664,57.1125,57.0,77.7
13.2075,40.2159,68.0576,1.7503,57.1125,57.0,77.7
13.2895,40.2159,68.0576,1.7302,57.1125,57.0,77.7
13.2895,40.2159,68.0576,1.7463,57.1125,57.0,77.7
13.1223,40.2159,68.0576,1.7583,57.1125,57.0,77.7
13.2485,39.7276,68.0576,1.7543,57.1125,57.0,77.7
13.1223,39.7276,68.0576,1.7704,57.1125,57.0,77.7
12.9961,39.7276,68.0576,1.7623,57.1125,57.0,77.7
12.9571,39.7276,68.0576,1.7623,57.1125,57.0,77.7
12.9571,39.7276,68.0576,1.7744,57.1125,57.0,77.7
13.1223,39.7276,68.0576,1.7744,57.1125,57.0,77.7
13.1223,40.1854,68.0576,1.7664,57.1125,57.0,77.7
13.1223,40.1854,68.0576,1.7784,57.1125,57.0,77.7
12.9961,40.1854,68.0576,1.7704,56.5005,57.0,77.7
12.6806,40.1854,68.0576,1.7784,56.5005,57.0,77.7
12.5899,40.1854,68.0576,1.7704,56.5005,57.0,77.7
12.4628,39.4835,68.0576,1.7864,56.5005,57.0,77.7
12.3992,39.4835,68.0576,1.7704,56.5005,57.0,77.7
12.3051,39.4835,68.0576,1.7744,56.5005,57.0,77.7
12.1769,39.4835,68.0576,1.7623,56.5005,57.0,76.64
12.0799,39.4835,68.0576,1.7383,56.5005,57.0,76.64
11.9507,39.4835,68.8137,1.7664,55.9244,57.0,76.64
11.6278,39.4835,68.8137,1.7623,55.9244,57.0,76.64
11.3952,39.4835,68.8137,1.7543,55.9244,57.0,76.64
11.1999,39.4835,68.8137,1.7583,55.9244,57.0,76.64
11.0698,39.9718,68.8137,1.7583,55.9244,57.0,76.64
10.8308,39.9718,68.8137,1.7623,55.9244,57.0,76.64
10.6341,39.9718,68.8137,1.7503,56.5005,57.0,76.64
10.3718,39.9718,68.8137,1.7543,55.6904,57.0,76.64
10.2575,39.9718,68.8137,1.7543,55.6904,57.0,76.64
9.8085,39.9718,68.8137,1.7623,55.6904,57.0,76.64
9.6754,39.9718,68.8137,1.7623,55.6904,57.0,76.64
9.6088,39.9718,68.8137,1.7623,55.6904,57.0,76.64
9.4757,39.9718,68.8137,1.6419,54.5023,57.0,75.675
9.4757,39.3004,68.8137,1.6138,54.5023,57.0,73.55
9.3426,39.3004,68.8137,1.6259,54.5023,57.0,73.55
9.3525,39.3004,68.8137,1.6259,53.9262,57.0,73.55
9.2184,39.3004,68.8137,1.6259,53.9262,57.0,73.55
8.8832,39.3004,68.8137,1.6299,53.9262,57.0,73.55
8.8897,39.7581,68.8137,1.6299,53.9262,57.0,73.55
8.8832,39.7581,68.8137,1.6339,53.9262,57.0,73.55
9.0248,39.7581,68.8137,1.6259,53.3861,57.0,73.55
9.0173,39.7581,68.8137,1.6379,52.7201,57.0,73.55
9.0173,39.7581,68.8137,1.6339,52.7201,57.0,73.55
9.0173,39.7581,68.8137,1.6259,53.9982,57.0,73.55
9.0173,39.7581,68.8137,1.6259,53.9982,57.0,74.545
8.7491,39.7581,68.0936,1.654,53.9982,57.0,74.545
8.615,39.7581,68.0936,1.662,53.9982,57.0,74.545
8.1467,39.7581,68.0936,1.666,53.1881,57.0,74.545
8.1467,39.7581,68.0936,1.662,53.1881,57.0,74.545
8.0116,39.7581,68.0936,1.658,53.1881,57.0,74.545
8.0116,39.7581,68.0936,1.658,53.1881,57.0,74.545
8.0117,39.7581,68.0936,1.658,53.1881,57.0,74.545
8.1478,38.3543,68.0936,1.6419,53.1881,57.0,74.545
8.1467,37.8966,68.0936,1.666,52.5581,57.0,74.545
8.1467,38.7816,68.0936,1.666,52.5581,57.0,74.545
7.8757,38.1102,68.0936,1.666,52.5581,57.0,74.545
7.8076,37.7135,67.3375,1.67,52.5581,57.0,74.545
7.8076,37.7135,67.3375,1.662,52.5581,57.0,74.545
7.8757,37.2252,67.3375,1.666,53.2241,57.0,74.545
8.1478,36.4622,67.3375,1.67,53.2241,57.0,74.545
8.4199,36.92,67.3375,1.654,54.3762,57.0,74.545
8.8962,36.92,67.3375,1.662,54.3762,57.0,74.545
9.1003,36.92,67.3375,1.662,55.1143,57.0,74.545
9.9703,36.92,67.3375,1.654,55.1143,57.0,74.545
10.2078,36.5233,67.3375,1.6499,55.9604,57.0,74.545
10.786,36.5233,67.3375,1.654,55.9604,57.0,74.545
10.9619,36.5233,67.3375,1.6499,56.5365,57.0,74.545
11.4986,36.5233,67.3375,1.654,56.5365,57.0,74.545
11.8861,36.5233,67.3375,1.6499,57.4725,57.0,74.545
12.3651,36.5233,67.3375,1.658,57.4725,57.0,74.545
12.5188,36.5233,67.3375,1.662,57.4725,57.0,74.545
13.1665,36.5233,67.3375,1.6499,57.4725,57.0,74.545
13.5124,36.5233,67.3375,1.6499,56.1224,57.0,74.545
13.9159,36.5233,67.3375,1.6459,56.1224,57.0,74.545
14.3858,36.1266,67.3375,1.654,56.7345,57.0,74.545
14.9319,35.7603,67.3375,1.658,57.7606,57.0,74.545
14.9915,35.7603,67.3375,1.6499,57.7606,57.0,74.545
15.4563,35.7603,67.3375,1.662,55.6904,57.0,74.545
15.5587,35.7603,67.3375,1.654,55.6904,57.0,74.545
15.959,35.7603,67.3375,1.6459,55.6904,57.0,74.545
15.9904,35.7603,67.3375,1.6419,57.3105,57.0,74.545
16.2179,35.7603,67.3375,1.6459,56.4104,57.0,74.545
16.2726,35.3941,67.3375,1.6499,56.4104,57.0,74.545
16.7651,35.3941,67.3375,1.6499,57.5986,57.0,74.545
16.7946,35.3941,67.3375,1.6499,55.3123,57.0,74.545
16.5282,35.3941,67.3375,1.6379,58.6787,57.0,74.545
16.7147,35.3941,67.3375,1.654,55.8524,57.0,74.545
16.8477,34.9364,67.3375,1.6459,57.9046,57.0,74.545
16.8477,34.9364,67.3375,1.6459,55.7264,57.0,74.545
16.8713,34.9364,67.3375,1.6419,56.7345,57.0,74.545
16.8713,34.9364,67.3375,1.6419,57.5986,57.0,74.545
16.7054,34.9364,67.3375,1.6499,55.1863,57.0,74.545
16.8713,34.9364,68.0936,1.6259,58.0666,57.0,74.545
16.7572,34.9364,68.0936,1.6339,55.8524,57.0,74.545
16.8406,34.5702,68.0936,1.6178,58.4446,57.0,74.545
16.4984,34.5702,68.0936,1.6259,55.2403,57.0,74.545
16.3703,34.5702,68.0936,1.6259,57.8326,57.0,74.545
16.3685,34.5702,68.0936,1.6259,56.8245,57.0,74.545
16.262,34.5702,68.0936,1.6299,56.8245,57.0,74.545
15.9269,34.5702,68.0936,1.6299,56.8245,57.0,74.545
15.7801,34.5702,68.0936,1.6339,57.7606,57.0,74.545
15.3532,34.0819,68.0936,1.6339,57.7606,57.0,74.545
15.2518,34.0819,68.0936,1.6419,57.7606,57.0,74.545
14.8101,34.0819,68.0936,1.6499,56.8245,57.0,74.545
14.6431,34.0819,68.0936,1.6419,56.8245,57.0,74.545
14.2462,34.0819,68.0936,1.658,56.8245,57.0,74.545
14.2395,34.0819,68.0936,1.654,56.8245,57.0,74.545
14.1702,33.5326,68.0936,1.658,56.8245,57.0,74.545
13.9854,33.5326,68.0936,1.662,56.8245,57.0,74.545
13.737,33.5326,68.0936,1.662,56.8245,57.0,74.545
13.6641,33.5326,68.0936,1.666,55.9244,57.0,74.545
13.3467,33.5326,68.0936,1.662,55.9244,57.0,74.545
13.2068,33.5326,68.0936,1.662,55.9244,57.0,74.545
12.6941,33.5326,68.0936,1.662,55.2763,57.0,74.545
12.4476,33.1664,68.0936,1.67,55.2763,57.0,74.545
12.1726,33.1664,68.0936,1.67,55.2763,57.0,74.545
12.0484,33.1664,68.0936,1.67,55.2763,57.0,74.545
11.9553,33.1664,68.0936,1.67,55.2763,57.0,74.545
11.7675,32.7696,68.0936,1.678,55.2763,57.0,74.545
11.6136,32.7696,68.0936,1.674,54.3762,57.0,74.545
11.4893,32.7696,68.0936,1.67,54.3762,57.0,74.545
11.3651,32.7696,68.0936,1.67,54.3762,57.0,74.545
11.2408,32.7696,68.0936,1.67,54.3762,57.0,74.545
11.1787,32.4034,68.0936,1.67,54.3762,57.0,74.545
10.9535,32.4034,68.0936,1.67,54.3762,57.0,74.545
10.7244,32.4034,68.0936,1.67,54.3762,57.0,74.545
10.7244,32.4034,68.0936,1.67,53.6382,57.0,74.545
10.7244,32.4034,68.0936,1.674,53.6382,57.0,74.545
10.7244,31.7931,68.0936,1.678,53.6382,57.0,74.545
10.7244,31.7931,68.0936,1.6821,53.6382,57.0,74.545
10.7244,31.1522,68.0936,1.678,53.0621,57.0,74.545
10.7244,31.1522,68.0936,1.678,53.0621,57.0,74.545
10.7244,31.1522,67.3735,1.6861,53.0621,57.0,74.545
10.7244,31.1522,67.3735,1.678,53.0621,57.0,74.545
10.7244,31.1522,67.3735,1.6821,53.0621,57.0,74.545
10.7244,31.1522,67.3735,1.6861,53.0621,57.0,74.545
9.573,31.1522,67.3735,1.6861,53.0621,57.0,74.545
9.432,31.1522,67.3735,1.6861,53.0621,57.0,74.545
9.432,31.1522,67.3735,1.6861,53.0621,57.0,74.545
9.432,31.1522,67.3735,1.6821,53.0621,57.0,74.545
9.1736,30.725,67.3735,1.6861,53.0621,57.0,74.545
8.9874,30.725,67.3735,1.6821,52.27,57.0,74.545
8.8572,30.725,67.3735,1.6941,52.27,57.0,74.545
8.6014,30.725,67.3735,1.6941,51.694,57.0,74.545
8.4703,30.725,67.3735,1.6981,52.234,57.0,74.545
8.4703,30.725,67.3735,1.6941,52.234,57.0,74.545
8.4047,30.725,67.3735,1.7021,52.234,57.0,74.545
8.1435,30.725,67.3735,1.6941,52.234,57.0,74.545
8.2756,30.725,67.3735,1.6981,51.694,57.0,74.545
8.1435,30.725,67.3735,1.6941,51.694,57.0,74.545
7.8793,30.725,66.5815,1.7021,51.694,57.0,74.545
7.8793,30.725,66.5815,1.7021,51.0999,57.0,74.545
7.8132,30.3893,66.5815,1.7061,51.0999,57.0,74.545
7.5456,30.3893,66.5815,1.6981,51.892,57.0,74.545
7.6763,30.3893,66.5815,1.6981,52.5581,57.0,74.545
7.8775,30.3893,66.5815,1.6901,53.1881,57.0,74.545
8.1467,30.3893,66.5815,1.6901,54.1242,57.0,74.545
8.7656,30.3893,66.5815,1.6861,54.7903,57.0,74.545
9.1082,30.3893,66.5815,1.6861,55.4743,57.0,74.545
9.9991,30.3893,66.5815,1.674,55.4743,57.0,74.545
10.3586,30.3893,66.5815,1.674,56.3384,57.0,74.545
11.2326,30.3893,66.5815,1.678,56.9505,57.0,74.545
11.7123,30.3893,66.5815,1.674,56.9505,57.0,74.545
12.7049,30.3893,66.5815,1.678,57.5446,57.0,74.545
13.0697,30.3893,66.5815,1.678,56.6985,57.0,74.545
13.9528,30.3893,66.5815,1.678,57.4365,57.0,74.545
14.3071,30.6944,66.5815,1.674,57.4365,57.0,74.545
15.1484,30.6944,66.5815,1.674,57.4365,57.0,74.545
15.344,30.6944,66.5815,1.67,58.2286,57.0,74.545
16.1411,30.6944,66.5815,1.67,57.2205,57.0,74.545
16.491,30.6944,66.5815,1.6821,55.2763,57.0,74.545
17.3758,30.6944,67.3375,1.662,58.3906,57.0,74.545
17.7124,30.6944,67.3375,1.67,58.3906,57.0,74.545
18.2768,30.6944,67.3375,1.6821,56.0504,57.0,74.545
18.4814,30.6944,67.3375,1.678,54.8623,57.0,74.545
19.027,30.6944,67.3375,1.674,55.7264,57.0,74.545
19.3331,30.6944,67.3375,1.6821,55.7264,57.0,74.545
19.6146,30.6944,67.3375,1.658,56.9865,57.0,74.545
20.0485,30.6944,67.3375,1.666,55.2403,57.0,74.545
19.94,30.6944,67.3375,1.674,55.2403,57.0,74.545
19.94,30.6944,67.3375,1.67,56.5725,57.0,74.545
20.7877,31.0912,67.3375,1.666,57.9946,57.0,74.545
21.0674,31.0912,67.3375,1.67,55.9244,57.0,74.545
21.4166,31.0912,67.3375,1.67,57.7066,57.0,74.545
21.5126,31.0912,67.3375,1.6499,59.0387,57.0,74.545
21.5126,31.0912,68.0576,1.654,57.4365,57.0,74.545
21.6479,31.0912,68.0576,1.6419,54.8263,57.0,74.545
21.8811,31.0912,68.0576,1.6459,56.6625,57.0,74.545
22.0602,31.61,68.0576,1.6098,59.0027,57.0,74.545
22.0483,31.61,68.0576,1.6259,59.0027,57.0,74.545
22.1597,31.9457,68.0576,1.6178,59.0027,57.0,74.545
22.3974,31.9457,68.0576,1.6138,58.2286,57.0,74.545
22.285,31.9457,68.0576,1.6018,56.6985,57.0,74.545
22.1835,31.9457,68.0576,1.6419,57.3105,57.0,75.625
22.0134,32.5255,68.0576,1.6419,58.3906,57.0,75.625
21.6227,32.5255,68.0576,1.6419,55.4743,57.0,75.625
21.3919,32.5255,68.0576,1.6499,58.7147,57.0,75.625
21.0992,32.9222,68.0576,1.6499,56.5005,57.0,75.625
20.9247,32.9222,68.7597,1.6459,57.5086,57.0,75.625
20.5062,32.9222,68.7597,1.6419,56.0504,57.0,75.625
20.3746,32.9222,68.7597,1.654,57.9586,57.0,75.625
19.9409,33.441,68.7597,1.6499,56.8245,57.0,75.625
19.799,33.441,68.7597,1.6499,56.8245,57.0,75.625
19.3499,33.441,68.7597,1.658,57.7606,57.0,75.625
19.0143,33.7767,68.7597,1.6499,55.5644,57.0,75.625
18.7571,33.7767,68.7597,1.658,57.6346,57.0,75.625
18.6329,33.7767,68.7597,1.662,56.5725,57.0,75.625
18.5294,33.7767,68.7597,1.658,55.3483,57.0,75.625
18.3599,33.7767,68.7597,1.654,55.3483,57.0,75.625
18.2337,33.7767,68.7597,1.666,57.3105,57.0,75.625
18.0444,34.2955,68.7597,1.67,57.3105,57.0,75.625
17.945,34.2955,68.7597,1.67,56.5365,57.0,75.625
17.8168,34.2955,68.7597,1.674,56.5365,57.0,75.625
17.6986,34.2955,68.7597,1.67,56.5365,57.0,75.625
17.7726,34.2955,68.7597,1.67,56.5365,57.0,75.625
17.7155,34.6617,68.7597,1.674,57.3465,57.0,75.625
17.7155,34.6617,68.7597,1.674,57.3465,57.0,75.625
17.8616,34.6617,68.7597,1.67,56.4104,57.0,75.625
17.8616,34.6617,68.7597,1.67,57.3825,57.0,75.625
18.1428,35.0584,68.7597,1.678,57.9946,57.0,75.625
18.1428,35.0584,68.7597,1.678,57.9946,57.0,75.625
18.4209,35.0584,68.7597,1.67,55.4023,57.0,75.625
18.4209,35.5162,68.7597,1.662,55.4023,57.0,75.625
18.4964,35.5162,68.7597,1.662,56.9865,57.0,75.625
18.6335,36.0045,68.7597,1.67,57.9586,57.0,75.625
18.9861,36.0045,68.7597,1.6821,55.7984,57.0,75.625
19.0551,36.0045,68.7597,1.67,55.7984,57.0,75.625
19.3312,36.4622,68.7597,1.67,57.9946,57.0,75.625
19.4692,36.4622,68.7597,1.678,55.1503,57.0,75.625
19.6073,36.4622,68.7597,1.662,56.7885,57.0,75.625
19.6073,36.859,68.7597,1.662,58.5167,57.0,75.625
19.6763,36.859,68.7597,1.67,55.1503,57.0,75.625
19.8143,37.2557,68.7597,1.654,58.4446,57.0,75.625
19.9524,37.2557,68.7597,1.674,55.1863,57.0,75.625
20.0904,37.744,68.7597,1.658,58.6067,57.0,75.625
20.2975,37.744,68.7597,1.67,55.5104,57.0,75.625
20.2975,37.744,68.7597,1.654,58.7687,57.0,75.625
20.4355,38.2933,68.7597,1.674,55.6904,57.0,75.625
20.5735,38.2933,68.7597,1.666,57.4725,57.0,75.625
20.7116,38.2933,68.7597,1.67,55.7984,57.0,75.625
20.8496,38.69,68.7597,1.662,57.9586,57.0,75.625
20.9186,38.69,68.7597,1.67,55.2763,57.0,75.625
21.0567,38.69,68.7597,1.6499,58.8767,57.0,75.625
21.0567,39.1783,68.7597,1.662,55.6364,57.0,75.625
21.1947,39.1783,68.7597,1.6138,58.7147,57.0,76.56
21.3328,39.1783,68.7597,1.6379,57.9946,57.0,77.73
21.4708,39.6971,68.7597,1.6259,56.2484,57.0,77.73
21.5398,40.5211,68.7597,1.6981,57.3465,57.0,79.52
21.7756,40.5211,68.7597,1.674,57.3465,57.0,79.52
21.9146,40.5211,68.7597,1.6499,56.6085,57.0,79.52
22.0536,40.5211,68.7597,1.67,56.6085,57.0,79.52
22.5033,40.5211,68.7597,1.6419,56.6085,57.0,79.52
22.7833,41.1314,68.7597,1.6419,57.3105,57.0,79.52
23.6629,41.1314,68.7597,1.7503,57.3105,57.0,82.67
24.0434,41.1314,68.7597,1.7302,56.6625,57.0,81.53
24.6639,41.8333,68.7597,1.7423,57.4365,57.0,81.53
25.075,41.8333,68.7597,1.7302,57.4365,57.0,81.53
25.6398,43.817,68.7597,1.7302,57.4365,57.0,81.53
25.9804,42.2911,68.7597,1.7423,57.4365,57.0,81.53
26.5748,42.2911,68.7597,1.7383,57.4365,57.0,81.53
26.764,43.9696,68.7597,1.7222,57.4365,57.0,81.53
27.4506,42.8404,68.7597,1.7383,56.6625,57.0,81.53
27.7735,42.8404,68.7597,1.7744,56.6625,57.0,81.53
28.0148,42.8404,68.7597,1.7744,57.3105,57.0,81.53
28.1411,43.7864,68.7597,1.7744,57.3105,57.0,81.53
28.1715,43.7864,68.7597,1.7704,57.3105,57.0,81.53
28.5828,43.7864,68.7597,1.7704,57.3105,57.0,81.53
28.709,43.7864,68.7597,1.7664,57.3105,57.0,81.53
28.422,43.7864,68.7597,1.7543,57.3105,57.0,81.53
28.696,43.7864,68.7597,1.7744,57.3105,57.0,81.53
28.9015,44.5189,68.7597,1.7784,57.3105,57.0,81.53
29.3456,44.5189,68.7597,1.7744,57.3105,57.0,81.53
29.6586,44.5189,68.7597,1.7704,57.3105,57.0,81.53
29.5373,44.5189,68.7597,1.7664,57.3105,57.0,80.6
29.5901,44.5189,68.7597,1.7463,57.3105,57.0,80.6
30.2626,45.0987,68.7597,1.7704,57.3105,57.0,80.6
29.9029,45.0987,68.7597,1.7744,57.3105,57.0,80.6
29.9029,45.8311,69.5158,1.7623,57.3105,57.0,80.6
30.0222,46.8382,69.5158,1.7704,57.3105,57.0,80.6
30.0222,47.4791,69.5158,1.7704,58.5167,57.0,80.6
30.0222,47.4791,69.5158,1.7784,57.1125,57.0,80.6
29.9029,48.181,69.5158,1.7704,57.1125,57.0,80.6
29.724,48.181,69.5158,1.7784,57.1125,57.0,80.6
29.5426,48.181,69.5158,1.7824,57.1125,57.0,80.6
29.6586,48.181,69.5158,1.7824,58.3906,57.0,80.6
29.416,48.181,69.5158,1.7824,57.3465,57.0,80.6
29.416,48.181,69.5158,1.7784,57.3465,57.0,80.6
29.3456,48.181,69.5158,1.7543,57.3465,57.0,79.41
29.3329,48.181,69.5158,1.7623,56.7345,57.0,79.41
29.0864,48.181,69.5158,1.7664,56.7345,57.0,79.41
29.0687,48.181,69.5158,1.7664,56.7345,57.0,79.41
28.8603,47.6622,69.5158,1.7623,56.7345,57.0,79.41
28.8983,47.6622,69.5158,1.7704,57.4365,57.0,79.41
28.8708,47.6622,69.5158,1.7623,57.4365,57.0,79.41
28.7436,47.6622,69.5158,1.7623,57.4365,57.0,79.41
28.648,47.6622,69.5158,1.7623,56.8245,57.0,79.41
28.5839,48.1504,69.5158,1.7543,56.8245,57.0,79.41
28.3548,48.1504,69.5158,1.7503,56.8245,57.0,79.41
28.3149,48.1504,69.5158,1.7503,56.8245,57.0,79.41
28.2066,48.7913,69.5158,1.7623,56.8245,57.0,79.41
27.9443,48.7913,69.5158,1.7543,56.8245,57.0,79.41
27.7476,48.7913,69.5158,1.7623,56.8245,57.0,79.41
27.6318,48.7913,69.5158,1.7623,56.8245,57.0,79.41
27.3015,48.7913,69.5158,1.7583,56.8245,57.0,79.41
27.1694,48.7913,69.5158,1.7623,56.8245,57.0,79.41
27.0462,49.4017,69.5158,1.7543,56.8245,57.0,79.41
27.0462,49.4017,69.5158,1.7543,56.8245,57.0,79.41
26.9861,49.4017,69.5158,1.7623,56.8245,57.0,79.41
27.1257,49.4017,69.5158,1.7623,56.8245,57.0,79.41
26.9907,49.951,69.5158,1.7623,56.8245,57.0,79.41
27.1293,49.951,69.5158,1.7623,56.8245,57.0,79.41
27.2654,49.951,69.5158,1.7623,56.8245,57.0,79.41
27.405,49.951,69.5158,1.7623,56.8245,57.0,79.41
27.405,50.6529,69.5158,1.7543,56.8245,57.0,79.41
27.405,50.6529,69.5158,1.7583,56.8245,57.0,79.41
27.2679,50.6529,69.5158,1.7583,56.8245,57.0,79.41
27.4065,51.2632,69.2817,1.7543,57.3105,57.0,79.41
27.4065,51.2632,69.2817,1.7463,57.3105,57.0,79.41
27.6842,51.2632,69.2817,1.7583,57.3105,57.0,79.41
28.0338,51.2632,69.2817,1.7543,57.3105,57.0,79.41
28.0338,51.9651,69.2817,1.7543,57.3105,57.0,79.41
28.1738,51.9651,69.2817,1.7543,57.3105,57.0,79.41
28.1738,51.9651,69.2817,1.7543,57.3105,57.0,79.41
28.0338,51.9651,69.2817,1.7463,57.3105,57.0,79.41
28.0338,51.9651,69.2817,1.7503,57.3105,57.0,79.41
27.9638,51.9651,69.2817,1.7503,57.3105,57.0,79.41
27.9638,51.9651,69.2817,1.7463,57.3105,57.0,79.41
27.9638,51.9651,69.2817,1.7543,57.3105,57.0,79.41
28.0338,52.5755,69.2817,1.7543,57.3105,57.0,79.41
28.1738,52.5755,69.2817,1.7543,57.3105,57.0,79.41
28.3138,52.5755,69.2817,1.7543,57.3105,57.0,79.41
28.3138,52.5755,69.2817,1.7503,57.3105,57.0,79.41
28.3098,52.5755,69.2817,1.7543,57.3105,57.0,79.41
28.3098,52.5755,69.2817,1.7503,57.3105,57.0,79.41
28.3098,52.5755,69.2817,1.7543,57.3105,57.0,79.41
28.3098,52.5755,69.2817,1.7543,57.3105,57.0,79.41
28.3098,53.1248,69.2817,1.7503,57.3105,57.0,79.41
28.5979,53.1248,69.2817,1.7423,57.3105,57.0,79.41
28.8839,53.1248,69.2817,1.7423,57.3105,57.0,79.41
29.3899,53.1248,69.2817,1.7142,57.3105,57.0,79.41
29.3899,53.1248,69.2817,1.6339,57.3105,57.0,79.41
29.5338,53.7046,69.2817,1.662,56.6625,57.0,80.81
29.3863,53.7046,69.2817,1.6379,56.6625,57.0,82.145
29.0969,53.7046,69.2817,1.662,56.6625,57.0,82.145
28.9549,53.7046,69.2817,1.662,56.6625,57.0,82.145
28.8839,53.7046,70.0378,1.6178,56.6625,57.0,82.145
28.7419,53.7046,70.0378,1.6218,56.6625,57.0,82.145
28.743,53.7046,70.0378,1.7342,56.6625,57.0,82.145
28.743,53.7046,70.0378,1.7744,56.6625,57.0,82.145
28.743,54.2845,70.0378,1.7503,57.3105,57.0,82.145
28.886,54.2845,70.0378,1.7824,57.3105,57.0,82.145
28.886,54.2845,70.0378,1.7744,56.7345,57.0,82.145
28.886,54.2845,70.0378,1.7744,56.7345,57.0,82.145
28.886,54.2845,70.0378,1.7864,56.7345,57.0,82.145
29.03,54.2845,70.0378,1.7543,57.3105,57.0,81.09
29.1739,54.2845,70.0378,1.7543,57.3105,57.0,81.09
29.2459,54.2845,70.0378,1.7704,57.3105,57.0,81.09
29.3899,54.2845,70.0378,1.7623,57.9586,57.0,81.09
29.5338,54.2845,70.0378,1.7664,57.3105,57.0,81.09
29.6778,54.2845,70.0378,1.7784,57.3105,57.0,81.09
29.6778,54.2845,70.0378,1.7704,56.5005,57.0,81.09
29.8217,54.2845,70.0378,1.7744,56.5005,57.0,81.09
29.8217,54.2845,70.0378,1.7824,56.5005,57.0,81.09
27.6842,54.2845,70.0378,1.7623,56.5005,57.0,81.09
27.3337,54.2845,70.0378,1.7623,56.5005,57.0,81.09
26.0736,54.2845,70.0378,1.7704,56.5005,57.0,81.09
25.3036,54.2845,70.0378,1.7784,57.1485,57.0,81.09
24.6244,54.2845,70.0378,1.7784,57.1485,57.0,81.09
24.2694,54.2845,70.0378,1.7784,57.1485,57.0,81.09
24.4954,54.2845,70.0378,1.7864,57.1485,57.0,81.09
24.0965,54.2845,70.0378,1.7583,57.1485,57.0,80.09
24.4954,54.2845,70.0378,1.7583,57.1485,57.0,80.09
24.6393,54.2845,70.0378,1.7664,57.1485,57.0,80.09
24.7113,54.2845,70.0378,1.7664,57.1485,57.0,80.09
24.5254,54.2845,70.0378,1.7664,57.1485,57.0,80.09
23.882,54.2845,70.0378,1.7704,57.1485,57.0,80.09
23.739,54.2845,70.0378,1.7262,57.1485,57.0,81.75
23.7036,54.2845,70.0378,1.7222,57.1485,57.0,81.75
23.7036,54.2845,70.0378,1.7623,57.1485,57.0,81.75
23.5597,54.2845,70.0378,1.7744,57.1485,57.0,81.75
23.4531,54.2845,70.0378,1.7744,57.1485,57.0,81.75
23.0957,54.2845,70.0378,1.7784,57.1485,57.0,80.755
22.8097,54.2845,70.0378,1.7784,57.1485,57.0,80.755
22.5953,54.2845,70.0378,1.7904,57.1485,57.0,80.755
22.3093,54.2845,70.0378,1.7784,57.1485,57.0,80.755
21.7137,54.2845,70.0378,1.7904,57.1485,57.0,80.755
21.2877,54.2845,70.0378,1.7744,57.1485,57.0,79.825
20.5778,54.2845,70.0378,1.7623,56.3384,57.0,79.825
20.1519,54.2845,70.0378,1.7784,58.1206,57.0,79.825
19.6549,54.2845,70.0378,1.7824,58.1206,57.0,79.825
19.2215,54.2845,70.0378,1.7623,58.1206,57.0,79.825
18.446,53.6741,70.0378,1.7784,58.1206,57.0,79.825
18.2351,53.6741,70.0378,1.7744,58.1206,57.0,79.825
18.0917,53.0332,70.0378,1.7945,58.1206,57.0,79.825
17.9487,53.0332,70.0378,1.7824,58.1206,57.0,79.825
17.9487,53.0332,70.0378,1.7784,58.1206,57.0,79.825
18.0174,52.3619,70.0378,1.7864,58.1206,57.0,79.825
18.1613,52.3619,70.0378,1.7704,58.1206,57.0,78.765
18.3034,51.782,70.0378,1.7664,58.1206,57.0,78.765
18.5212,51.782,70.0378,1.7623,55.3123,57.0,78.765
18.5212,51.782,70.0378,1.7543,56.5005,57.0,78.765
18.4491,51.2022,70.0378,1.7543,57.1125,57.0,78.765
18.3062,51.2022,70.0378,1.7704,57.7966,57.0,78.765
17.7381,51.2022,70.0378,1.7744,57.7966,57.0,78.765
17.6628,50.6529,70.0378,1.7664,57.7966,57.0,78.765
17.2412,50.6529,70.0378,1.7704,56.1224,57.0,78.765
17.2412,50.6529,70.0378,1.7623,56.1224,57.0,78.765
16.7443,49.8594,70.0378,1.7543,57.3465,57.0,78.765
16.6023,49.8594,70.0378,1.7583,57.3465,57.0,78.765
16.2605,49.8594,70.0378,1.7623,56.3384,57.0,78.765
16.1763,49.2796,70.0378,1.7583,57.6706,57.0,78.765
15.767,49.2796,70.0378,1.7704,56.1764,57.0,78.765
15.626,48.6387,70.0378,1.7583,57.6706,57.0,78.765
15.485,48.1504,70.0378,1.7704,56.2844,57.0,78.765
15.4146,48.1504,70.0378,1.7704,57.1485,57.0,78.765
15.2227,48.1504,70.0378,1.7623,57.1485,57.0,78.765
15.2227,47.3875,70.0378,1.6339,57.1485,57.0,76.495
15.0827,46.8077,70.0378,1.658,57.1485,57.0,76.495
14.9427,45.9227,69.2457,1.6821,57.1485,57.0,76.495
14.8027,45.9227,69.2457,1.7021,57.1485,57.0,76.495
14.8027,45.9227,69.2457,1.7061,57.1485,57.0,76.495
14.8938,46.6856,69.2457,1.7102,57.1485,57.0,76.495
14.7547,46.6856,69.2457,1.7102,57.1485,57.0,76.495
14.6852,46.6856,69.2457,1.7061,57.1485,57.0,76.495
14.7326,46.0447,69.2457,1.7102,57.1485,57.0,76.495
14.7326,45.4954,69.2457,1.7182,57.1485,57.0,76.495
14.8027,45.4954,69.2457,1.7102,57.1485,57.0,76.495
14.8938,45.4954,69.2457,1.7102,57.1485,57.0,76.495
14.9427,45.0377,69.2457,1.7102,57.1485,57.0,76.495
14.9427,45.0377,69.2457,1.7061,57.1485,57.0,76.495
15.0827,45.0377,69.2457,1.7102,57.1485,57.0,76.495
15.1718,44.2442,69.2457,1.7102,57.1485,57.0,76.495
15.121,44.2442,69.2457,1.7061,57.7966,57.0,76.495
15.2072,43.7864,69.2457,1.7102,57.7966,57.0,76.495
15.1553,43.7864,69.2457,1.7102,57.7966,57.0,76.495
15.1035,43.7864,69.2457,1.6901,57.7966,57.0,76.495
14.9175,43.7864,69.2457,1.6178,57.7966,57.0,76.495
14.8666,43.2371,69.2457,1.6339,56.3384,57.0,78.485
14.8158,43.2371,69.2457,1.6058,56.9865,57.0,78.485
14.6837,42.5047,69.2457,1.6419,56.9865,57.0,79.695
14.5515,42.5047,69.2457,1.654,56.0864,57.0,79.695
14.3059,41.8944,69.2457,1.67,57.6346,57.0,79.695
14.3059,41.8944,69.2457,1.6821,56.8965,57.0,79.695
14.3059,41.8944,69.2457,1.7061,56.0144,57.0,79.695
14.3059,40.7042,69.2457,1.7222,57.7966,57.0,79.695
14.2585,40.7042,69.2457,1.7623,57.7966,57.0,79.695
14.3236,40.7042,69.2457,1.7784,55.7984,57.0,79.695
14.4049,40.7042,69.2457,1.7623,57.5446,57.0,79.695
14.6123,40.1854,69.2457,1.7744,57.5446,57.0,78.7
14.6887,40.6737,69.2457,1.7623,56.8245,57.0,78.7
14.8794,40.6737,69.2457,1.7664,57.4365,57.0,78.7
15.2047,40.2464,69.2457,1.7744,57.4365,57.0,78.7
15.2111,39.6361,69.2457,1.7463,55.7984,57.0,77.765
15.4028,39.6361,69.2457,1.7583,57.7966,57.0,77.765
15.6512,39.6361,69.2457,1.7142,57.7966,57.0,77.765
15.8354,39.6361,69.2457,1.7623,57.7966,57.0,77.765
16.0754,39.6361,69.2457,1.7503,56.6985,57.0,77.765
16.2334,39.6361,69.2457,1.7423,56.6985,57.0,77.765
16.6003,39.6361,69.2457,1.674,56.6985,57.0,77.765
17.1028,39.0867,69.2457,1.7182,58.2826,57.0,77.765
17.1144,39.0867,69.2457,1.7302,56.6625,57.0,77.765
17.789,39.0867,69.2457,1.7262,55.1863,57.0,77.765
17.9314,38.6595,69.2457,1.7302,55.1863,57.0,77.765
18.1693,38.6595,69.2457,1.7182,57.0225,57.0,77.765
18.0043,38.6595,69.2457,1.7021,58.9307,57.0,77.765
18.3561,38.6595,69.2457,1.6981,55.4383,57.0,77.765
18.5651,38.6595,69.2457,1.6901,55.4383,57.0,77.765
18.7231,38.6595,69.2457,1.674,56.8965,57.0,77.765
18.4179,38.6595,69.2457,1.674,58.6067,57.0,77.765
18.619,38.6595,69.2457,1.6821,58.6067,57.0,77.765
18.8755,38.6595,69.2457,1.67,57.2745,57.0,77.765
19.1902,38.6595,69.2457,1.67,56.5725,57.0,77.765
19.5058,38.0186,69.2457,1.67,56.5725,57.0,77.765
19.0786,38.0186,69.2457,1.666,56.5725,57.0,77.765
18.981,38.0186,69.2457,1.662,56.5725,57.0,77.765
18.8264,38.0186,69.2457,1.678,56.5725,57.0,77.765
18.7703,38.0186,69.2457,1.674,56.5725,57.0,77.765
18.19,38.0186,69.2457,1.674,56.5725,57.0,77.765
17.9658,38.4154,69.2457,1.678,57.1845,57.0,77.765
17.5207,38.4154,69.2457,1.674,57.1845,57.0,77.765
17.3911,38.4154,69.2457,1.674,57.1845,57.0,77.765
16.984,38.4154,69.2457,1.678,57.1845,57.0,77.765
16.7651,38.4154,69.2457,1.678,57.1845,57.0,77.765
16.568,37.805,69.2457,1.678,56.1224,57.0,77.765
16.4576,37.805,69.2457,1.674,58.3906,57.0,77.765
16.44,37.805,69.2457,1.6901,55.6004,57.0,77.765
16.4006,37.805,69.2457,1.674,57.5986,57.0,77.765
16.2449,37.805,69.2457,1.6821,57.5986,57.0,77.765
16.0734,37.2862,69.2457,1.6941,55.7984,57.0,77.765
16.0276,37.2862,69.2457,1.6821,55.7984,57.0,77.765
15.6636,36.8895,69.2457,1.678,57.3825,57.0,77.765
15.5587,36.8895,69.2457,1.678,58.0306,57.0,77.765
15.3801,36.8895,69.2457,1.678,58.0306,57.0,77.765
15.1533,36.8895,69.2457,1.6861,58.0306,57.0,77.765
15.2155,36.8895,69.2457,1.6861,58.0306,57.0,77.765
15.1012,36.2486,69.2457,1.6861,58.0306,57.0,77.765
15.1012,36.2486,69.2457,1.6901,57.4365,57.0,77.765
14.9296,36.2486,69.2457,1.6861,57.4365,57.0,77.765
14.9893,36.2486,69.2457,1.6901,58.0306,57.0,77.765
14.874,35.7909,69.2457,1.6941,58.0306,57.0,77.765
14.8164,35.7909,69.2457,1.6941,57.0225,57.0,77.765
14.7,35.7909,69.2457,1.7021,55.4023,57.0,77.765
14.6419,35.7909,69.2457,1.7142,55.4023,57.0,77.765
14.5255,35.7909,69.2457,1.7222,55.4023,57.0,77.765
14.5808,35.3026,69.2457,1.7142,55.4023,57.0,77.765
14.6361,35.3026,69.2457,1.7061,57.9586,57.0,77.765
14.6361,35.3026,69.2457,1.7182,56.4464,57.0,77.765
14.3462,35.3026,69.2457,1.7222,55.7984,57.0,77.765
14.3995,34.8143,69.2457,1.7142,57.7606,57.0,77.765
14.2812,34.8143,69.2457,1.7222,55.7624,57.0,77.765
14.2812,34.326,69.2457,1.7102,57.7606,57.0,77.765
14.1545,34.326,69.2457,1.7222,55.4743,57.0,77.765
14.1545,34.326,69.2457,1.7262,55.4743,57.0,77.765
13.9159,34.326,69.2457,1.7182,57.2205,57.0,77.765
13.9159,33.8988,69.2457,1.7182,57.2205,57.0,77.765
13.7844,33.8988,69.2457,1.7262,56.3384,57.0,77.765
13.7844,33.8988,69.2457,1.7142,57.2745,57.0,77.765
13.7105,33.8988,69.2457,1.7222,57.2745,57.0,77.765
13.7105,33.8988,69.2457,1.7142,57.2745,57.0,77.765
13.7105,33.8988,69.2457,1.7222,57.2745,57.0,77.765
13.7105,33.4715,69.2457,1.7262,57.2745,57.0,77.765
13.6347,33.4715,69.2457,1.7222,57.2745,57.0,77.765
13.5124,33.4715,69.2457,1.7182,57.2745,57.0,77.765
13.5124,33.4715,69.2457,1.7222,57.2745,57.0,77.765
13.329,33.4715,69.2457,1.7262,57.2745,57.0,77.765
13.1255,33.4715,69.2457,1.7262,56.3384,57.0,77.765
13.1255,33.4715,69.2457,1.7222,57.0585,57.0,77.765
13.0423,33.4715,69.2457,1.7222,57.0585,57.0,77.765
13.0423,33.1053,69.2457,1.7222,57.0585,57.0,77.765
12.918,33.1053,69.2457,1.7222,57.0585,57.0,77.765
12.918,32.5865,69.2457,1.7262,57.0585,57.0,77.765
12.8559,32.5865,69.2457,1.674,57.0585,57.0,77.765
12.8559,33.0138,69.2457,1.6299,57.0585,57.0,78.765
12.8559,33.0138,69.2457,1.6218,57.0585,57.0,80.13
12.8559,33.0138,69.2457,1.6259,57.0585,57.0,80.13
12.3936,33.0138,69.2457,1.6218,57.0585,57.0,84.475
12.2057,31.9762,69.2457,1.6259,57.0585,57.0,84.475
11.9864,32.3119,69.2457,1.6178,57.0585,57.0,84.475
11.7971,32.3119,69.2457,1.6299,56.3384,57.0,84.475
11.4719,31.3658,69.2457,1.6861,56.3384,57.0,84.475
11.6001,31.9457,69.2457,1.678,57.9586,57.0,84.475
11.9507,31.9457,69.2457,1.6299,57.1485,57.0,84.475
12.3382,31.9457,69.2457,1.6259,57.1485,57.0,84.475
12.933,31.9457,69.2457,1.6379,56.5005,57.0,84.475
13.2075,31.9457,69.2457,1.6339,56.5005,57.0,84.475
13.6801,31.9457,69.2457,1.6419,57.9046,57.0,85.6
13.9403,31.9457,69.2457,1.6419,57.0225,57.0,85.6
14.6264,31.9457,69.2457,1.678,57.0225,57.0,85.6
14.7568,31.9457,69.2457,1.6339,57.0225,57.0,85.6
15.2869,31.9457,69.2457,1.6499,57.0225,57.0,85.6
15.3931,31.9457,69.2457,1.6379,57.0225,57.0,85.6
16.0038,31.4879,69.2457,1.658,57.0225,57.0,85.6
16.2545,31.4879,69.2457,1.6459,57.6346,57.0,85.6
16.6784,31.4879,69.2457,1.658,57.6346,57.0,85.6
16.7946,31.4879,69.2457,1.6821,57.0225,57.0,85.6
16.9451,31.4879,69.2457,1.6459,57.0225,57.0,85.6
16.9643,31.4879,69.2457,1.674,57.0225,57.0,85.6
17.149,31.4879,69.2457,1.6499,57.8686,57.0,85.6
17.0797,31.4879,69.2457,1.6259,56.3744,57.0,85.6
17.4282,31.4879,69.2457,1.6259,57.4365,57.0,85.6
17.4779,31.4879,69.2457,1.6419,57.4365,57.0,85.6
17.3611,30.786,69.2457,1.6339,57.4365,57.0,85.6
17.6935,30.786,69.2457,1.666,56.0144,57.0,85.6
17.8196,31.2132,69.2457,1.6259,57.1125,57.0,85.6
17.4652,31.2132,70.0018,1.6178,57.1125,57.0,85.6
18.003,31.2132,70.0018,1.678,57.7066,57.0,85.6
18.657,31.2132,70.0018,1.67,56.1764,57.0,85.6
18.5057,31.2132,70.0018,1.666,56.9505,57.0,85.6
18.8283,30.8775,70.0018,1.7142,56.0864,57.0,85.6
18.8025,30.8775,70.0018,1.674,57.3465,57.0,85.6
18.5954,31.3658,70.0018,1.7383,56.6625,57.0,85.6
18.6851,31.3658,70.0018,1.7222,56.6625,57.0,85.6
19.0117,31.3658,70.0018,1.7623,56.6625,57.0,85.6
18.7749,31.8236,70.0018,1.7664,56.6625,57.0,85.6
19.1764,31.8236,70.0018,1.7623,56.6625,57.0,85.6
19.1764,32.3119,70.0018,1.7664,57.2745,57.0,85.6
19.0117,32.3119,70.0018,1.7222,57.2745,57.0,84.445
18.9409,32.3119,70.0018,1.7623,56.4464,57.0,84.445
18.768,32.3119,70.0018,1.7824,56.4464,57.0,84.445
18.4108,32.6476,70.0018,1.7664,57.3465,57.0,84.445
18.3173,32.6476,70.0018,1.7583,57.3465,57.0,83.385
17.896,32.6476,70.0018,1.7704,57.3465,57.0,83.385
17.729,32.6476,70.0018,1.7543,57.3465,57.0,83.385
17.4132,32.6476,70.0018,1.7744,57.3465,57.0,83.385
17.12,32.6476,70.0018,1.7904,57.3465,57.0,82.2
16.7889,32.6476,70.0018,1.7784,57.3465,57.0,82.2
16.5331,33.0138,70.0018,1.7543,57.3465,57.0,82.2
16.2152,33.0138,70.0018,1.7503,57.3465,57.0,82.2
16.2449,33.0138,70.0018,1.7463,56.1764,57.0,82.2
15.9122,33.0138,70.0018,1.67,58.6427,57.0,82.2
15.689,33.0138,70.0018,1.6499,55.9244,57.0,82.2
15.5727,33.5021,70.0018,1.6259,58.3906,57.0,82.2
15.34,33.5021,70.0018,1.6259,55.3483,57.0,82.2
15.1088,33.5021,70.0018,1.6419,58.7147,57.0,82.2
14.9897,33.8377,70.0018,1.662,56.8245,57.0,82.2
14.7544,33.8377,70.0018,1.6459,57.9946,57.0,82.2
14.6914,33.8377,70.0018,1.666,55.7984,57.0,82.2
14.6807,34.8143,70.0018,1.6459,56.6625,57.0,82.2
14.7351,34.4176,70.0018,1.6459,57.9586,57.0,82.2
14.9679,34.4176,70.0018,1.674,57.9586,57.0,82.2
15.0232,34.4176,70.0018,1.6941,57.2205,57.0,82.2
14.7522,34.4176,70.0018,1.7664,55.6004,57.0,82.2
14.7522,34.8753,70.0018,1.7623,57.6346,57.0,82.2
14.7522,34.8753,70.0018,1.7623,58.2826,57.0,82.2
14.6123,35.15,70.0738,1.7704,57.4725,57.0,81.605
14.4841,35.15,70.0738,1.7543,55.8524,57.0,81.605
14.356,35.15,70.0738,1.7744,55.8524,57.0,81.605
14.2757,35.8519,70.0738,1.7744,56.9865,57.0,81.605
14.2111,35.8519,70.0738,1.7784,57.9586,57.0,81.605
14.0819,36.2791,70.0738,1.7463,57.9586,57.0,80.53
13.9125,36.2791,70.0738,1.7503,57.9586,57.0,80.53
14.0014,36.2791,70.0738,1.7704,57.9586,57.0,80.53
13.8248,37.0421,70.0738,1.7824,57.9586,57.0,80.53
13.6687,37.0421,70.0738,1.7824,57.9586,57.0,80.53
13.7106,37.4388,70.0738,1.7864,57.9586,57.0,80.53
13.6687,37.4388,70.0738,1.7824,57.9586,57.0,80.53
13.6687,37.8661,70.0738,1.7543,57.9586,57.0,80.53
13.5765,37.8661,70.0738,1.7583,56.5005,57.0,80.53
13.5355,38.4459,70.0738,1.7583,57.6706,57.0,80.53
13.7106,38.4459,70.0738,1.7784,57.0585,57.0,80.53
13.7106,38.4459,70.0738,1.7744,57.0585,57.0,80.53
13.8877,39.0257,70.0738,1.7784,55.4743,57.0,80.53
13.9987,39.0257,70.0738,1.7864,56.9865,57.0,79.005
13.9553,39.0257,70.0738,1.7824,56.9865,57.0,75.23
13.9118,39.0257,70.0738,1.7543,56.0504,57.0,75.23
13.5765,40.0328,70.0738,1.7664,56.9865,57.0,75.23
13.4825,40.5821,70.0738,1.7463,56.9865,57.0,75.23
13.5625,40.5821,70.0738,1.6981,57.6706,57.0,75.23
13.7406,40.5821,70.0738,1.6098,56.1764,57.0,82.55
13.5225,40.5821,70.0738,1.6379,56.1764,57.0,83.885
13.3864,40.5821,70.0738,1.6259,57.9586,57.0,83.885
13.3474,40.5821,70.0738,1.67,57.3105,57.0,83.885
13.3474,40.5821,70.0738,1.6218,57.3105,57.0,83.885
12.9731,40.5821,70.0738,1.6299,57.3105,57.0,83.885
12.839,40.5821,70.0738,1.658,57.3105,57.0,83.885
13.0462,40.5821,70.0738,1.67,55.5104,57.0,83.885
13.1823,40.5821,70.0738,1.6299,57.6346,57.0,83.885
13.6996,40.5821,70.0738,1.6259,57.6346,57.0,83.885
14.4526,40.5821,70.0738,1.6339,57.6346,57.0,83.885
16.2331,40.5821,70.0738,1.6339,57.6346,57.0,83.885
16.8765,40.5821,70.0738,1.6218,56.7885,57.0,83.885
18.2351,40.5821,70.0738,1.6259,56.7885,57.0,83.885
18.9395,40.5821,70.0738,1.6178,56.7885,57.0,83.885
19.9664,40.5821,70.0738,1.6259,56.7885,57.0,83.885
20.4971,40.5821,70.0738,1.6339,56.7885,57.0,83.885
21.2777,40.5821,70.0738,1.658,56.7885,57.0,83.885
21.6413,40.5821,70.0738,1.662,55.7984,57.0,83.885
22.2,40.5821,70.0738,1.6218,55.7984,57.0,83.885
22.506,40.5821,70.0738,1.6018,56.5365,57.0,83.885
23.0503,40.5821,70.0738,1.6218,57.3105,57.0,83.885
23.4506,40.5821,70.0738,1.6098,57.3105,57.0,83.885
23.3069,40.5821,70.0738,1.6098,57.3105,57.0,83.885
23.7162,40.5821,70.0738,1.6499,57.3105,57.0,85.045
23.9032,40.5821,70.0738,1.674,56.3384,57.0,85.045
24.4184,40.5821,70.0738,1.6901,57.6346,57.0,85.045
25.2542,40.1243,70.0738,1.7061,57.6346,57.0,85.045
25.0824,40.1243,70.0738,1.7142,56.6625,57.0,85.045
24.6892,40.1243,70.0738,1.67,56.6625,57.0,85.045
24.7212,40.1243,70.0738,1.7102,56.6625,57.0,85.045
24.5543,39.6971,70.0738,1.6941,56.6625,57.0,85.045
24.3067,39.6971,70.0738,1.7142,57.2745,57.0,85.045
24.274,39.6971,70.0738,1.7302,57.2745,57.0,85.045
24.274,39.6971,70.0738,1.7623,57.2745,57.0,85.045
24.5408,39.6971,70.0738,1.7664,57.2745,57.0,85.045
24.1926,39.6971,70.0738,1.7583,57.2745,57.0,85.045
24.3667,40.1549,70.0738,1.7623,57.2745,57.0,85.045
24.5408,40.1549,70.0738,1.7543,56.3384,57.0,85.045
24.4472,40.1549,70.0738,1.7824,57.3105,57.0,84.05
24.6978,40.1549,70.0738,1.7664,57.3105,57.0,84.05
24.1943,40.1549,70.0738,1.7864,57.3105,57.0,84.05
24.0524,40.1549,70.0738,1.7824,57.3105,57.0,82.96
23.837,40.1549,70.0738,1.7864,56.6085,57.0,82.96
23.5979,40.1549,70.0738,1.7784,56.6085,57.0,81.945
23.544,40.1549,70.0738,1.7704,56.6085,57.0,81.945
23.5955,40.1549,70.0738,1.7664,56.6085,57.0,81.945
23.593,40.1549,70.0738,1.7704,56.6085,57.0,81.945
23.6356,40.1549,70.0738,1.7784,56.6085,57.0,81.945
23.4506,40.1549,70.0738,1.7744,56.6085,57.0,81.945
23.4261,40.1549,70.0738,1.7583,56.6085,57.0,81.945
23.0368,40.1549,70.0738,1.7543,57.6346,57.0,81.945
22.741,40.7042,70.0738,1.7744,57.6346,57.0,81.945
22.4454,40.7042,70.0738,1.7864,56.1764,57.0,81.945
22.0181,40.7042,70.0738,1.7704,57.9046,57.0,81.945
21.4596,40.7042,70.0738,1.7543,56.0144,57.0,80.74
21.0928,40.7042,70.0738,1.7623,57.9946,57.0,80.74
20.3101,40.7042,70.0738,1.7985,55.4743,57.0,77.805
20.2199,40.7042,70.0738,1.7664,58.5527,57.0,76.87
19.622,41.1619,70.0738,1.7784,58.5527,57.0,76.87
19.3696,41.1619,70.0738,1.7744,56.2484,57.0,76.87
18.9704,41.1619,70.0738,1.7623,56.2484,57.0,76.87
18.6027,41.1619,70.0738,1.7503,58.0666,57.0,76.87
18.4736,41.1619,70.0738,1.7102,55.1503,57.0,76.87
18.3444,41.1619,70.0738,1.7142,58.2826,57.0,76.87
18.2014,41.1619,70.0738,1.7182,55.5104,57.0,76.87
18.0732,41.1619,70.0738,1.7102,57.9946,57.0,76.87
18.0215,41.1619,70.0738,1.7262,57.9946,57.0,76.87
18.0215,41.1619,70.0738,1.7664,55.6004,57.0,76.87
17.8168,41.1619,70.0738,1.7784,58.3906,57.0,76.87
17.6986,40.5821,70.0738,1.7704,56.9865,57.0,75.94
17.4964,40.5821,70.0738,1.7744,56.9865,57.0,75.94
17.4964,40.2769,69.6778,1.7744,56.1764,57.0,75.94
17.5505,40.2769,69.6778,1.7623,57.9586,57.0,75.94
17.4765,40.2769,69.6778,1.7543,55.7984,57.0,75.94
17.6141,40.2769,69.6778,1.7543,55.7984,57.0,75.94
17.6246,40.2769,69.6778,1.6499,55.7984,57.0,74.815
17.5694,40.2769,69.6778,1.6178,56.4464,57.0,71.58
17.5694,39.7887,69.6778,1.6419,58.4446,57.0,71.58
17.5844,39.7887,68.8137,1.6379,56.2484,57.0,71.58
17.5844,40.399,68.8137,1.6419,55.6004,57.0,71.58
17.4623,40.399,68.8137,1.654,58.3906,57.0,71.58
17.3957,40.8262,68.8137,1.6459,54.7363,57.0,71.58
17.6665,40.8262,68.8137,1.6499,58.3186,57.0,71.58
18.1428,40.8262,68.8137,1.6419,55.1503,57.0,71.58
18.2699,40.8262,68.8137,1.6499,58.1206,57.0,71.58
18.0688,41.4366,68.8137,1.6379,55.8524,57.0,71.58
18.2103,41.4366,68.8137,1.6379,57.1485,57.0,71.58
18.2103,41.4366,68.8137,1.6459,56.3744,57.0,71.58
18.9861,41.4366,68.8137,1.6339,56.3744,57.0,71.58
19.6331,41.4366,68.8137,1.6499,58.2286,57.0,71.58
20.2631,41.4366,68.8137,1.6419,55.2763,57.0,71.58
20.4731,41.9249,68.8137,1.6339,55.2763,57.0,71.58
20.6132,41.9249,68.8137,1.6419,58.2286,57.0,71.58
20.8932,41.9249,68.8137,1.6499,56.7885,57.0,71.58
21.6185,42.4132,68.8137,1.6379,55.5104,57.0,71.58
22.0687,42.4132,68.8137,1.6339,57.1125,57.0,71.58
22.4645,42.4132,68.8137,1.6499,58.5167,57.0,71.58
22.3633,42.4132,68.8137,1.658,58.5167,57.0,71.58
22.5033,42.8404,68.8137,1.6459,55.4383,57.0,71.58
22.4012,42.8404,68.8137,1.6379,55.4383,57.0,71.58
22.5402,42.8404,69.5158,1.6379,58.3186,57.0,71.58
22.4371,42.8404,69.5158,1.6459,58.3186,57.0,71.58
22.8183,43.5118,69.5158,1.6499,57.0585,57.0,71.58
22.8878,43.5118,69.5158,1.6419,55.7984,57.0,71.58
23.5134,43.5118,69.5158,1.6379,55.7984,57.0,71.58
23.7914,43.9696,69.5158,1.6419,57.7606,57.0,71.58
24.2535,43.9696,69.5158,1.6339,56.8245,57.0,71.58
24.6951,44.4273,69.5158,1.6339,56.8245,57.0,71.58
25.9047,44.4273,69.5158,1.6259,56.8245,57.0,71.58
26.5179,44.4273,69.5158,1.6339,56.8245,57.0,71.58
27.0263,44.4273,69.5158,1.6339,56.8245,57.0,71.58
27.1923,45.1903,69.5158,1.6259,56.8245,57.0,71.58
27.5454,45.1903,69.5158,1.6259,56.8245,57.0,71.58
27.7923,45.1903,69.5158,1.6178,57.4725,57.0,71.58
27.9187,45.709,69.5158,1.6138,57.4725,57.0,71.58
28.1593,45.709,69.5158,1.6098,57.4725,57.0,71.58
28.9542,45.709,69.5158,1.6299,57.4725,57.0,71.58
28.8263,45.709,69.5158,1.6218,57.4725,57.0,71.58
28.9979,46.1973,69.5158,1.6138,57.4725,57.0,71.58
28.8606,46.1973,69.5158,1.6218,57.4725,57.0,72.58
28.9562,46.1973,69.5158,1.6178,57.4725,57.0,72.58
29.0676,46.1973,69.5158,1.6058,56.8245,57.0,72.58
29.0778,46.7161,69.5158,1.6259,56.8245,57.0,72.58
29.179,46.7161,69.5158,1.6138,56.8245,57.0,72.58
29.6673,46.7161,69.5158,1.6178,56.8245,57.0,72.58
29.102,46.7161,69.5158,1.6138,56.8245,57.0,72.58
29.5913,49.9205,69.5158,1.6339,56.8245,57.0,73.575
29.4885,47.4485,69.5158,1.6178,56.8245,57.0,73.575
29.2677,47.4485,69.5158,1.6259,56.8245,57.0,73.575
29.569,47.4485,69.5158,1.6299,56.8245,57.0,73.575
29.1872,47.4485,69.5158,1.6259,56.8245,57.0,73.575
29.4019,47.4485,69.5158,1.6259,56.8245,57.0,73.575
29.4789,47.4485,69.5158,1.6339,56.8245,57.0,73.575
29.4019,47.9979,69.5158,1.6259,56.8245,57.0,73.575
29.254,47.9979,69.5158,1.6178,56.8245,57.0,73.575
29.4405,47.9979,69.5158,1.6178,56.8245,57.0,73.575
29.3271,47.9979,69.5158,1.5978,56.8245,57.0,73.575
29.2266,48.5167,69.5158,1.6259,56.8245,57.0,74.575
29.1789,48.5167,69.5158,1.6259,56.8245,57.0,74.575
29.1854,48.5167,69.5158,1.6259,56.8245,57.0,74.575
29.2476,48.5167,69.5158,1.6339,56.8245,57.0,74.575
29.1302,48.5167,69.5158,1.6339,56.8245,57.0,74.575
29.1895,49.066,69.5158,1.6459,56.8245,57.0,74.575
29.1871,49.066,69.5158,1.6499,56.8245,57.0,74.575
28.6502,49.066,69.5158,1.658,56.8245,57.0,74.575
28.3999,49.066,69.5158,1.666,56.8245,57.0,74.575
28.0618,49.9815,69.5158,1.674,56.8245,57.0,74.575
27.8173,49.9815,69.5158,1.6861,56.8245,57.0,74.575
27.8264,49.9815,69.5158,1.6901,56.8245,57.0,74.575
27.3915,49.9815,69.5158,1.6981,56.8245,57.0,74.575
27.0445,50.5003,69.5158,1.7021,56.8245,57.0,74.575
27.1314,50.5003,69.5158,1.7102,57.4365,57.0,74.575
26.7721,50.5003,69.5158,1.7142,57.4365,57.0,74.575
26.8535,50.5003,69.5158,1.7142,57.4365,57.0,74.575
26.8833,50.5003,69.5158,1.7142,56.6625,57.0,74.575
26.623,50.5003,69.5158,1.7142,56.6625,57.0,74.575
26.5673,51.4158,69.5158,1.7182,56.6625,57.0,74.575
26.5748,51.4158,69.5158,1.7182,56.6625,57.0,74.575
26.4427,51.9346,69.5158,1.7222,56.6625,57.0,74.575
26.4427,51.9346,69.5158,1.7182,56.6625,57.0,74.575
26.2445,51.9346,69.5158,1.7222,56.6625,57.0,74.575
25.9803,51.9346,69.5158,1.7222,56.6625,57.0,74.575
26.1144,51.9346,69.5158,1.7262,57.2745,57.0,74.575
25.9813,51.9346,69.5158,1.7262,57.2745,57.0,74.575
26.2486,51.9346,69.5158,1.7302,57.2745,57.0,74.575
26.5179,51.9346,69.5158,1.7342,57.2745,57.0,74.575
26.718,51.9346,69.5158,1.7342,57.2745,57.0,74.575
