AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
52.0,36,55.2,66.2,78.9,75.9
52.0,36,55.2,66.2,78.9,75.9
52.0,36,55.2,66.2,78.9,75.9
51.2,36,55.2,66.2,78.9,75.9
52.0,36,55.2,66.2,78.9,75.9
52.0,36,55.2,66.2,78.9,75.9
52.0,36,55.2,66.2,78.9,75.9
52.0,36,55.2,66.2,78.9,75.9
52.6,36,55.2,66.2,78.9,75.9
52.0,36,55.2,66.2,78.9,75.9
52.0,36,55.2,66.2,78.9,75.9
52.6,36,55.2,66.2,78.9,75.9
52.6,36,55.2,66.2,78.9,75.9
52.6,36,55.2,66.2,78.9,75.9
52.0,36,55.2,66.2,78.9,75.9
52.0,36,54.3,66.1,78.9,75.9
52.0,36,55.1,66.1,78.9,75.9
52.6,36,55.1,66.1,78.9,75.9
52.6,36,55.1,66.1,78.9,75.9
52.6,36,55.1,66.0,78.9,75.9
52.6,36,54.3,66.0,78.9,75.9
52.0,36,55.5,66.0,78.9,75.9
52.0,36,54.3,66.0,78.9,75.9
52.0,36,54.3,66.0,78.9,75.9
52.0,36,55.2,66.0,78.9,75.9
52.0,36,55.2,66.0,78.9,75.9
52.0,36,55.2,65.9,78.9,75.9
52.0,36,55.2,65.9,78.9,75.9
52.0,36,54.3,65.9,78.9,75.9
52.0,36,54.3,65.9,78.9,75.9
52.0,36,54.3,65.8,78.9,75.9
53.0,36,54.3,65.8,78.9,75.9
53.0,36,55.1,65.8,78.9,75.9
52.4,36,54.3,65.8,78.9,75.9
52.4,36,55.5,65.8,78.9,75.9
52.4,36,54.8,65.8,78.9,75.9
52.4,36,55.5,65.8,78.9,75.9
52.4,36,55.5,65.8,78.9,75.9
52.4,36,55.5,65.8,78.9,75.9
52.4,36,54.3,65.7,78.9,75.9
53.0,36,55.5,65.7,78.9,75.9
52.4,36,54.7,65.7,78.9,75.9
52.4,36,54.7,65.7,78.9,75.9
52.4,36,54.7,65.7,78.9,75.9
52.4,36,54.7,65.7,78.9,75.9
52.4,36,54.7,65.7,78.9,75.9
52.4,36,54.7,65.7,78.9,75.9
52.4,36,54.7,65.6,78.9,75.9
52.4,36,54.7,65.7,78.9,75.9
47.2,33,54.7,65.7,78.9,75.9
47.2,33,54.7,65.8,78.9,75.9
46.2,33,55.5,65.8,78.9,75.9
47.0,33,55.5,65.8,78.9,75.9
47.0,33,55.5,65.8,78.9,75.9
47.0,33,55.5,65.9,78.9,75.9
47.0,33,54.8,65.9,78.9,75.9
47.0,33,54.8,66.1,78.9,75.9
47.0,34,55.5,66.2,78.9,75.9
46.4,34,55.5,66.1,78.9,75.9
47.0,34,54.7,66.1,78.9,75.9
46.2,34,54.7,66.1,78.9,75.9
47.0,34,54.7,66.1,78.9,75.9
47.8,34,54.7,66.1,78.9,75.9
47.8,34,54.7,66.1,78.9,75.9
47.0,34,55.5,66.1,78.9,75.9
47.0,34,55.5,66.1,78.9,75.9
47.0,34,55.5,66.1,78.9,75.9
47.0,34,54.5,66.1,78.9,75.9
47.0,34,54.5,66.1,78.9,75.9
47.0,34,54.5,66.1,78.9,75.9
47.0,34,54.5,66.1,78.9,75.9
47.6,34,54.5,66.1,78.9,75.9
47.6,34,54.5,66.1,78.9,75.9
47.0,34,54.5,66.1,78.9,75.9
47.6,34,54.5,66.1,78.9,75.9
47.6,34,54.5,66.1,78.9,75.9
47.6,34,54.5,66.1,78.9,75.9
47.0,34,54.5,66.1,78.9,75.9
47.0,34,55.1,66.1,78.9,75.9
47.0,34,55.1,66.1,78.9,75.9
47.0,34,55.1,66.1,78.9,75.9
47.0,34,55.1,66.0,78.9,75.9
47.0,35,55.1,66.1,78.9,75.9
47.6,35,55.1,66.0,78.9,75.9
47.6,35,55.1,66.0,78.9,75.9
48.2,35,55.1,66.0,78.9,75.9
48.2,35,55.1,66.0,78.9,75.9
48.2,35,54.4,66.0,78.9,75.9
48.2,35,54.4,65.9,78.9,75.9
48.2,35,54.4,65.9,78.9,75.9
48.2,35,54.4,65.9,78.9,75.9
48.2,35,54.4,66.0,78.9,75.9
48.2,35,54.4,65.9,78.9,75.9
48.2,35,54.4,65.8,78.9,75.9
48.2,35,54.4,65.9,78.9,75.9
48.2,35,55.5,65.8,78.9,75.9
48.2,35,55.5,65.9,78.9,75.9
48.2,35,55.5,65.8,78.9,75.9
48.2,35,54.3,65.8,78.9,75.9
48.2,35,54.3,65.8,78.9,75.9
48.2,35,55.5,65.8,78.9,75.9
48.2,36,55.5,65.8,78.9,75.9
49.0,36,55.5,65.8,78.9,75.9
48.2,36,54.3,65.7,78.9,75.9
48.2,36,55.8,65.7,78.9,75.9
48.2,36,54.3,65.7,78.9,75.9
48.2,36,55.9,65.7,78.9,75.9
48.2,36,54.3,65.7,78.9,75.9
48.2,36,55.6,65.7,78.9,75.9
49.0,36,54.3,65.7,78.9,75.9
48.2,36,55.2,65.7,78.9,75.9
48.2,36,55.2,65.7,78.9,75.9
48.2,36,54.3,65.7,78.9,75.9
49.0,36,55.5,65.7,78.9,75.9
49.0,36,54.7,65.7,78.9,75.9
48.2,36,54.7,65.7,78.9,75.9
48.2,36,54.7,65.7,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
48.4,36,54.7,65.7,78.9,75.9
48.4,36,54.7,65.7,78.9,75.9
49.0,36,54.7,65.7,78.9,75.9
48.4,36,54.7,65.6,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
48.4,36,54.7,65.7,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
48.2,36,54.7,65.6,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
48.4,36,54.7,65.6,78.9,75.9
49.2,36,54.7,65.6,78.9,75.9
48.4,36,54.7,65.6,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
48.4,36,54.7,65.6,78.9,75.9
48.4,36,55.5,65.6,78.9,75.9
48.4,36,55.5,65.6,78.9,75.9
49.0,36,55.5,65.6,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
48.2,36,54.7,65.7,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
49.0,36,54.7,65.6,78.9,75.9
49.0,36,55.5,65.7,78.9,75.9
49.0,36,55.5,65.7,78.9,75.9
48.2,36,55.5,65.7,78.9,75.9
48.2,36,54.7,65.7,78.9,75.9
48.2,36,54.7,65.7,78.9,75.9
48.2,36,54.7,65.8,78.9,75.9
48.2,36,54.7,65.8,78.9,75.9
48.2,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
48.2,36,54.7,65.8,78.9,75.9
48.2,36,55.5,65.9,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
48.2,36,55.5,65.9,78.9,75.9
48.2,36,55.5,65.9,78.9,75.9
48.2,36,55.5,66.0,78.9,75.9
49.0,36,54.7,66.0,78.9,75.9
48.4,36,55.5,66.0,78.9,75.9
49.0,36,55.5,66.0,78.9,75.9
49.0,36,54.7,66.0,78.9,75.9
49.0,36,54.7,66.0,78.9,75.9
49.0,36,54.7,66.1,78.9,75.9
49.0,36,54.7,66.1,78.9,75.9
48.4,36,55.5,66.1,78.9,75.9
48.4,36,55.5,66.1,78.9,75.9
49.0,36,55.5,66.1,78.9,75.9
48.2,36,55.5,66.4,78.9,75.9
49.6,36,55.5,66.2,78.9,75.9
49.0,36,55.5,66.2,78.9,75.9
49.0,36,55.5,66.1,78.9,75.9
48.4,36,54.8,66.1,78.9,75.9
49.2,36,55.5,66.1,78.9,75.9
49.2,36,55.5,66.1,78.9,75.9
48.4,36,54.7,66.1,78.9,75.9
48.4,36,54.7,66.1,78.9,75.9
49.0,36,54.7,66.1,78.9,75.9
49.0,36,54.7,66.1,78.9,75.9
49.0,36,54.7,66.0,78.9,75.9
48.4,36,54.7,66.0,78.9,75.9
49.2,36,54.7,66.0,78.9,75.9
49.2,36,54.7,66.0,78.9,75.9
48.2,36,54.7,65.9,78.9,75.9
49.0,36,54.7,66.0,78.9,75.9
49.0,36,54.7,66.0,78.9,75.9
49.0,36,54.7,65.9,78.9,75.9
49.0,36,54.7,65.9,78.9,75.9
49.0,36,54.7,65.9,78.9,75.9
49.0,36,55.5,65.9,78.9,75.9
49.0,36,54.7,65.9,78.9,75.9
49.0,36,54.7,66.0,78.9,75.9
49.0,36,55.5,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.6,36,54.7,65.8,78.9,75.9
48.4,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
48.4,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
48.4,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
48.4,36,54.7,65.8,78.9,75.9
49.6,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
49.0,36,54.7,65.8,78.9,75.9
48.4,36,55.5,65.8,78.9,75.9
49.2,36,54.7,65.7,78.9,75.9
49.2,36,54.7,65.7,78.9,75.9
49.2,36,55.5,65.8,78.9,75.9
49.2,36,55.5,65.8,78.9,75.9
49.2,36,54.7,65.7,78.9,75.9
49.2,36,54.7,65.7,78.9,75.9
49.8,36,54.7,65.7,78.9,75.9
49.8,36,54.7,65.6,78.9,75.9
50.4,36,54.7,65.6,78.9,75.9
51.0,36,54.7,65.6,78.9,75.9
51.0,36,55.4,65.6,78.9,75.9
51.0,36,54.8,65.6,78.9,75.9
50.4,36,54.8,65.6,78.9,75.9
50.4,36,55.6,65.7,78.9,75.9
51.0,36,54.5,65.6,78.9,75.9
51.0,36,55.9,65.6,78.9,75.9
51.0,36,54.3,65.7,78.9,75.9
50.2,36,55.5,65.7,78.9,75.9
50.2,36,55.5,65.7,78.9,75.9
50.2,36,55.5,65.7,78.9,75.9
50.2,36,54.7,65.8,78.9,75.9
49.2,36,54.7,65.7,78.9,75.9
49.2,36,55.5,65.8,78.9,75.9
48.2,36,55.5,65.8,78.9,75.9
48.2,36,55.5,65.8,78.9,75.9
48.2,36,55.5,65.8,78.9,75.9
49.0,36,55.5,65.8,78.9,75.9
48.2,36,55.5,65.9,78.9,75.9
48.2,36,55.5,65.9,78.9,75.9
48.2,36,55.5,66.0,78.9,75.9
48.2,36,55.5,66.0,78.9,75.9
48.2,36,55.5,66.1,78.9,75.9
48.2,36,55.5,66.1,78.9,75.9
48.2,36,56.3,66.2,78.9,75.9
48.2,36,56.3,66.2,78.9,75.9
48.2,36,56.3,66.3,78.9,75.9
48.2,36,56.3,66.3,78.9,75.9
48.2,36,55.5,66.4,78.9,75.9
48.2,36,56.3,66.5,78.9,75.9
48.2,36,56.3,66.5,78.9,75.9
48.2,36,56.3,66.5,78.9,75.9
48.2,36,55.6,66.5,78.9,75.9
48.2,36,55.6,66.6,78.9,75.9
48.2,36,55.6,66.6,78.9,75.9
48.2,36,55.6,66.6,78.9,75.9
48.2,36,55.6,66.6,78.9,75.9
48.2,36,55.6,66.6,78.9,75.9
48.2,36,55.6,66.7,78.9,75.9
48.2,36,55.6,66.7,78.9,75.9
48.2,36,55.6,66.7,78.9,75.9
48.2,36,55.6,66.7,78.9,75.9
48.2,36,55.6,66.7,78.9,75.9
47.6,36,55.6,66.6,78.9,75.9
48.2,36,55.6,66.6,78.9,75.9
48.2,36,54.7,66.7,78.9,75.9
48.2,36,55.5,66.6,78.9,75.9
48.2,36,55.5,66.6,78.9,75.9
48.2,36,54.9,66.6,78.9,75.9
49.0,36,55.5,66.5,78.9,75.9
49.0,36,55.5,66.4,78.9,75.9
49.8,36,54.3,66.4,78.9,75.9
49.8,36,54.3,66.3,78.9,75.9
49.2,36,55.1,66.3,78.9,75.9
49.8,36,54.3,66.2,78.9,75.9
49.8,36,55.3,66.2,78.9,75.9
49.8,36,54.7,66.2,78.9,75.9
49.8,36,54.7,66.2,78.9,75.9
50.4,36,55.3,66.1,78.9,75.9
51.0,36,54.3,66.0,78.9,75.9
51.0,36,54.3,66.0,78.9,75.9
51.0,36,55.3,65.9,78.9,75.9
51.0,36,53.9,65.9,78.9,75.9
50.2,36,55.5,65.8,78.9,75.9
50.2,36,54.7,65.8,78.9,75.9
50.2,36,54.7,65.8,78.9,75.9
50.2,36,55.5,65.8,78.9,75.9
51.0,36,54.3,65.7,78.9,75.9
50.2,36,54.3,65.7,78.9,75.9
51.4,36,55.2,65.7,78.9,75.9
50.2,36,53.9,65.6,78.9,75.9
51.0,36,55.1,65.6,78.9,75.9
51.0,36,55.1,65.6,78.9,75.9
50.4,36,54.2,65.6,78.9,75.9
49.8,36,55.5,65.5,78.9,75.9
51.4,36,54.7,65.5,78.9,75.9
51.4,36,54.7,65.5,78.9,75.9
51.4,36,55.5,65.5,78.9,75.9
51.4,36,54.3,65.5,78.9,75.9
51.4,36,54.3,65.4,78.9,75.9
51.4,36,55.2,65.5,78.9,75.9
51.4,36,53.9,65.3,78.9,75.9
51.4,36,55.1,65.4,78.9,75.9
51.4,36,55.1,65.4,78.9,75.9
50.4,36,53.9,65.3,78.9,75.9
51.0,36,55.4,65.3,78.9,75.9
51.0,36,54.8,65.3,78.9,75.9
51.0,36,53.9,65.3,78.9,75.9
51.0,36,55.5,65.3,78.9,75.9
51.0,36,54.2,65.3,78.9,75.9
51.0,36,55.1,65.3,78.9,75.9
51.0,36,54.3,65.2,78.9,75.9
51.0,36,54.3,65.2,78.9,75.9
51.0,36,55.5,65.2,78.9,75.9
51.0,36,54.3,65.2,78.9,75.9
49.0,36,54.3,65.2,78.9,75.9
48.4,36,54.3,65.2,78.9,75.9
48.4,36,54.3,65.3,78.9,75.9
49.2,36,54.3,65.3,78.9,75.9
48.4,36,55.1,65.3,78.9,75.9
48.4,36,55.1,65.3,78.9,75.9
49.0,36,55.1,65.3,78.9,75.9
48.4,36,55.1,65.4,78.9,75.9
49.0,36,55.9,65.5,78.9,75.9
50.2,36,54.7,65.5,78.9,75.9
48.4,36,55.5,65.5,78.9,75.9
48.4,36,55.5,65.5,78.9,75.9
48.4,36,55.5,65.6,78.9,75.9
49.8,36,55.5,65.6,78.9,75.9
49.8,36,55.5,65.6,78.9,75.9
49.8,36,55.5,65.6,78.9,75.9
49.8,36,55.5,65.6,78.9,75.9
49.8,36,55.5,65.6,78.9,75.9
49.8,36,55.5,65.7,78.9,75.9
49.8,36,55.5,65.8,78.9,75.9
49.2,36,56.2,65.8,78.9,75.9
49.2,36,55.6,65.8,78.9,75.9
49.2,36,55.6,65.9,78.9,75.9
49.2,36,55.6,66.0,78.9,75.9
49.2,36,55.6,66.0,78.9,75.9
47.6,36,55.6,66.0,78.9,75.9
48.2,36,55.6,66.1,78.9,75.9
49.0,36,55.6,66.2,78.9,75.9
49.0,36,55.6,66.2,78.9,75.9
49.0,36,55.6,66.3,78.9,75.9
48.2,36,55.6,66.3,78.9,75.9
51.2,36,55.6,66.3,78.9,75.9
48.2,36,55.6,66.4,78.9,75.9
50.2,36,55.6,66.4,78.9,75.9
51.0,36,55.6,66.4,78.9,75.9
50.4,36,55.6,66.5,78.9,75.9
50.4,36,55.6,66.5,78.9,75.9
50.4,36,55.6,66.5,78.9,75.9
50.4,36,55.6,66.5,78.9,75.9
50.4,36,55.6,66.4,78.9,75.9
51.0,36,55.6,66.5,78.9,75.9
51.0,36,55.6,66.4,78.9,75.9
50.4,36,54.7,66.4,78.9,75.9
50.4,36,55.5,66.4,78.9,75.9
50.4,36,55.5,66.4,78.9,75.9
51.0,36,55.5,66.3,78.9,75.9
50.2,36,55.5,66.3,78.9,75.9
51.0,36,54.9,66.3,78.9,75.9
50.4,36,54.9,66.2,78.9,75.9
51.0,36,55.5,66.2,78.9,75.9
50.4,36,55.5,66.2,78.9,75.9
51.0,36,54.7,66.2,78.9,75.9
50.4,36,55.5,66.1,78.9,75.9
51.0,36,55.5,66.1,78.9,75.9
51.0,36,55.5,66.1,78.9,75.9
51.0,36,55.5,66.1,78.9,75.9
51.0,36,55.5,66.0,78.9,75.9
51.0,36,55.5,66.0,78.9,75.9
51.0,36,55.5,65.9,78.9,75.9
50.4,36,55.5,65.8,78.9,75.9
51.0,36,55.5,65.8,78.9,75.9
51.0,36,55.5,65.8,78.9,75.9
51.0,36,54.3,65.8,78.9,75.9
51.0,36,54.3,65.7,78.9,75.9
50.4,36,55.1,65.7,78.9,75.9
50.4,36,55.1,65.6,78.9,75.9
50.4,36,55.1,65.6,78.9,75.9
51.4,36,55.1,65.6,78.9,75.9
51.4,36,54.3,65.5,78.9,75.9
51.4,36,55.1,65.6,78.9,75.9
51.4,36,55.1,65.5,78.9,75.9
51.4,36,55.1,65.5,78.9,75.9
51.4,36,55.1,65.4,78.9,75.9
51.4,36,55.1,65.4,78.9,75.9
51.4,36,55.1,65.3,78.9,75.9
51.4,36,55.1,65.3,78.9,75.9
51.4,36,55.1,65.3,78.9,75.9
51.4,36,55.1,65.2,78.9,75.9
51.4,36,55.1,65.3,78.9,75.9
51.4,36,55.1,65.2,78.9,75.9
51.4,36,53.9,65.2,78.9,75.9
51.4,36,55.1,65.2,78.9,75.9
51.4,36,55.1,65.1,78.9,75.9
51.4,36,54.3,65.1,78.9,75.9
51.4,36,55.2,65.1,78.9,75.9
51.4,36,53.9,65.1,78.9,75.9
51.4,36,54.7,65.1,78.9,75.9
51.4,36,54.7,65.1,78.9,75.9
51.4,36,53.9,65.1,78.9,75.9
50.4,36,54.7,65.0,78.9,75.9
51.2,36,54.7,65.1,78.9,75.9
51.2,36,53.9,65.0,78.9,75.9
50.4,36,53.9,65.0,78.9,75.9
50.4,36,54.7,65.0,78.9,75.9
51.2,36,54.7,65.0,78.9,75.9
51.2,36,54.7,65.0,78.9,75.9
51.2,36,53.9,64.8,78.9,75.9
51.2,36,54.9,64.8,78.9,75.9
51.2,36,54.9,64.9,78.9,75.9
49.6,36,54.3,64.9,78.9,75.9
50.4,36,55.2,65.0,78.9,75.9
51.0,36,55.2,64.9,78.9,75.9
51.0,36,55.2,65.0,78.9,75.9
51.0,36,55.2,65.0,78.9,75.9
51.0,36,54.3,65.0,78.9,75.9
51.0,36,56.0,65.3,78.9,75.9
51.0,36,54.3,65.3,73.7,70.7
50.2,36,55.6,65.2,73.7,70.7
49.6,36,55.6,65.2,73.6,70.6
49.6,36,55.6,65.3,73.6,70.6
48.4,36,55.6,65.3,73.6,70.6
48.4,36,55.6,65.4,73.6,70.6
48.4,36,55.6,65.4,73.6,70.6
49.0,36,55.6,65.5,73.6,70.6
48.4,36,55.6,65.5,73.6,70.6
48.4,36,55.6,65.6,73.6,70.6
48.4,36,55.6,65.6,73.6,70.6
49.0,36,55.6,65.6,73.6,70.6
48.4,36,55.6,65.7,73.6,70.6
48.4,36,55.6,65.7,73.6,70.6
49.0,36,55.6,65.8,73.6,70.6
48.4,36,55.6,65.9,73.6,70.6
48.4,36,55.6,66.0,73.6,70.6
49.0,36,55.6,66.0,73.6,70.6
48.2,36,55.6,66.1,73.6,70.6
48.2,36,55.6,66.1,73.6,70.6
48.2,36,55.6,66.2,73.6,70.6
48.2,36,55.6,66.2,73.6,70.6
50.4,36,55.6,66.2,73.6,70.6
50.4,36,55.6,66.2,73.6,70.6
50.4,36,55.6,66.2,73.6,70.6
51.0,36,55.6,66.2,73.6,70.6
50.4,36,55.6,66.3,73.6,70.6
50.4,36,55.6,66.3,73.6,70.6
50.4,36,55.6,66.3,73.6,70.6
50.4,36,55.6,66.3,73.6,70.6
50.4,36,55.6,66.3,73.6,70.6
50.4,36,55.6,66.3,73.6,70.6
50.4,36,54.7,66.2,73.6,70.6
50.4,36,55.5,66.2,73.6,70.6
50.4,36,54.7,66.2,73.6,70.6
49.8,36,54.7,66.2,73.6,70.6
49.8,36,54.7,66.2,73.6,70.6
49.8,36,55.5,66.2,73.6,70.6
50.4,36,55.5,66.1,73.6,70.6
50.4,36,54.9,66.1,73.6,70.6
50.4,36,54.9,66.1,73.6,70.6
50.4,36,54.9,66.1,73.6,70.6
50.4,36,54.9,66.1,73.6,70.6
51.0,36,54.9,66.1,73.6,70.6
50.2,36,54.9,66.0,73.6,70.6
51.0,36,54.9,66.0,73.6,70.6
51.0,36,55.5,66.0,73.6,70.6
50.4,36,55.5,66.0,73.6,70.6
51.0,36,54.8,66.0,73.6,70.6
50.2,36,54.8,66.0,73.6,70.6
51.2,36,54.8,65.9,73.6,70.6
51.2,36,54.8,65.8,73.6,70.6
51.2,36,54.8,65.8,73.6,70.6
51.2,36,55.5,65.8,73.6,70.6
51.2,36,55.5,65.8,73.6,70.6
50.4,36,55.5,65.8,73.6,70.6
51.0,36,54.7,65.8,73.6,70.6
51.0,36,54.7,65.8,73.6,70.6
50.2,36,54.7,65.7,73.6,70.6
51.2,36,54.7,65.7,73.6,70.6
48.2,36,54.7,65.8,73.6,70.6
48.2,36,55.5,65.7,73.6,70.6
49.2,36,54.7,65.7,73.6,70.6
49.2,36,55.3,65.7,73.6,70.6
49.2,36,54.7,65.7,73.6,70.6
48.2,36,55.8,65.7,73.6,70.6
49.0,36,54.3,65.7,73.6,70.6
48.2,36,55.9,65.7,73.6,70.6
48.2,36,54.7,65.7,73.6,70.6
48.2,36,55.6,65.7,73.6,70.6
48.2,36,54.7,65.7,73.6,70.6
48.2,36,55.9,65.7,73.6,70.6
48.2,36,54.7,65.7,73.6,70.6
51.2,12,55.1,65.7,73.6,70.6
48.4,12,55.1,65.7,73.6,70.6
49.0,44,54.3,65.8,73.6,70.6
48.4,44,55.9,65.8,73.6,70.6
49.0,44,54.7,65.7,73.6,70.6
49.0,44,56.1,65.7,73.6,70.6
49.0,44,54.4,65.7,73.6,70.6
49.0,44,55.9,65.7,73.6,70.6
49.0,44,54.3,65.7,73.6,70.6
48.4,44,56.0,65.7,73.6,70.6
49.2,44,54.3,65.7,73.6,70.6
49.2,44,55.9,65.6,73.6,70.6
49.2,44,54.7,65.6,73.6,70.6
48.4,44,55.9,65.7,73.6,70.6
49.0,44,54.7,65.7,73.6,70.6
49.0,44,56.1,65.7,73.6,70.6
49.0,44,54.7,65.8,73.6,70.6
49.0,44,55.6,65.8,73.6,70.6
48.2,44,55.6,65.8,73.6,70.6
48.2,44,55.6,65.9,73.6,70.6
48.2,44,55.6,66.0,73.6,70.6
48.2,44,56.3,66.0,73.6,70.6
48.2,44,56.3,66.1,73.6,70.6
51.8,44,55.5,66.1,73.6,70.6
52.4,44,56.3,66.2,73.6,70.6
51.8,44,55.6,66.2,73.6,70.6
51.8,44,55.6,66.2,73.6,70.6
51.8,44,56.3,66.3,73.6,70.6
51.8,44,55.6,66.3,73.6,70.6
51.8,44,56.3,66.4,73.6,70.6
51.8,44,56.3,66.4,73.6,70.6
51.8,44,56.3,66.5,73.6,70.6
51.8,44,56.3,66.6,73.6,70.6
51.2,44,56.3,66.6,73.6,70.6
52.0,44,56.3,66.7,73.6,70.6
52.0,44,56.3,66.7,73.6,70.6
52.0,44,56.3,66.8,73.6,70.6
51.4,44,56.3,66.8,73.6,70.6
51.4,44,56.3,66.9,73.6,70.6
51.4,44,56.3,66.9,73.6,70.6
51.4,44,56.3,67.0,73.6,70.6
51.4,44,56.3,67.0,73.6,70.6
52.0,44,56.3,67.1,73.6,70.6
52.0,44,56.3,67.1,73.6,70.6
51.4,44,56.3,67.1,73.6,70.6
51.4,44,56.3,67.1,73.6,70.6
52.0,44,56.3,67.1,73.6,70.6
52.0,44,56.3,67.1,73.6,70.6
52.0,44,56.3,67.1,73.6,70.6
52.0,44,56.3,67.1,73.6,70.6
52.0,44,55.6,67.1,73.6,70.6
52.0,44,55.6,67.1,73.6,70.6
52.0,44,55.6,67.1,73.6,70.6
52.6,44,55.6,67.1,73.6,70.6
52.0,44,55.6,67.1,73.6,70.6
52.0,44,55.6,67.0,73.6,70.6
52.6,44,55.6,67.0,73.6,70.6
52.6,44,55.6,66.9,73.6,70.6
52.6,44,55.6,66.9,73.6,70.6
52.6,44,55.6,66.9,73.6,70.6
52.6,44,55.6,66.9,73.6,70.6
52.6,44,55.6,66.8,73.6,70.6
52.6,44,55.6,66.7,73.6,70.6
52.6,44,55.6,66.7,73.6,70.6
52.6,44,55.6,66.7,73.6,70.6
53.6,44,55.6,66.7,73.6,70.6
52.6,44,55.6,66.7,73.6,70.6
52.6,44,55.6,66.6,73.6,70.6
52.6,44,55.6,66.6,73.6,70.6
52.6,44,55.6,66.6,73.6,70.6
52.6,44,55.6,66.6,73.6,70.6
53.4,44,55.6,66.6,73.6,70.6
52.6,43,55.6,66.5,73.6,70.6
52.6,43,55.6,66.4,73.6,70.6
52.6,43,55.6,66.5,73.6,70.6
52.6,43,55.6,66.5,73.6,70.6
52.6,43,55.6,66.4,73.6,70.6
52.6,43,55.6,66.4,73.6,70.6
52.6,43,55.6,66.4,73.6,70.6
52.6,43,55.6,66.4,73.6,70.6
52.6,43,55.6,66.4,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.4,73.6,70.6
52.0,43,55.6,66.4,73.6,70.6
52.0,43,55.6,66.3,73.6,70.6
52.0,43,55.6,66.4,73.6,70.6
52.0,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.0,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.2,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.3,73.6,70.6
52.6,43,55.6,66.2,73.6,70.6
52.6,43,55.6,66.2,73.6,70.6
52.6,43,55.6,66.2,73.6,70.6
52.0,43,55.6,66.2,73.6,70.6
52.0,43,55.6,66.3,73.6,70.6
52.0,43,55.6,66.2,73.6,70.6
52.0,43,55.6,66.3,73.6,70.6
52.0,43,55.6,66.2,73.6,70.6
52.0,42,55.6,66.3,73.6,70.6
52.0,42,55.6,66.2,73.6,70.6
52.0,42,55.6,66.2,73.6,70.6
52.0,42,55.6,66.2,73.6,70.6
51.0,42,55.6,66.2,73.6,70.6
51.8,42,55.6,66.2,73.6,70.6
51.2,42,55.6,66.5,73.6,70.6
31.8,71,57.6,67.2,73.6,70.6
51.2,34,55.2,66.8,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.6,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
47.8,34,55.9,66.7,73.6,70.6
50.4,34,55.9,66.7,73.6,70.6
50.4,34,55.9,66.7,73.6,70.6
51.0,34,55.9,66.7,73.6,70.6
51.0,34,55.9,66.7,73.6,70.6
51.0,34,55.9,66.8,73.6,70.6
50.4,34,55.9,66.8,73.6,70.6
51.0,34,55.9,66.8,73.6,70.6
51.0,34,55.9,66.9,73.6,70.6
51.0,34,55.9,66.9,73.6,70.6
50.4,34,55.9,66.9,73.6,70.6
51.0,34,55.9,66.9,73.6,70.6
50.2,34,55.9,66.9,73.6,70.6
51.2,34,55.9,67.0,73.6,70.6
50.2,34,55.9,67.1,73.6,70.6
50.2,34,55.9,67.1,73.6,70.6
51.2,34,55.9,67.1,73.6,70.6
51.2,34,55.9,67.1,73.6,70.6
51.2,34,55.2,67.1,73.6,70.6
51.2,34,55.2,67.0,73.6,70.6
51.2,34,55.2,67.0,73.6,70.6
50.4,34,55.2,67.0,73.6,70.6
51.4,34,55.2,67.0,73.6,70.6
51.4,34,55.2,67.0,73.6,70.6
51.4,34,55.2,67.0,73.6,70.6
51.4,34,55.2,67.0,73.6,70.6
51.4,34,55.2,66.9,73.6,70.6
51.4,34,55.2,67.0,73.6,70.6
51.4,34,55.2,67.0,73.6,70.6
51.4,34,55.2,66.9,73.6,70.6
51.4,34,55.2,66.9,73.6,70.6
51.4,34,55.2,66.9,73.6,70.6
51.4,34,55.2,66.9,73.6,70.6
51.4,34,55.2,66.9,73.6,70.6
51.4,34,55.2,66.8,73.6,70.6
51.4,34,55.2,66.8,73.6,70.6
50.4,34,55.2,66.8,73.6,70.6
51.2,34,55.2,66.8,73.6,70.6
51.2,34,55.2,66.8,73.6,70.6
51.2,34,55.2,66.8,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.6,73.6,70.6
51.2,34,55.2,66.6,73.6,70.6
51.2,34,55.2,66.7,73.6,70.6
51.2,34,55.2,66.6,73.6,70.6
51.2,34,55.2,66.6,73.6,70.6
51.2,34,55.2,66.6,73.6,70.6
51.2,34,55.2,66.6,73.6,70.6
51.2,34,55.2,66.6,73.5,70.5
51.2,34,55.2,66.5,73.5,70.5
51.2,34,55.2,66.4,73.5,70.5
51.2,34,55.2,66.4,73.5,70.5
51.8,34,55.2,66.4,73.5,70.5
51.8,34,55.2,66.4,73.5,70.5
51.2,34,55.2,66.3,73.5,70.5
51.2,34,55.2,66.2,73.5,70.5
51.2,34,55.2,66.2,73.5,70.5
51.2,34,55.2,66.1,73.5,70.5
51.8,34,55.2,66.1,73.5,70.5
51.2,34,55.2,66.0,73.5,70.5
51.2,34,55.2,66.0,73.5,70.5
52.0,34,55.2,66.0,73.5,70.5
52.0,34,55.2,65.9,73.5,70.5
51.4,34,55.2,65.8,73.5,70.5
51.4,34,55.2,65.8,73.5,70.5
52.0,34,55.2,65.8,73.5,70.5
51.4,34,55.2,65.8,73.5,70.5
51.4,34,55.2,65.7,73.5,70.5
52.0,34,55.2,65.6,73.5,70.5
52.0,34,55.2,65.6,73.5,70.5
52.0,34,55.2,65.5,73.5,70.5
52.0,34,55.2,65.5,73.5,70.5
52.0,34,55.2,65.5,73.5,70.5
52.0,34,55.2,65.4,73.5,70.5
51.2,34,55.2,65.5,73.5,70.5
52.0,34,55.2,65.5,73.5,70.5
52.0,34,55.2,65.5,73.4,70.4
51.4,34,55.2,65.5,73.5,70.5
51.4,34,55.2,65.6,73.4,70.4
51.4,34,55.2,65.7,73.5,70.5
50.2,34,55.2,65.7,73.5,70.5
48.4,34,55.2,66.0,73.4,70.4
48.4,34,55.8,66.0,73.4,70.4
48.4,34,55.8,66.0,73.4,70.4
49.2,34,55.8,66.0,73.3,70.3
49.2,34,55.8,66.1,73.4,70.4
49.2,34,55.8,66.1,73.4,70.4
49.2,34,55.8,66.2,73.3,70.3
49.2,34,55.8,66.2,73.4,70.4
49.2,34,55.8,66.2,73.3,70.3
48.4,34,55.8,66.3,73.4,70.4
49.0,34,55.8,66.4,73.4,70.4
49.0,34,55.8,66.4,73.3,70.3
49.0,34,55.8,66.4,73.4,70.4
48.4,34,55.8,66.5,73.3,70.3
48.4,34,55.8,66.6,73.3,70.3
48.4,34,55.8,66.7,73.3,70.3
48.4,34,55.8,66.7,73.2,70.2
48.4,34,55.8,66.7,73.3,70.3
48.4,34,55.8,66.8,73.3,70.3
48.4,34,55.8,66.8,73.3,70.3
48.4,34,55.8,66.8,73.2,70.2
47.8,34,55.8,66.8,73.3,70.3
48.4,34,55.8,66.9,73.3,70.3
49.0,34,55.8,66.9,73.3,70.3
48.4,34,55.8,67.0,73.2,70.2
48.4,34,55.8,67.0,73.2,70.2
49.0,34,55.8,67.0,73.2,70.2
49.0,34,55.8,66.9,73.2,70.2
49.0,34,55.8,67.0,73.2,70.2
49.0,34,55.8,67.0,73.2,70.2
49.6,34,55.8,67.0,73.3,70.3
49.6,34,55.8,67.1,73.3,70.3
49.6,34,55.8,67.0,73.2,70.2
50.2,34,55.8,67.1,73.2,70.2
50.2,34,55.8,67.1,73.2,70.2
50.2,34,55.8,67.1,73.2,70.2
50.2,34,55.8,67.0,73.2,70.2
50.2,34,55.8,67.0,73.2,70.2
50.2,34,55.8,67.0,73.2,70.2
50.2,34,55.8,67.0,73.2,70.2
49.6,34,55.8,67.0,73.2,70.2
50.2,34,55.8,66.9,73.2,70.2
50.2,34,55.2,67.0,73.2,70.2
50.2,34,55.2,66.9,73.2,70.2
50.2,34,55.2,66.9,73.2,70.2
50.2,34,55.2,66.9,73.2,70.2
50.2,34,55.2,66.9,73.2,70.2
50.2,34,55.2,66.9,73.2,70.2
50.2,34,55.2,66.9,73.2,70.2
50.2,34,55.9,66.9,73.2,70.2
50.2,34,55.9,66.9,73.2,70.2
50.2,34,55.9,66.9,73.2,70.2
50.2,34,55.9,66.9,73.2,70.2
50.2,34,55.9,66.9,73.2,70.2
50.2,34,55.9,66.9,73.2,70.2
50.2,34,55.9,66.9,73.2,70.2
50.2,34,55.9,66.9,73.2,70.2
50.2,34,55.9,67.0,73.2,70.2
50.2,34,55.9,66.9,73.2,70.2
50.2,34,55.9,66.9,73.2,70.2
49.6,34,55.9,66.9,73.2,70.2
50.2,34,55.9,67.0,73.2,70.2
49.6,34,55.9,67.0,73.2,70.2
49.6,34,55.9,67.0,73.2,70.2
49.0,36,55.9,67.0,73.2,70.2
49.6,36,55.9,66.9,73.2,70.2
49.0,36,55.2,66.9,73.2,70.2
49.0,36,55.2,66.9,73.2,70.2
49.0,36,55.2,66.9,73.2,70.2
48.4,33,55.9,66.8,73.2,70.2
48.4,33,55.2,66.9,73.2,70.2
49.0,33,55.2,66.8,73.2,70.2
48.4,33,55.2,66.8,73.2,70.2
48.4,33,55.2,66.8,73.2,70.2
48.4,33,55.2,66.8,73.2,70.2
48.4,33,55.2,66.8,73.2,70.2
48.4,33,55.2,66.8,73.2,70.2
48.4,33,55.2,66.8,73.2,70.2
48.4,33,55.2,66.9,73.2,70.2
48.4,33,55.2,66.9,73.2,70.2
48.4,33,55.2,66.9,73.2,70.2
47.8,33,55.2,66.9,73.2,70.2
47.8,33,55.2,66.9,73.2,70.2
49.0,33,55.2,66.9,73.2,70.2
48.2,33,55.2,66.8,73.2,70.2
48.2,33,55.2,66.9,73.2,70.2
48.2,33,55.2,66.8,73.2,70.2
48.2,33,55.2,66.9,73.2,70.2
48.2,33,55.2,66.9,73.2,70.2
48.2,33,55.2,66.8,73.2,70.2
48.2,33,55.2,66.9,73.2,70.2
48.2,33,55.2,67.1,73.2,70.2
48.2,33,55.2,67.2,73.2,70.2
48.2,33,55.9,67.3,73.2,70.2
48.2,33,55.9,67.3,73.2,70.2
48.2,33,55.9,67.3,73.2,70.2
48.2,33,55.9,67.3,73.2,70.2
48.2,33,55.9,67.2,73.2,70.2
48.2,33,55.9,67.2,73.2,70.2
48.2,33,55.9,67.2,73.2,70.2
48.2,33,55.9,67.2,73.2,70.2
48.2,33,55.9,67.2,73.2,70.2
48.2,33,55.9,67.2,73.2,70.2
48.2,33,55.9,67.3,73.2,70.2
48.2,33,55.9,67.3,73.2,70.2
48.2,33,55.9,67.4,73.2,70.2
48.2,33,55.9,67.4,73.2,70.2
48.2,33,55.9,67.4,73.2,70.2
47.6,33,55.9,67.4,73.2,70.2
48.4,33,55.9,67.4,73.2,70.2
47.8,33,55.9,67.4,73.2,70.2
47.8,33,55.9,67.4,73.2,70.2
47.8,33,55.9,67.4,73.2,70.2
47.8,33,55.9,67.4,73.2,70.2
47.8,33,55.9,67.4,73.2,70.2
47.8,33,55.9,67.4,73.2,70.2
47.8,33,55.9,67.4,73.2,70.2
47.8,33,55.9,67.4,73.2,70.2
48.4,33,55.9,67.4,73.2,70.2
48.4,33,55.9,67.4,73.2,70.2
48.4,33,55.9,67.4,73.2,70.2
48.4,33,55.9,67.3,73.2,70.2
48.4,33,55.9,67.3,73.2,70.2
48.4,33,55.9,67.4,73.2,70.2
48.4,33,55.9,67.3,73.2,70.2
49.0,33,55.9,67.2,73.2,70.2
49.0,33,55.9,67.2,73.2,70.2
49.0,33,55.9,67.2,73.2,70.2
48.4,33,55.9,67.2,73.2,70.2
48.4,33,55.9,67.2,73.2,70.2
48.4,33,55.9,67.2,73.2,70.2
48.4,33,55.9,67.2,73.2,70.2
49.0,33,55.2,67.2,73.2,70.2
49.0,33,55.2,67.1,73.2,70.2
49.6,33,55.2,67.1,73.2,70.2
49.6,33,55.2,67.0,73.2,70.2
49.6,33,55.2,66.9,73.2,70.2
49.6,33,55.2,66.9,73.2,70.2
49.6,33,55.2,66.8,73.2,70.2
49.6,33,55.2,66.8,73.2,70.2
49.6,33,55.2,66.7,73.2,70.2
49.6,33,55.2,66.7,73.2,70.2
49.6,33,55.2,66.7,73.2,70.2
49.6,33,55.2,66.6,73.2,70.2
49.6,33,55.2,66.5,73.2,70.2
49.6,33,55.2,66.5,73.2,70.2
49.6,33,55.2,66.4,73.2,70.2
49.6,33,55.2,66.4,73.2,70.2
49.6,33,55.2,66.4,73.2,70.2
50.2,33,55.2,66.4,73.2,70.2
49.6,33,55.2,66.3,73.2,70.2
49.6,33,55.2,66.3,73.2,70.2
49.6,33,55.2,66.2,73.2,70.2
49.6,33,55.2,66.2,73.2,70.2
49.6,33,55.2,66.2,73.2,70.2
49.6,33,55.2,66.1,73.2,70.2
49.6,33,55.2,66.1,73.2,70.2
49.6,33,55.2,66.1,73.2,70.2
50.2,33,55.2,66.1,73.2,70.2
50.2,33,55.2,66.0,73.2,70.2
49.6,33,55.2,66.0,73.2,70.2
50.2,33,55.2,65.9,73.3,70.3
49.6,33,55.2,65.9,73.2,70.2
49.6,33,55.2,65.9,73.3,70.3
49.6,33,55.2,65.8,73.3,70.3
49.6,33,55.2,65.8,73.3,70.3
49.6,33,55.2,65.8,73.3,70.3
49.6,33,55.2,65.8,73.3,70.3
49.6,33,55.2,65.7,73.3,70.3
50.2,33,55.2,65.8,73.3,70.3
50.2,33,55.2,65.7,73.4,70.4
50.2,33,55.2,65.7,73.4,70.4
50.2,33,55.2,65.6,73.3,70.3
50.2,33,55.2,65.6,73.4,70.4
50.2,33,55.2,65.6,73.5,70.5
49.6,33,55.2,65.6,73.5,70.5
49.6,33,54.3,65.6,73.5,70.5
49.6,33,54.3,65.6,73.4,70.4
50.2,33,55.1,65.5,73.5,70.5
50.2,33,54.3,65.6,73.5,70.5
50.2,33,55.2,65.5,73.5,70.5
50.2,33,55.2,65.5,73.5,70.5
50.2,33,54.3,65.5,73.4,70.4
50.2,33,54.3,65.5,73.5,70.5
50.2,33,55.1,65.5,73.5,70.5
50.2,33,55.1,65.4,73.5,70.5
50.2,33,54.3,65.4,73.5,70.5
50.2,33,54.3,65.5,73.5,70.5
51.0,33,54.3,65.6,73.5,70.5
49.8,33,55.1,65.5,73.5,70.5
49.8,33,54.3,65.5,73.5,70.5
49.8,33,55.1,65.5,73.5,70.5
50.4,33,55.1,65.5,73.5,70.5
50.4,33,55.1,65.4,73.5,70.5
49.8,33,55.1,65.4,73.5,70.5
49.8,33,55.1,65.4,73.5,70.5
49.8,33,55.1,65.3,73.5,70.5
49.8,33,55.1,65.3,73.5,70.5
49.8,33,55.1,65.3,73.5,70.5
49.8,33,55.1,65.3,73.5,70.5
49.8,33,55.1,65.3,73.5,70.5
49.8,33,55.1,65.5,73.5,70.5
49.8,33,55.1,65.4,73.5,70.5
49.8,33,55.1,65.4,73.5,70.5
49.8,33,55.1,65.5,73.5,70.5
49.2,33,55.1,65.5,73.5,70.5
49.2,33,55.1,65.5,73.5,70.5
49.2,33,55.1,65.6,73.5,70.5
49.2,33,55.1,65.6,73.5,70.5
49.8,33,55.1,65.6,73.5,70.5
49.2,33,55.1,65.6,73.5,70.5
49.2,33,55.9,65.7,73.5,70.5
49.2,33,55.9,65.7,73.5,70.5
49.2,33,55.9,65.8,73.5,70.5
49.2,33,55.9,65.8,73.5,70.5
49.8,33,55.9,65.9,73.5,70.5
49.8,33,55.2,65.8,73.5,70.5
49.2,33,55.2,65.8,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.1,73.5,70.5
49.2,33,55.2,66.1,73.5,70.5
49.2,33,55.2,66.1,73.5,70.5
49.2,33,55.2,66.1,73.5,70.5
49.2,33,55.2,66.1,73.5,70.5
49.2,33,55.2,66.1,73.5,70.5
49.2,33,55.2,66.1,73.5,70.5
49.2,33,55.2,66.1,73.5,70.5
49.2,33,55.2,66.1,73.5,70.5
49.2,33,55.2,66.1,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.2,33,54.3,66.0,73.5,70.5
49.2,33,55.1,66.0,73.5,70.5
49.2,33,55.1,65.9,73.5,70.5
49.2,33,55.1,65.8,73.5,70.5
49.2,33,55.1,65.8,73.5,70.5
49.2,33,55.1,65.8,73.5,70.5
49.2,33,55.1,65.8,73.5,70.5
49.2,33,55.1,65.8,73.5,70.5
49.2,33,55.1,65.7,73.5,70.5
49.2,33,54.3,65.7,73.5,70.5
49.8,33,54.3,65.7,73.5,70.5
49.8,33,54.3,65.6,73.5,70.5
49.8,33,54.3,65.6,73.5,70.5
49.2,33,54.3,65.6,73.5,70.5
49.2,33,54.3,65.5,73.5,70.5
49.2,33,54.3,65.5,73.5,70.5
49.8,33,54.3,65.5,73.5,70.5
49.8,33,54.3,65.5,73.5,70.5
49.8,33,55.1,65.5,73.5,70.5
49.8,33,55.1,65.5,73.5,70.5
49.8,33,53.9,65.4,73.5,70.5
49.8,33,53.9,65.4,73.5,70.5
49.8,33,53.9,65.3,73.5,70.5
49.8,33,54.7,65.4,73.5,70.5
49.8,33,54.7,65.3,73.5,70.5
49.8,33,54.7,65.3,73.5,70.5
49.8,33,54.7,65.3,73.5,70.5
49.8,33,54.7,65.3,73.5,70.5
49.8,33,53.9,65.3,73.5,70.5
49.8,33,55.1,65.3,73.5,70.5
50.4,33,53.9,65.2,73.5,70.5
49.6,33,55.0,65.2,73.5,70.5
49.6,33,54.3,65.2,73.5,70.5
49.6,33,54.3,65.2,73.5,70.5
49.6,33,54.3,65.2,73.5,70.5
49.6,33,54.3,65.2,73.5,70.5
50.2,33,54.3,65.2,73.5,70.5
50.2,33,54.3,65.1,73.5,70.5
49.6,33,54.3,65.1,73.5,70.5
49.6,33,54.3,65.1,73.5,70.5
50.2,33,54.3,65.1,73.5,70.5
50.2,33,54.3,65.0,73.5,70.5
49.6,33,55.1,65.0,73.5,70.5
49.6,33,53.9,65.0,73.5,70.5
49.6,33,55.1,65.0,73.5,70.5
49.6,33,54.5,65.0,73.5,70.5
49.6,33,53.9,65.0,73.5,70.5
49.6,33,53.9,64.9,73.5,70.5
50.2,33,55.2,64.8,73.5,70.5
50.2,33,53.9,64.8,73.5,70.5
49.6,33,54.7,64.8,73.5,70.5
49.6,33,54.7,64.8,73.5,70.5
49.0,33,55.5,64.8,73.5,70.5
49.0,33,53.9,64.8,73.5,70.5
48.4,33,55.2,64.8,73.5,70.5
49.0,33,55.2,64.8,73.5,70.5
49.0,33,54.3,64.8,73.5,70.5
49.0,33,55.2,65.0,73.5,70.5
49.0,33,55.9,65.0,73.5,70.5
48.4,33,54.7,65.0,73.5,70.5
47.8,33,54.7,65.1,73.5,70.5
47.8,33,54.7,65.1,73.5,70.5
47.8,33,55.9,65.2,73.5,70.5
47.8,33,55.9,65.2,73.5,70.5
47.8,33,55.2,65.3,73.5,70.5
50.4,33,55.2,65.3,73.5,70.5
49.8,33,55.2,65.3,73.5,70.5
49.8,33,55.9,65.4,73.5,70.5
49.8,33,55.9,65.5,73.5,70.5
49.8,33,55.9,65.5,73.5,70.5
49.8,33,55.9,65.5,73.5,70.5
46.4,33,55.9,65.6,73.5,70.5
49.2,33,55.9,65.6,73.5,70.5
49.2,33,55.9,65.6,73.5,70.5
49.2,33,55.2,65.7,73.5,70.5
49.2,33,55.2,65.7,73.5,70.5
49.2,33,55.2,65.8,73.5,70.5
49.2,33,55.2,65.8,73.5,70.5
49.8,33,55.2,65.8,73.5,70.5
49.8,33,55.2,65.8,73.5,70.5
49.8,33,55.2,65.9,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.4,70.4
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.2,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,55.2,66.0,73.5,70.5
49.8,33,54.3,66.0,73.5,70.5
49.8,33,54.3,66.0,73.4,70.4
49.8,33,54.3,66.0,73.4,70.4
49.8,33,55.2,66.0,73.5,70.5
49.2,33,54.3,66.0,73.4,70.4
49.2,33,55.5,65.9,73.5,70.5
49.2,33,54.7,66.0,73.4,70.4
49.2,33,54.7,65.9,73.5,70.5
49.2,33,54.7,65.9,73.4,70.4
49.8,33,54.7,65.9,73.4,70.4
49.8,33,54.7,65.9,73.5,70.5
49.8,33,53.9,65.8,73.5,70.5
49.8,33,53.9,65.8,73.5,70.5
49.8,33,55.1,65.8,73.4,70.4
49.8,33,55.1,65.8,73.4,70.4
49.8,33,53.9,65.8,73.5,70.5
49.8,33,55.1,65.8,73.5,70.5
47.6,33,55.1,65.7,73.5,70.5
47.6,33,54.3,65.7,73.5,70.5
50.2,33,54.3,65.6,73.4,70.4
50.2,33,54.9,65.6,73.5,70.5
50.2,33,54.3,65.6,73.5,70.5
50.2,33,55.9,65.7,73.5,70.5
49.2,33,54.7,65.7,73.4,70.4
49.8,33,54.7,65.7,73.4,70.4
47.2,33,56.0,65.8,73.4,70.4
47.2,33,56.0,65.8,73.4,70.4
47.2,33,54.7,65.9,73.4,70.4
47.2,33,55.5,65.9,73.4,70.4
47.2,33,54.7,66.0,73.4,70.4
49.8,33,56.0,65.9,73.5,70.5
47.8,33,56.0,66.0,73.5,70.5
47.8,33,55.2,66.0,73.5,70.5
47.8,33,55.2,66.0,73.5,70.5
47.8,33,55.2,66.0,73.5,70.5
47.2,33,55.2,66.0,73.5,70.5
47.8,33,55.2,66.0,73.5,70.5
47.8,33,55.9,66.1,73.5,70.5
47.2,33,55.9,66.1,73.5,70.5
47.2,33,55.9,66.1,73.5,70.5
47.2,33,55.9,66.2,73.5,70.5
46.4,33,55.9,66.2,73.5,70.5
47.2,33,55.9,66.3,73.5,70.5
47.2,33,55.9,66.4,73.5,70.5
47.2,33,55.9,66.4,73.5,70.5
46.4,33,55.9,66.5,73.5,70.5
46.4,33,55.9,66.6,73.5,70.5
47.0,33,55.9,66.6,73.5,70.5
47.0,33,55.9,66.7,73.5,70.5
47.0,34,55.9,66.8,73.5,70.5
47.0,34,55.9,66.9,73.5,70.5
46.2,34,55.9,66.9,73.5,70.5
48.4,34,55.9,66.9,73.5,70.5
48.4,34,55.9,67.0,73.5,70.5
49.2,34,55.9,67.1,73.5,70.5
47.2,35,55.9,67.1,73.5,70.5
48.2,35,55.9,67.1,73.5,70.5
48.2,35,55.9,67.1,73.5,70.5
49.6,35,55.9,67.1,73.5,70.5
50.2,35,55.2,67.1,73.5,70.5
50.2,35,55.2,67.1,73.5,70.5
49.6,35,55.2,67.1,73.5,70.5
49.6,35,55.2,67.0,73.5,70.5
50.2,35,55.2,67.0,73.5,70.5
50.2,35,55.2,67.0,73.5,70.5
50.2,35,55.2,67.1,73.5,70.5
50.2,35,55.2,66.9,73.5,70.5
50.2,35,55.2,66.9,73.5,70.5
50.2,35,55.2,66.9,73.5,70.5
50.2,35,55.2,66.9,73.5,70.5
50.2,35,55.2,66.8,73.5,70.5
50.2,35,55.2,66.8,73.4,70.4
50.2,35,55.2,66.8,73.5,70.5
50.2,35,55.2,66.8,73.5,70.5
49.6,35,55.2,66.7,73.5,70.5
50.2,35,55.2,66.7,73.5,70.5
50.2,35,55.2,66.7,73.5,70.5
51.0,35,55.2,66.7,73.5,70.5
50.4,35,55.2,66.6,73.5,70.5
50.4,35,55.2,66.6,73.5,70.5
50.4,35,55.2,66.5,73.4,70.4
51.0,35,54.3,66.5,73.5,70.5
50.2,35,55.5,66.4,73.4,70.4
51.0,35,54.3,66.4,73.4,70.4
50.2,35,55.1,66.3,73.5,70.5
50.2,35,55.1,66.3,73.5,70.5
50.2,35,53.9,66.2,73.5,70.5
50.2,35,53.9,66.1,73.5,70.5
50.2,35,55.0,66.1,73.5,70.5
48.2,35,53.9,66.0,73.5,70.5
49.8,35,53.9,65.9,73.5,70.5
49.8,35,53.9,65.8,73.5,70.5
49.0,35,54.8,65.7,73.5,70.5
49.6,35,55.5,65.6,73.5,70.5
49.6,35,55.5,65.5,73.5,70.5
49.6,35,54.7,65.5,73.4,70.4
49.6,35,54.7,65.5,73.4,70.4
49.6,35,54.7,65.4,73.5,70.5
49.6,35,54.7,65.3,73.5,70.5
49.6,35,53.9,65.3,73.5,70.5
49.6,35,55.1,65.2,73.5,70.5
49.6,35,54.3,65.1,73.5,70.5
49.6,35,54.3,65.0,73.5,70.5
49.6,35,54.3,64.9,73.5,70.5
49.6,35,54.3,64.8,73.5,70.5
49.6,35,54.3,64.7,73.5,70.5
49.6,35,54.3,64.6,73.5,70.5
49.6,35,54.3,64.5,73.5,70.5
49.6,35,54.3,64.4,73.5,70.5
50.2,35,54.3,64.3,73.5,70.5
50.2,35,54.3,64.2,73.5,70.5
50.2,35,54.3,64.2,73.5,70.5
49.6,35,54.3,64.2,73.5,70.5
49.6,35,55.1,64.2,73.5,70.5
49.6,35,55.1,64.3,73.5,70.5
49.0,35,55.1,64.3,73.4,70.4
49.6,35,56.0,64.4,73.4,70.4
49.6,35,54.7,64.4,73.4,70.4
49.6,35,54.7,64.5,73.4,70.4
49.6,35,56.0,64.5,73.3,70.3
49.0,35,56.0,64.6,73.3,70.3
49.0,35,55.1,64.7,73.3,70.3
49.0,35,55.1,64.8,73.2,70.2
49.0,35,55.1,64.9,73.3,70.3
49.0,35,56.1,65.0,73.3,70.3
48.2,35,56.1,65.1,73.2,70.2
48.2,35,55.3,65.1,73.2,70.2
48.2,35,55.9,65.2,73.2,70.2
48.2,35,55.9,65.3,73.2,70.2
48.2,35,55.9,65.4,73.2,70.2
48.2,35,55.9,65.5,73.3,70.3
48.2,35,55.9,65.6,73.2,70.2
48.2,35,55.9,65.6,73.3,70.3
48.2,35,55.9,65.7,73.2,70.2
48.2,35,55.9,65.8,73.2,70.2
50.2,35,55.9,65.9,73.2,70.2
50.2,35,55.9,65.9,73.2,70.2
49.6,35,55.9,66.0,73.3,70.3
49.6,35,55.9,66.1,73.3,70.3
49.6,35,55.9,66.1,73.3,70.3
47.2,35,55.9,66.2,73.3,70.3
47.2,35,55.9,66.3,73.3,70.3
47.2,35,55.9,66.4,73.3,70.3
47.8,35,55.9,66.5,73.3,70.3
47.8,35,55.9,66.6,73.3,70.3
47.8,35,55.9,66.6,73.3,70.3
47.8,35,55.9,66.7,73.3,70.3
49.0,35,55.9,66.8,73.3,70.3
48.2,35,55.9,66.8,73.3,70.3
48.2,35,55.9,66.9,73.3,70.3
48.2,35,55.9,66.9,73.3,70.3
49.0,35,55.9,66.9,73.3,70.3
49.0,35,55.9,67.0,73.4,70.4
49.8,35,55.9,67.0,73.3,70.3
49.2,35,55.9,66.9,73.4,70.4
49.2,35,55.9,67.0,73.4,70.4
50.2,35,55.9,66.9,73.4,70.4
50.2,35,55.2,66.9,73.3,70.3
49.6,35,55.2,66.9,73.3,70.3
49.6,35,55.2,66.9,73.3,70.3
50.2,35,55.2,67.0,73.3,70.3
50.2,35,55.2,66.9,73.3,70.3
49.6,35,55.2,67.0,73.3,70.3
49.6,35,55.2,67.0,73.3,70.3
49.6,35,55.2,67.0,73.2,70.2
50.2,35,55.2,67.0,73.2,70.2
50.2,35,55.2,67.0,73.3,70.3
50.2,35,55.2,67.0,73.2,70.2
49.6,35,55.2,67.0,73.2,70.2
49.6,35,55.2,66.9,73.2,70.2
49.6,35,55.2,66.9,73.2,70.2
49.6,35,55.2,66.9,73.2,70.2
49.6,35,55.2,66.9,73.2,70.2
49.6,35,55.2,66.9,73.2,70.2
49.6,35,55.2,66.8,73.2,70.2
49.6,35,55.2,66.8,73.2,70.2
49.6,35,55.2,66.8,73.2,70.2
49.6,35,55.2,66.7,73.2,70.2
50.4,35,55.2,66.7,73.2,70.2
50.4,35,55.2,66.7,73.2,70.2
50.4,35,55.2,66.7,73.2,70.2
50.4,35,55.2,66.6,73.2,70.2
49.8,35,55.2,66.6,73.2,70.2
49.8,35,55.2,66.6,73.2,70.2
50.4,35,55.2,66.6,73.2,70.2
51.0,35,55.2,66.5,73.2,70.2
50.4,35,55.2,66.5,73.2,70.2
50.4,35,55.2,66.4,73.2,70.2
50.4,35,55.2,66.4,73.2,70.2
49.8,35,55.2,66.4,73.2,70.2
49.8,35,55.2,66.4,73.2,70.2
49.8,35,55.2,66.3,73.2,70.2
50.4,35,54.4,66.3,73.2,70.2
50.4,35,55.1,66.3,73.2,70.2
51.2,35,54.3,66.3,73.2,70.2
50.4,35,55.2,66.3,73.2,70.2
51.0,35,55.2,66.3,73.2,70.2
51.0,35,54.3,66.2,73.2,70.2
51.0,35,55.1,66.2,73.2,70.2
51.0,35,55.1,66.2,73.2,70.2
50.2,35,55.1,66.2,73.2,70.2
51.0,35,55.1,66.2,73.2,70.2
50.2,35,54.4,66.2,73.2,70.2
51.0,35,55.9,66.2,73.2,70.2
50.2,35,54.4,66.2,73.2,70.2
51.0,35,55.3,66.2,73.2,70.2
49.8,35,54.5,66.2,73.2,70.2
50.4,35,55.6,66.2,73.2,70.2
49.6,35,55.0,66.2,73.2,70.2
50.2,35,55.6,66.3,73.2,70.2
49.6,35,54.7,66.4,73.2,70.2
49.6,35,55.9,66.4,73.2,70.2
49.6,35,54.5,66.4,73.2,70.2
47.8,35,55.6,66.4,73.2,70.2
47.8,35,54.6,66.4,73.2,70.2
47.2,35,54.6,66.5,73.2,70.2
47.8,35,55.5,66.5,73.2,70.2
47.8,35,55.5,66.6,73.2,70.2
47.8,35,55.5,66.6,73.2,70.2
47.8,35,55.5,66.7,73.2,70.2
47.8,35,55.5,66.8,73.2,70.2
47.8,35,55.5,66.8,73.2,70.2
47.8,35,55.5,66.8,73.2,70.2
47.8,35,55.5,66.9,73.2,70.2
47.8,35,55.5,66.9,73.2,70.2
47.2,35,55.5,67.0,73.2,70.2
47.2,35,55.5,67.1,73.2,70.2
47.8,35,55.5,67.2,73.2,70.2
47.8,35,55.5,67.2,73.2,70.2
47.8,35,55.5,67.2,73.2,70.2
47.2,35,55.5,67.2,73.2,70.2
47.2,35,55.5,67.3,73.2,70.2
47.2,35,55.5,67.3,73.2,70.2
47.2,35,55.5,67.4,73.2,70.2
47.8,35,55.5,67.5,73.2,70.2
47.0,35,55.5,67.5,73.2,70.2
47.0,35,55.5,67.6,73.2,70.2
47.0,35,55.5,67.7,73.2,70.2
47.6,35,55.5,67.6,73.2,70.2
47.0,35,55.5,67.7,73.2,70.2
47.0,35,55.5,67.7,73.2,70.2
47.0,35,55.5,67.7,73.2,70.2
47.0,35,55.5,67.7,73.2,70.2
47.0,35,55.5,67.7,73.2,70.2
46.4,35,55.5,67.8,73.2,70.2
46.4,35,55.5,67.8,73.2,70.2
47.2,35,55.5,67.8,73.2,70.2
47.8,35,55.5,67.8,73.2,70.2
47.8,35,55.5,67.7,73.2,70.2
47.8,35,55.5,67.7,73.2,70.2
49.0,35,55.5,67.7,73.2,70.2
50.2,35,55.5,67.7,73.2,70.2
49.6,35,55.5,67.7,73.2,70.2
49.6,35,55.5,67.6,73.2,70.2
49.6,35,55.5,67.6,73.2,70.2
49.6,35,55.5,67.6,73.2,70.2
50.2,35,55.5,67.6,73.2,70.2
50.2,35,55.5,67.5,73.2,70.2
49.6,35,55.5,67.6,73.2,70.2
49.6,35,55.5,67.6,73.2,70.2
49.0,35,55.5,67.6,73.2,70.2
49.0,35,55.5,67.5,73.2,70.2
49.0,35,55.5,67.5,73.2,70.2
49.0,35,55.5,67.5,73.2,70.2
49.0,35,55.5,67.5,73.2,70.2
49.0,35,55.5,67.4,73.2,70.2
49.6,35,55.5,67.4,73.2,70.2
49.6,35,55.5,67.4,73.2,70.2
49.6,35,55.5,67.4,73.2,70.2
49.6,35,55.5,67.4,73.2,70.2
48.4,35,55.5,67.3,73.2,70.2
48.4,35,55.5,67.3,73.2,70.2
49.0,35,55.5,67.4,73.2,70.2
48.4,35,55.5,67.4,73.2,70.2
49.0,35,55.5,67.3,73.2,70.2
49.6,35,55.5,67.3,73.2,70.2
49.6,35,55.5,67.4,73.2,70.2
49.6,35,55.5,67.4,73.2,70.2
49.6,35,55.5,67.3,73.2,70.2
49.6,35,55.5,67.3,73.2,70.2
49.6,35,55.5,67.3,73.2,70.2
49.6,35,55.5,67.3,73.2,70.2
49.6,35,55.5,67.3,73.2,70.2
49.6,35,55.5,67.2,73.2,70.2
49.6,35,55.5,67.2,73.2,70.2
49.6,35,55.5,67.2,73.2,70.2
49.6,35,55.5,67.2,73.2,70.2
49.6,35,55.5,67.2,73.2,70.2
49.6,35,55.5,67.2,73.2,70.2
49.6,35,55.5,67.1,73.2,70.2
49.6,35,55.5,67.2,73.2,70.2
50.2,35,55.5,67.1,73.2,70.2
50.2,35,54.9,67.1,73.2,70.2
50.2,35,54.9,67.1,73.2,70.2
50.2,35,54.9,67.1,73.2,70.2
50.2,35,54.9,67.1,73.2,70.2
50.2,35,54.9,67.0,73.2,70.2
50.2,35,54.9,67.1,73.2,70.2
51.0,35,54.9,67.0,73.2,70.2
49.8,35,54.9,67.0,73.2,70.2
50.4,35,54.9,67.0,73.2,70.2
50.4,35,54.9,66.9,73.2,70.2
50.4,35,54.9,66.9,73.2,70.2
50.4,35,54.9,66.9,73.2,70.2
47.2,35,55.6,67.0,73.2,70.2
48.2,35,55.6,67.0,73.2,70.2
48.2,35,55.6,66.9,73.2,70.2
50.4,35,55.0,66.9,73.2,70.2
49.8,35,55.0,66.9,73.2,70.2
49.8,35,55.8,67.0,73.2,70.2
47.0,35,55.8,67.1,73.2,70.2
48.4,35,55.8,67.1,73.2,70.2
48.4,35,55.8,67.1,73.2,70.2
47.8,35,55.8,67.2,73.2,70.2
49.2,35,55.8,67.2,73.2,70.2
48.2,35,55.8,67.3,73.2,70.2
47.2,35,55.8,67.3,73.2,70.2
47.2,35,55.8,67.4,73.2,70.2
46.4,35,55.8,67.4,73.2,70.2
46.4,35,55.8,67.4,73.2,70.2
47.6,35,56.8,67.6,73.2,70.2
47.6,35,56.8,67.7,73.2,70.2
47.0,35,56.8,67.7,73.2,70.2
47.6,35,55.6,67.7,73.2,70.2
47.6,35,55.6,67.7,73.2,70.2
47.6,35,56.4,67.7,73.2,70.2
47.6,35,56.4,67.8,73.2,70.2
47.6,35,55.6,67.8,73.2,70.2
47.6,35,55.6,67.7,73.2,70.2
47.0,35,56.8,67.8,73.2,70.2
47.8,36,56.8,67.9,73.2,70.2
49.2,36,56.8,67.8,73.2,70.2
49.2,36,55.6,67.8,73.2,70.2
49.8,36,55.6,67.9,73.2,70.2
49.0,36,56.4,67.9,73.2,70.2
49.6,36,56.4,68.0,73.2,70.2
50.4,36,55.6,67.9,73.2,70.2
51.2,36,55.6,67.9,73.2,70.2
51.2,36,56.4,67.9,73.2,70.2
51.2,36,56.4,67.9,73.2,70.2
51.2,36,56.4,67.9,73.2,70.2
51.2,36,55.6,67.8,73.2,70.2
51.2,36,55.6,67.8,73.2,70.2
51.8,36,55.6,67.7,73.2,70.2
51.2,36,56.3,67.7,73.2,70.2
51.2,36,55.6,67.7,73.2,70.2
51.8,36,55.6,67.7,73.2,70.2
51.8,36,55.6,67.7,73.2,70.2
51.8,36,55.6,67.6,73.2,70.2
51.8,36,55.6,67.6,73.2,70.2
51.2,36,55.6,67.6,73.2,70.2
51.2,36,55.6,67.5,73.2,70.2
51.2,36,55.6,67.4,73.2,70.2
51.2,36,55.6,67.5,73.2,70.2
51.2,36,55.6,67.4,73.2,70.2
51.8,36,55.6,67.4,73.2,70.2
51.2,36,55.6,67.4,73.2,70.2
52.0,36,55.6,67.4,73.2,70.2
52.0,36,55.6,67.4,73.2,70.2
51.0,36,55.6,67.4,73.2,70.2
51.0,36,55.6,67.4,73.2,70.2
50.4,36,55.6,67.3,73.2,70.2
51.0,36,55.6,67.3,73.2,70.2
51.0,36,55.6,67.3,73.2,70.2
51.0,36,55.6,67.3,73.2,70.2
51.0,36,55.6,67.3,73.2,70.2
51.0,36,55.6,67.2,73.2,70.2
51.0,36,55.6,67.2,73.2,70.2
51.8,36,55.6,67.2,73.2,70.2
51.8,36,55.6,67.2,73.2,70.2
51.8,36,55.6,67.2,73.2,70.2
51.8,36,55.6,67.1,73.2,70.2
51.8,36,55.6,67.1,73.2,70.2
51.2,36,55.6,67.1,73.2,70.2
51.2,36,55.6,67.0,73.2,70.2
51.8,36,54.7,66.9,73.2,70.2
51.8,36,54.7,66.9,73.2,70.2
48.4,35,55.9,66.9,73.2,70.2
49.2,35,55.9,66.9,73.2,70.2
49.8,35,55.2,66.9,73.2,70.2
49.8,35,54.3,66.8,73.2,70.2
50.4,35,54.3,66.7,73.2,70.2
51.2,35,55.9,66.7,73.2,70.2
51.2,35,54.3,66.6,73.2,70.2
51.2,35,55.1,66.6,73.2,70.2
51.2,35,55.1,66.6,73.2,70.2
49.8,35,55.1,66.5,73.2,70.2
49.8,35,55.9,66.5,73.2,70.2
49.8,35,54.7,66.4,73.2,70.2
49.8,35,54.7,66.4,73.2,70.2
49.8,35,54.7,66.4,73.2,70.2
49.2,35,55.5,66.4,73.2,70.2
49.8,35,55.5,66.4,73.2,70.2
49.8,35,55.5,66.3,73.2,70.2
49.8,35,55.5,66.3,73.2,70.2
49.8,35,55.5,66.3,73.2,70.2
49.8,35,54.3,66.2,73.2,70.2
49.8,35,54.3,66.2,73.2,70.2
49.8,35,55.5,66.2,73.2,70.2
50.4,35,54.3,66.2,73.2,70.2
51.2,35,54.3,66.1,73.2,70.2
50.4,35,55.5,66.1,73.2,70.2
51.4,35,54.7,66.1,73.2,70.2
51.4,35,54.7,66.1,73.2,70.2
52.0,35,55.5,66.0,73.2,70.2
51.4,35,55.5,66.0,73.2,70.2
51.4,35,54.8,66.0,73.2,70.2
52.0,35,54.8,66.0,73.2,70.2
52.0,35,54.8,66.1,73.2,70.2
51.2,35,55.9,66.1,73.2,70.2
51.2,35,55.9,66.1,73.2,70.2
50.2,35,55.2,66.2,73.2,70.2
50.2,35,56.0,66.2,73.2,70.2
50.2,35,55.2,66.2,73.2,70.2
50.2,35,56.3,66.3,73.2,70.2
49.2,35,55.6,66.4,73.2,70.2
49.8,35,55.6,66.4,73.2,70.2
49.8,35,55.6,66.4,73.2,70.2
49.8,35,55.6,66.5,73.2,70.2
49.0,35,56.3,66.6,73.2,70.2
49.6,35,56.3,66.6,73.2,70.2
49.0,35,56.3,66.7,73.2,70.2
49.0,35,56.3,66.7,73.2,70.2
48.4,35,56.3,66.8,73.2,70.2
49.2,35,56.3,66.9,73.2,70.2
49.2,35,56.3,66.9,73.2,70.2
49.2,35,56.3,67.0,73.2,70.2
49.2,35,56.3,67.1,73.2,70.2
49.2,35,56.3,67.1,73.2,70.2
48.4,35,55.7,67.2,73.2,70.2
49.0,35,55.7,67.2,73.2,70.2
49.0,35,55.7,67.2,73.2,70.2
48.4,35,55.7,67.2,73.2,70.2
49.2,35,55.7,67.2,73.2,70.2
49.2,35,56.3,67.2,73.2,70.2
49.2,35,55.5,67.3,73.2,70.2
49.2,35,55.5,67.3,73.2,70.2
49.2,35,55.5,67.3,73.2,70.2
48.4,35,55.5,67.3,73.2,70.2
48.4,35,55.5,67.4,73.2,70.2
49.0,35,55.5,67.4,73.2,70.2
48.4,35,55.5,67.4,73.2,70.2
49.2,35,55.5,67.4,73.2,70.2
49.2,35,55.5,67.4,73.2,70.2
49.2,35,55.5,67.4,73.2,70.2
49.2,35,55.5,67.4,73.2,70.2
49.2,35,55.5,67.4,73.2,70.2
49.2,35,55.5,67.4,73.2,70.2
49.2,35,55.5,67.4,73.2,70.2
49.2,35,55.5,67.3,73.2,70.2
48.4,35,55.5,67.4,73.2,70.2
48.4,35,55.5,67.4,73.2,70.2
49.0,35,55.5,67.4,73.2,70.2
49.0,35,54.7,67.2,73.2,70.2
49.6,35,55.6,67.3,73.2,70.2
49.6,35,55.6,67.2,73.2,70.2
49.6,35,55.6,67.2,73.2,70.2
49.6,35,54.7,67.2,73.2,70.2
50.2,35,54.7,67.2,73.2,70.2
50.2,35,55.5,67.1,73.2,70.2
50.2,35,55.5,67.1,73.2,70.2
50.2,35,54.6,67.1,73.2,70.2
50.2,35,55.5,67.1,73.2,70.2
50.2,35,55.5,67.0,73.2,70.2
50.2,35,54.7,66.9,73.2,70.2
50.2,35,54.7,66.9,73.2,70.2
50.2,35,54.7,66.9,73.2,70.2
50.2,35,54.7,66.9,73.2,70.2
50.2,35,54.7,66.8,73.2,70.2
50.2,35,54.7,66.8,73.2,70.2
50.2,35,54.7,66.8,73.2,70.2
50.2,35,54.7,66.7,73.2,70.2
50.2,35,54.7,66.7,73.2,70.2
51.0,35,54.7,66.6,73.2,70.2
51.0,35,54.7,66.6,73.2,70.2
51.0,35,54.7,66.6,73.2,70.2
51.0,35,54.7,66.6,73.2,70.2
51.8,35,54.7,66.5,73.2,70.2
51.8,35,54.7,66.4,73.2,70.2
51.2,35,54.7,66.3,73.2,70.2
51.2,35,54.7,66.3,73.2,70.2
51.8,35,54.7,66.2,73.2,70.2
51.8,35,54.1,66.2,73.2,70.2
51.8,35,55.1,66.1,73.2,70.2
51.8,35,55.1,66.1,73.2,70.2
51.8,35,54.3,66.1,73.2,70.2
51.8,35,55.1,66.0,73.2,70.2
52.6,35,55.1,66.0,73.2,70.2
52.6,35,55.1,65.9,73.2,70.2
52.0,35,55.1,65.9,73.2,70.2
52.0,35,54.2,65.8,73.2,70.2
52.0,35,55.2,65.8,73.2,70.2
52.6,35,53.9,65.8,73.2,70.2
52.6,35,55.1,65.8,73.2,70.2
51.8,35,55.1,65.7,73.2,70.2
51.8,35,53.9,65.7,73.2,70.2
51.8,35,55.0,65.6,73.2,70.2
52.4,35,55.0,65.7,73.2,70.2
52.4,35,53.9,65.6,73.2,70.2
51.8,35,53.9,65.6,73.2,70.2
51.8,35,55.5,65.5,73.2,70.2
52.4,35,54.3,65.6,73.2,70.2
51.4,35,55.1,65.5,73.2,70.2
51.4,35,55.1,65.6,73.2,70.2
50.4,35,55.1,65.6,73.2,70.2
51.2,35,54.3,65.5,73.2,70.2
51.8,35,55.6,65.6,73.2,70.2
50.4,35,54.7,65.6,73.2,70.2
51.0,35,54.7,65.6,73.2,70.2
49.8,35,55.9,65.6,73.2,70.2
49.8,35,54.7,65.7,73.2,70.2
49.8,35,55.6,65.7,73.2,70.2
49.8,35,55.6,65.7,73.2,70.2
49.8,35,55.6,65.7,73.2,70.2
49.8,35,55.6,65.8,73.2,70.2
49.8,35,55.6,65.8,73.2,70.2
49.8,35,55.6,65.8,73.2,70.2
49.8,35,55.6,65.9,73.2,70.2
49.8,35,55.6,66.0,73.2,70.2
49.8,35,55.6,66.0,73.2,70.2
49.8,35,55.6,66.0,73.2,70.2
49.2,35,55.6,66.1,73.2,70.2
49.2,35,55.6,66.1,73.2,70.2
49.8,35,55.6,66.2,73.2,70.2
49.8,35,55.6,66.2,73.2,70.2
49.8,35,55.6,66.3,73.2,70.2
49.8,35,55.6,66.3,73.2,70.2
49.8,35,55.6,66.4,73.2,70.2
49.8,35,55.6,66.4,73.2,70.2
49.8,35,55.6,66.4,73.2,70.2
49.2,35,55.6,66.5,73.2,70.2
49.2,35,56.3,66.6,73.2,70.2
49.2,35,56.3,66.6,73.2,70.2
49.2,35,55.6,66.6,73.2,70.2
49.2,35,55.6,66.6,73.2,70.2
49.2,35,55.6,66.6,73.2,70.2
49.2,35,55.6,66.7,73.2,70.2
49.8,35,55.6,66.7,73.2,70.2
49.8,35,55.6,66.7,73.2,70.2
49.8,35,55.6,66.7,73.2,70.2
49.0,35,55.6,66.7,73.2,70.2
49.0,35,55.6,66.7,73.2,70.2
49.6,35,55.6,66.7,73.2,70.2
49.6,35,54.7,66.7,73.2,70.2
49.6,35,54.7,66.7,73.2,70.2
49.6,35,54.7,66.7,73.2,70.2
49.6,35,55.3,66.6,73.2,70.2
49.6,35,54.7,66.6,73.2,70.2
49.6,35,55.5,66.6,73.2,70.2
49.6,35,55.5,66.5,73.2,70.2
49.6,35,54.8,66.5,73.2,70.2
49.6,35,55.5,66.5,73.2,70.2
50.2,35,54.3,66.4,73.2,70.2
50.2,35,54.3,66.3,73.2,70.2
50.2,35,54.3,66.4,73.2,70.2
50.2,35,55.1,66.3,73.2,70.2
50.2,35,55.1,66.3,73.2,70.2
50.2,35,55.1,66.3,73.2,70.2
50.2,35,55.1,66.2,73.2,70.2
50.2,35,55.1,66.2,73.2,70.2
51.0,35,55.1,66.2,73.2,70.2
50.4,35,55.1,66.2,73.2,70.2
50.4,35,55.1,66.1,73.2,70.2
51.0,35,54.3,66.1,73.2,70.2
50.4,35,54.3,66.1,73.2,70.2
51.2,35,55.1,66.1,73.2,70.2
51.2,35,55.1,66.1,73.2,70.2
51.2,35,53.9,66.0,73.2,70.2
51.2,35,55.1,66.0,73.2,70.2
51.2,35,53.9,66.0,73.2,70.2
51.2,35,54.7,66.0,73.2,70.2
51.2,35,54.7,66.0,73.2,70.2
51.2,35,54.7,65.9,73.2,70.2
51.2,35,53.9,65.9,73.2,70.2
51.2,35,54.7,65.9,73.2,70.2
51.8,35,54.7,65.9,73.2,70.2
51.2,35,54.7,65.8,73.2,70.2
51.8,35,54.7,65.8,73.2,70.2
51.2,35,54.7,65.7,73.2,70.2
51.8,35,54.7,65.7,73.2,70.2
51.8,35,54.7,65.7,73.2,70.2
52.6,35,54.0,65.6,73.2,70.2
51.4,35,55.1,65.6,73.2,70.2
52.6,35,53.9,65.6,73.2,70.2
52.0,35,55.1,65.6,73.2,70.2
52.0,35,54.1,65.6,73.2,70.2
52.0,35,54.7,65.5,73.2,70.2
52.6,35,54.7,65.5,73.2,70.2
52.6,35,54.7,65.5,73.2,70.2
51.8,35,53.9,65.5,73.2,70.2
52.4,35,54.7,65.5,73.2,70.2
52.4,35,55.5,65.5,73.2,70.2
52.4,35,54.5,65.5,73.2,70.2
52.4,35,53.9,65.4,73.2,70.2
52.4,35,53.9,65.4,73.2,70.2
52.4,35,55.1,65.3,73.2,70.2
52.4,35,55.1,65.3,73.2,70.2
52.4,35,54.3,65.3,73.2,70.2
50.2,35,55.5,65.4,73.2,70.2
51.8,35,54.3,65.4,73.2,70.2
52.4,35,55.6,65.5,73.2,70.2
51.4,35,55.6,65.5,73.2,70.2
51.4,35,54.3,65.5,73.2,70.2
51.4,35,55.4,65.5,73.2,70.2
49.6,35,55.4,65.8,73.2,70.2
49.6,35,55.4,65.8,73.2,70.2
49.6,35,55.4,65.8,73.2,70.2
49.6,35,55.4,65.8,73.2,70.2
49.6,35,55.4,65.9,73.2,70.2
49.6,35,55.4,66.0,73.2,70.2
49.6,35,55.4,66.0,73.2,70.2
49.6,35,55.4,66.1,73.2,70.2
49.6,35,55.4,66.5,73.2,70.2
49.6,35,55.4,66.3,73.2,70.2
49.6,35,55.4,66.3,73.2,70.2
49.6,35,55.4,66.3,73.2,70.2
49.6,35,55.4,66.3,73.2,70.2
49.0,35,56.1,66.3,73.2,70.2
49.6,35,56.1,66.4,73.2,70.2
49.6,35,56.1,66.4,73.2,70.2
51.0,35,56.1,66.5,73.2,70.2
52.0,35,56.1,66.5,73.2,70.2
52.0,35,56.1,66.5,73.2,70.2
51.2,35,56.1,66.6,73.2,70.2
51.8,35,56.1,66.6,73.2,70.2
51.0,35,56.1,66.7,73.2,70.2
50.4,35,56.1,66.7,73.2,70.2
49.2,35,56.1,66.8,73.2,70.2
51.0,35,56.1,66.7,73.2,70.2
52.0,35,56.1,66.8,73.2,70.2
51.2,35,56.1,66.8,73.2,70.2
51.2,35,55.5,66.9,73.2,70.2
51.2,35,55.5,66.9,73.2,70.2
51.2,35,55.5,66.8,73.2,70.2
51.8,35,55.5,66.8,73.2,70.2
51.8,35,55.5,66.8,73.2,70.2
51.8,35,55.5,66.8,73.2,70.2
51.8,35,55.5,66.8,73.2,70.2
51.8,35,55.5,66.8,73.2,70.2
51.8,35,54.9,66.7,73.2,70.2
51.8,35,55.5,66.7,73.2,70.2
51.8,35,54.7,66.8,73.2,70.2
51.8,35,55.5,66.7,73.2,70.2
51.8,35,55.5,66.7,73.2,70.2
51.8,35,55.5,66.7,73.2,70.2
51.8,35,55.5,66.7,73.2,70.2
51.8,35,55.5,66.7,73.2,70.2
