AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
57.1739,40,55.6,100,68.9,72.3,69.3
57.1739,40,57.1,100,68.8,72.3,69.3
56.5217,40,57.1,100,68.6,72.3,69.3
56.5217,40,68.1,100,68.7,72.3,69.3
56.5217,40,64.4,0,69.6,72.3,69.3
57.6087,40,57.1,100,68.8,72.3,69.3
56.087,40,55.6,100,68.6,72.3,69.3
56.087,40,66.8,100,68.9,72.3,69.3
56.9565,40,65.2,100,69.1,72.3,69.3
56.9565,40,65.2,100,69.3,72.3,69.3
56.9565,40,64.4,100,69.3,72.3,69.3
57.6087,40,65.8,100,69.3,72.3,69.3
56.3043,40,64.0,100,69.3,72.3,69.3
56.3043,40,64.9,100,69.5,72.3,69.3
57.1739,40,57.3,0,69.2,72.3,69.3
56.087,40,57.3,100,68.9,72.3,69.3
56.087,40,56.4,100,68.8,72.3,69.3
55.4348,40,56.4,100,68.7,72.3,69.3
56.087,40,60.7,100,68.6,72.3,69.3
57.1739,40,69.2,100,69.5,72.3,69.3
56.5217,40,55.6,100,68.9,72.3,69.3
57.1739,40,55.6,100,68.7,72.3,69.3
53.6956,39,53.9,0,69.1,72.3,69.3
54.3478,39,53.9,100,68.6,72.3,69.3
55.0,39,67.2,100,68.7,72.3,69.3
55.0,39,62.8,100,69.2,72.3,69.3
55.0,39,62.8,100,69.3,72.3,69.3
55.0,39,62.8,100,69.3,72.3,69.3
54.3478,39,61.9,100,69.3,72.3,69.3
54.3478,39,62.8,100,69.4,72.3,69.3
53.2609,39,62.8,100,69.4,72.3,69.3
53.2609,39,62.8,100,69.4,72.3,69.3
53.2609,39,62.8,100,69.4,72.3,69.3
54.1304,39,62.8,100,69.4,72.3,69.3
54.1304,39,62.8,100,69.4,72.3,69.3
54.1304,39,57.6,0,69.5,72.3,69.3
54.1304,39,54.7,100,68.8,72.3,69.3
54.1304,39,54.7,100,68.6,72.3,69.3
54.1304,39,66.8,100,68.7,72.3,69.3
54.1304,39,66.8,100,69.4,72.3,69.3
54.1304,39,54.7,0,69.1,72.3,69.3
54.1304,39,54.7,100,68.7,72.3,69.3
54.1304,39,53.9,100,68.6,72.3,69.3
54.1304,39,69.2,100,69.1,72.3,69.3
53.0435,39,55.2,0,69.2,72.3,69.3
54.3478,39,55.2,100,68.6,72.3,69.3
54.3478,39,57.1,100,68.4,72.3,69.3
54.3478,39,61.6,100,69.2,72.3,69.3
54.3478,39,61.6,100,69.2,72.3,69.3
54.3478,39,61.6,100,69.2,72.3,69.3
55.0,39,61.6,100,69.2,72.3,69.3
55.0,39,61.6,100,69.2,72.3,69.3
55.0,39,61.6,100,69.3,72.3,69.3
54.1304,39,61.6,100,69.3,72.3,69.3
55.0,39,61.6,100,69.3,72.3,69.3
55.0,39,62.8,100,69.3,72.3,69.3
55.0,39,62.8,100,69.3,72.3,69.3
57.3913,40,57.5,0,70.6,72.3,69.3
56.3043,40,57.5,0,71.0,72.3,69.3
56.9565,40,57.5,0,71.2,72.3,69.3
88.2609,54,55.7,0,72.9,72.3,69.3
89.7826,54,58.4,0,72.4,72.3,69.3
96.7391,57,57.5,0,72.8,72.3,69.3
97.8261,57,55.9,0,74.0,72.3,69.3
96.7391,57,55.2,0,74.1,72.3,69.3
99.1304,57,56.8,0,74.6,72.3,69.3
97.8261,57,59.1,0,75.0,72.3,69.3
96.7391,57,59.1,0,74.8,72.3,69.3
96.7391,57,57.8,0,75.2,72.3,69.3
97.8261,57,56.7,0,75.1,72.3,69.3
97.8261,57,55.5,0,75.0,72.3,69.3
97.8261,57,55.5,0,75.1,72.3,69.3
97.8261,57,55.5,0,75.0,72.3,69.3
99.1304,57,57.6,0,75.1,72.3,69.3
97.8261,57,58.3,0,74.7,72.3,69.3
86.7391,52,57.1,0,73.7,72.3,69.3
82.3913,50,55.1,0,72.8,72.3,69.3
97.8261,56,56.1,0,74.2,72.3,69.3
62.3913,41,57.9,0,72.3,72.3,69.3
57.3913,40,55.2,0,71.7,72.3,69.3
55.8696,40,57.9,0,71.7,72.3,69.3
55.8696,39,56.3,0,70.9,72.3,69.3
55.8696,39,57.2,0,70.3,72.3,69.3
55.8696,39,55.8,0,69.8,72.3,69.3
55.8696,39,57.5,0,69.6,72.3,69.3
56.5217,39,56.4,0,69.3,72.3,69.3
55.8696,39,55.2,0,69.3,72.3,69.3
56.9565,39,56.7,0,69.2,72.3,69.3
56.9565,39,56.7,0,69.2,72.3,69.3
56.087,39,56.7,0,69.4,72.3,69.3
55.4348,39,56.7,0,69.2,72.3,69.3
55.4348,39,56.7,100,69.1,72.3,69.3
56.3043,39,56.7,100,69.2,72.3,69.3
56.3043,39,56.7,100,69.2,72.3,69.3
54.7826,39,56.0,100,69.1,72.3,69.3
54.7826,39,56.0,100,68.8,72.3,69.3
55.4348,39,56.0,100,68.6,72.3,69.3
54.7826,39,64.4,100,68.7,72.3,69.3
54.7826,39,64.4,100,69.4,72.3,69.3
54.7826,39,56.4,0,69.2,72.3,69.3
55.4348,39,56.4,100,68.7,72.3,69.3
55.4348,39,56.4,100,68.4,72.3,69.3
55.4348,39,64.0,100,69.1,72.3,69.3
55.4348,39,64.8,100,69.4,72.3,69.3
54.7826,39,62.4,100,69.4,72.3,69.3
54.7826,39,62.4,100,69.3,72.3,69.3
55.4348,39,63.2,100,69.3,72.3,69.3
55.4348,39,58.4,0,69.4,72.3,69.3
55.4348,39,55.6,100,68.8,72.3,69.3
55.4348,39,55.6,100,68.6,72.3,69.3
55.4348,39,64.4,100,68.6,72.3,69.3
55.4348,39,64.4,100,69.2,72.3,69.3
55.4348,39,64.4,0,69.6,72.3,69.3
55.4348,39,55.1,0,69.1,72.3,69.3
56.087,39,55.1,100,68.7,72.3,69.3
56.087,39,55.9,100,68.4,72.3,69.3
55.4348,39,62.8,100,69.1,72.3,69.3
56.087,39,62.8,100,69.2,72.3,69.3
55.0,39,62.8,100,69.2,72.3,69.3
56.087,39,62.8,100,69.3,72.3,69.3
56.087,39,62.8,100,69.4,72.3,69.3
55.4348,39,62.8,100,69.5,72.3,69.3
56.087,39,62.8,100,69.4,72.3,69.3
56.087,39,62.8,100,69.5,72.3,69.3
56.087,39,60.0,100,69.5,72.3,69.3
56.087,39,54.3,100,68.9,72.3,69.3
56.087,39,54.3,100,68.7,72.3,69.3
56.9565,39,61.5,100,68.6,72.3,69.3
56.9565,39,64.0,100,69.2,72.3,69.3
56.3043,39,64.0,100,69.4,72.3,69.3
56.3043,39,54.3,0,69.2,72.3,69.3
56.3043,39,54.3,100,68.6,72.3,69.3
57.3913,39,54.3,100,68.5,72.3,69.3
57.3913,39,63.2,100,69.2,72.3,69.3
56.5217,39,61.1,0,69.7,72.3,69.3
57.1739,39,54.0,0,70.5,72.3,69.3
57.1739,39,54.0,0,70.7,72.3,69.3
57.1739,39,54.0,0,71.1,72.3,69.3
57.1739,39,53.1,0,71.3,72.3,69.3
57.1739,39,53.1,0,71.3,72.3,69.3
57.1739,39,53.1,0,71.3,72.3,69.3
57.1739,39,53.1,0,71.3,72.3,69.3
57.1739,39,53.1,0,71.3,72.3,69.3
57.1739,39,53.1,0,70.3,72.3,69.3
57.1739,39,53.1,0,69.4,72.3,69.3
57.1739,39,53.1,100,68.8,72.3,69.3
57.1739,39,53.1,100,68.4,72.3,69.3
55.8696,39,67.7,100,69.1,72.3,69.3
57.3913,39,61.5,100,68.9,72.3,69.3
57.3913,39,63.2,100,68.9,72.3,69.3
57.3913,39,69.1,100,69.3,72.3,69.3
57.3913,39,69.1,100,69.4,72.3,69.3
56.3043,39,56.0,100,68.9,72.3,69.3
56.3043,39,55.2,100,68.6,72.3,69.3
57.3913,39,58.4,100,69.5,72.3,69.3
57.3913,39,56.0,0,69.6,72.4,69.4
57.3913,39,56.0,100,68.5,72.3,69.3
57.3913,39,70.5,100,68.6,72.3,69.3
56.3043,39,64.0,100,69.2,72.3,69.3
56.3043,39,64.0,100,69.2,72.3,69.3
57.1739,39,64.0,100,69.3,72.3,69.3
56.3043,39,64.0,100,69.3,72.3,69.3
56.9565,39,64.9,100,69.4,72.3,69.3
57.8261,40,57.6,0,70.3,72.3,69.3
56.3043,39,57.6,0,70.5,72.4,69.4
56.3043,39,57.6,0,69.4,72.4,69.4
56.3043,39,57.6,100,69.0,72.3,69.3
56.3043,39,57.6,100,68.7,72.4,69.4
56.3043,39,57.6,100,68.5,72.3,69.3
66.3043,43,58.8,0,70.6,72.3,69.3
60.4348,41,57.6,0,71.3,72.4,69.4
86.7391,52,56.0,0,72.7,72.4,69.4
56.5217,39,57.6,0,70.6,72.5,69.5
57.6087,39,57.6,0,69.5,72.3,69.3
56.3043,39,57.6,100,69.0,72.3,69.3
56.3043,39,57.6,100,68.8,72.3,69.3
56.3043,39,57.6,100,68.7,72.4,69.4
56.3043,39,58.3,100,68.7,72.3,69.3
56.3043,39,67.7,100,69.4,72.4,69.4
56.9565,39,57.6,0,69.3,72.3,69.3
56.3043,39,57.6,100,69.0,72.4,69.4
57.3913,39,56.8,100,68.8,72.4,69.4
56.5217,39,56.8,100,68.7,72.4,69.4
56.5217,39,62.4,100,69.3,72.4,69.4
57.1739,39,63.2,100,69.4,72.4,69.4
56.087,39,56.7,0,69.6,72.4,69.4
56.087,39,55.1,100,69.1,72.4,69.4
56.087,39,55.1,100,68.9,72.4,69.4
56.9565,39,55.1,100,68.7,72.3,69.3
56.9565,39,71.0,100,68.7,72.4,69.4
56.087,39,61.1,100,69.1,72.3,69.3
56.087,39,62.4,100,69.0,72.3,69.3
56.087,39,61.5,100,69.1,72.4,69.4
56.087,39,61.5,100,69.1,72.4,69.4
57.1739,39,68.6,100,69.2,72.3,69.3
55.8696,39,58.0,100,69.4,72.4,69.4
55.8696,39,54.6,100,68.7,72.4,69.4
55.8696,39,56.3,100,68.5,72.4,69.4
55.8696,39,56.3,100,69.1,72.4,69.4
56.5217,39,66.2,100,68.9,72.3,69.3
56.5217,39,67.3,100,69.3,72.3,69.3
56.5217,39,60.9,0,69.5,72.4,69.4
56.5217,39,53.5,100,68.8,72.3,69.3
56.5217,39,58.3,100,68.4,72.3,69.3
57.3913,39,56.4,100,68.9,72.3,69.3
56.087,39,67.3,100,69.2,72.4,69.4
55.0,39,57.6,0,69.4,72.4,69.4
56.087,39,53.6,100,68.6,72.3,69.3
56.087,39,66.2,100,68.5,72.4,69.4
55.2174,39,59.2,100,68.8,72.3,69.3
55.2174,39,64.4,100,69.1,72.3,69.3
55.8696,39,66.3,100,69.4,72.3,69.3
55.8696,39,56.9,0,69.4,72.3,69.3
55.8696,39,52.7,100,68.4,72.3,69.3
55.8696,39,69.6,100,68.8,72.3,69.3
55.8696,39,58.8,100,68.8,72.3,69.3
55.0,39,64.9,100,69.1,72.4,69.4
55.0,39,66.4,100,69.4,72.3,69.3
55.0,39,66.4,100,69.6,72.3,69.3
55.8696,39,53.1,100,68.7,72.3,69.3
56.5217,39,69.1,100,68.5,72.3,69.3
56.5217,39,61.2,100,68.9,72.3,69.3
56.5217,39,68.1,100,69.0,72.3,69.3
55.4348,39,68.1,100,69.3,72.4,69.4
55.4348,39,59.8,100,69.5,72.4,69.4
55.4348,39,53.1,100,68.5,72.4,69.4
56.3043,39,69.6,100,68.8,72.3,69.3
56.3043,39,63.2,100,68.8,72.3,69.3
55.4348,39,70.5,100,69.5,72.3,69.3
56.087,39,53.1,100,68.8,72.3,69.3
56.087,39,54.2,100,68.3,72.4,69.4
56.087,39,65.8,100,69.0,72.3,69.3
56.087,39,64.8,100,69.1,72.3,69.3
56.087,39,64.8,100,69.4,72.3,69.3
55.0,39,62.0,100,69.1,72.3,69.3
54.1304,39,64.8,100,69.0,72.3,69.3
56.087,39,66.7,100,69.2,72.3,69.3
55.4348,39,62.8,100,69.2,72.3,69.3
56.5217,39,66.2,100,69.1,72.4,69.4
56.5217,39,64.4,100,69.2,72.4,69.4
55.8696,39,52.7,0,70.2,72.4,69.4
56.9565,39,52.7,100,68.6,72.4,69.4
56.3043,39,67.2,100,68.5,72.3,69.3
56.3043,39,56.4,100,68.7,72.3,69.3
56.3043,39,56.4,0,69.9,72.3,69.3
55.4348,39,54.3,0,70.0,72.3,69.3
54.3478,39,55.1,0,70.5,72.3,69.3
55.4348,39,55.1,0,70.8,72.3,69.3
55.4348,39,55.1,0,71.1,72.3,69.3
55.4348,39,56.0,0,71.4,72.3,69.3
55.4348,39,56.0,0,71.6,72.4,69.4
54.3478,39,56.7,0,70.4,72.3,69.3
54.3478,39,56.7,0,69.7,72.3,69.3
54.3478,39,57.5,0,69.4,72.3,69.3
55.0,39,57.5,0,69.2,72.4,69.4
54.1304,39,57.5,0,69.1,72.3,69.3
54.7826,39,56.3,100,68.9,72.3,69.3
54.7826,39,56.3,100,68.8,72.4,69.4
54.7826,39,57.2,100,68.9,72.4,69.4
55.4348,39,57.2,100,68.8,72.4,69.4
53.913,39,67.3,100,69.1,72.3,69.3
53.913,39,69.6,100,69.5,72.4,69.4
53.913,39,58.3,100,69.3,72.4,69.4
53.913,39,56.8,100,69.2,72.4,69.4
53.2609,39,58.0,100,69.1,72.4,69.4
53.2609,39,58.0,100,69.1,72.4,69.4
53.913,39,58.0,100,68.8,72.4,69.4
53.913,39,59.5,100,68.7,72.4,69.4
53.913,39,68.6,100,69.3,72.4,69.4
53.913,39,61.2,0,69.7,72.5,69.5
53.913,39,56.8,0,69.4,72.5,69.5
53.913,39,56.8,100,69.2,72.5,69.5
53.2609,39,56.8,100,69.1,72.4,69.4
53.913,39,56.8,100,69.1,72.4,69.4
53.913,39,56.8,100,69.3,72.5,69.5
53.913,39,56.8,100,69.3,72.5,69.5
53.2609,39,57.9,100,69.3,72.5,69.5
54.3478,39,57.1,100,69.2,72.5,69.5
55.4348,39,57.1,0,70.2,72.5,69.5
56.3043,40,57.1,0,70.8,72.5,69.5
57.1739,40,56.4,0,71.2,72.5,69.5
56.087,40,56.4,0,70.5,72.5,69.5
56.9565,40,55.2,0,69.9,72.4,69.4
57.6087,40,55.2,0,69.5,72.4,69.4
56.9565,40,54.3,0,70.2,72.3,69.3
56.9565,40,54.3,0,70.9,72.3,69.3
57.6087,40,54.3,0,71.2,72.4,69.4
57.6087,40,54.3,0,71.4,72.4,69.4
56.5217,39,54.3,0,71.3,72.3,69.3
56.5217,39,54.3,0,71.2,72.4,69.4
55.8696,39,53.6,0,71.4,72.3,69.3
56.5217,39,53.6,0,71.5,72.3,69.3
55.4348,39,53.6,0,71.4,72.3,69.3
57.1739,39,53.6,0,71.4,72.4,69.4
56.5217,39,53.6,0,71.3,72.4,69.4
56.5217,39,53.6,0,71.4,72.3,69.3
56.5217,39,53.6,0,71.4,72.3,69.3
56.5217,39,52.7,0,71.4,72.3,69.3
57.1739,39,52.7,0,71.4,72.3,69.3
57.1739,39,52.7,0,71.4,72.3,69.3
56.3043,39,52.7,0,71.4,72.3,69.3
56.3043,39,52.7,0,71.2,72.3,69.3
57.6087,39,52.7,0,71.2,72.3,69.3
56.9565,39,52.7,0,71.1,72.3,69.3
56.9565,39,52.7,0,71.1,72.3,69.3
55.2174,39,52.7,0,71.1,72.3,69.3
56.3043,39,52.7,0,70.8,72.3,69.3
55.4348,39,52.7,0,71.3,72.3,69.3
56.3043,39,52.7,0,71.3,72.3,69.3
55.4348,39,52.7,0,71.4,72.3,69.3
56.5217,39,52.7,0,71.5,72.3,69.3
56.5217,39,52.7,0,71.4,72.3,69.3
56.5217,39,52.7,0,71.4,72.3,69.3
56.5217,39,52.7,0,71.4,72.3,69.3
57.1739,39,51.9,0,71.4,72.4,69.4
56.5217,39,51.9,0,71.3,72.4,69.4
56.5217,39,51.9,0,71.3,72.3,69.3
56.5217,39,51.9,0,71.3,72.4,69.4
56.5217,39,51.9,0,71.3,72.4,69.4
56.5217,39,51.9,0,71.2,72.4,69.4
56.5217,39,51.9,0,71.2,72.3,69.3
56.5217,39,51.9,0,71.2,72.4,69.4
56.5217,39,51.9,0,71.2,72.3,69.3
57.3913,39,50.3,0,70.5,72.4,69.4
57.3913,39,50.3,0,70.3,72.4,69.4
57.3913,39,50.3,0,70.3,72.4,69.4
57.3913,39,51.0,0,70.8,72.3,69.3
57.3913,39,51.0,0,71.2,72.4,69.4
56.5217,39,51.0,0,71.3,72.3,69.3
56.5217,39,51.0,0,70.0,72.3,69.3
56.5217,39,51.0,100,69.0,72.3,69.3
55.8696,39,92.9,100,69.9,76.7,73.7
55.8696,39,91.7,100,70.8,76.7,73.7
55.2174,39,91.7,100,71.4,76.7,73.7
55.2174,39,94.2,100,71.3,76.7,73.7
54.1304,39,90.4,100,71.2,76.7,73.7
54.1304,39,95.5,100,71.3,76.7,73.7
54.1304,39,96.6,100,71.3,76.7,73.7
54.1304,39,96.6,100,71.4,76.7,73.7
54.1304,39,88.7,100,71.5,76.7,73.7
54.1304,39,94.1,100,71.5,76.7,73.7
54.1304,39,95.9,100,71.6,76.7,73.7
54.1304,39,97.2,100,71.7,76.7,73.7
54.1304,39,97.2,100,71.8,76.7,73.7
53.2609,39,99.0,100,71.8,76.7,73.7
53.913,39,92.8,100,71.8,76.7,73.7
53.913,39,89.6,100,71.9,76.7,73.7
53.913,39,99.0,100,71.9,76.7,73.7
53.913,39,96.4,100,71.9,76.7,73.7
53.913,39,91.9,100,71.9,76.7,73.7
53.913,39,100.2,100,72.0,76.7,73.7
53.913,39,93.5,100,72.0,76.7,73.7
53.913,39,89.9,100,72.1,76.7,73.7
54.7826,39,93.9,100,72.1,76.7,73.7
53.6956,39,100.2,100,72.3,76.7,73.7
53.6956,39,94.7,100,72.3,76.7,73.7
54.3478,39,89.5,100,72.4,76.7,73.7
54.3478,39,93.8,100,72.4,76.7,73.7
53.2609,39,100.2,100,72.5,76.7,73.7
54.7826,39,95.8,100,72.6,76.7,73.7
54.7826,39,91.1,100,72.7,76.7,73.7
54.1304,39,93.0,100,72.7,76.7,73.7
54.1304,39,99.1,100,72.7,76.7,73.7
54.1304,39,95.9,100,72.7,76.7,73.7
55.2174,39,91.7,100,72.8,76.7,73.7
53.2609,39,91.7,100,72.8,76.7,73.7
54.1304,39,96.6,100,72.9,76.7,73.7
54.1304,39,98.9,100,72.9,76.7,73.7
54.1304,39,90.4,100,72.9,76.7,73.7
55.4348,39,90.4,100,73.0,76.7,73.7
53.2609,39,94.8,100,73.0,76.7,73.7
54.7826,39,98.4,100,73.2,76.7,73.7
54.7826,39,97.2,100,73.2,76.7,73.7
54.7826,39,90.3,100,73.3,76.7,73.7
54.1304,39,91.7,100,73.4,76.7,73.7
54.1304,39,97.3,100,73.5,76.7,73.7
55.2174,39,97.3,100,73.6,76.7,73.7
54.3478,39,90.7,100,73.6,76.7,73.7
54.3478,39,90.7,100,73.7,76.7,73.7
54.3478,39,96.0,100,73.7,76.7,73.7
54.3478,39,96.0,100,73.7,76.7,73.7
54.3478,39,87.5,100,73.8,76.7,73.7
53.6956,39,99.6,100,73.8,76.7,73.7
53.6956,39,91.8,100,73.8,76.7,73.7
54.3478,39,89.9,100,73.9,76.7,73.7
54.3478,39,97.2,100,73.9,76.7,73.7
53.2609,39,57.5,100,73.1,76.7,73.7
52.6087,39,74.0,100,72.8,76.7,73.7
53.913,39,77.1,100,73.4,76.7,73.7
54.7826,39,73.4,100,73.4,76.7,73.7
54.7826,39,72.4,100,73.3,76.7,73.7
54.7826,39,78.1,100,73.5,76.7,73.7
54.7826,39,76.8,100,73.6,76.7,73.7
53.913,39,73.5,100,73.7,76.7,73.7
53.913,39,75.9,100,73.8,76.7,73.7
53.913,39,78.2,100,73.8,76.7,73.7
53.913,39,74.4,100,73.8,76.7,73.7
54.7826,39,74.4,100,73.7,76.7,73.7
53.0435,39,77.7,100,73.6,76.7,73.7
53.913,39,74.0,100,73.5,76.7,73.7
53.913,39,77.7,100,73.4,76.7,73.7
54.7826,39,72.7,100,73.3,76.7,73.7
55.8696,39,78.2,100,73.4,76.7,73.7
55.8696,39,76.2,100,73.4,76.7,73.7
55.8696,39,78.4,100,73.3,76.7,73.7
55.8696,39,79.6,100,73.5,76.7,73.7
53.0435,39,57.6,100,72.4,76.7,73.7
53.0435,39,75.4,100,72.8,76.7,73.7
53.0435,39,78.3,100,73.2,76.7,73.7
52.3913,39,78.3,100,73.1,76.7,73.7
53.0435,39,80.1,100,72.9,76.7,73.7
51.9565,39,92.3,100,72.9,76.7,73.7
51.9565,39,85.6,100,73.1,76.7,73.7
51.9565,39,94.7,100,73.3,76.7,73.7
51.9565,39,86.9,100,73.4,76.7,73.7
51.9565,39,95.3,100,73.6,76.7,73.7
53.0435,39,87.5,100,73.7,76.7,73.7
52.3913,39,85.7,100,73.6,76.7,73.7
52.3913,39,92.9,100,73.6,76.7,73.7
52.3913,39,88.1,100,73.6,76.7,73.7
52.3913,39,94.7,100,73.5,76.7,73.7
52.3913,39,92.9,100,73.5,76.7,73.7
52.3913,39,92.9,100,73.4,76.7,73.7
52.3913,39,84.9,0,74.1,76.7,73.7
55.2174,40,56.8,100,73.4,76.7,73.7
57.3913,39,72.5,100,72.9,76.7,73.7
56.087,39,72.5,100,73.3,76.7,73.7
54.1304,39,75.3,100,73.5,76.7,73.7
54.7826,39,75.3,100,73.7,76.7,73.7
54.7826,39,75.3,100,73.8,76.7,73.7
54.7826,39,56.4,100,73.0,76.7,73.7
54.7826,39,73.9,100,72.9,76.7,73.7
54.7826,39,69.2,100,73.4,76.7,73.7
54.7826,39,70.1,100,73.5,76.7,73.7
54.7826,39,70.1,100,73.1,76.7,73.7
54.7826,39,76.8,100,73.2,76.7,73.7
56.5217,39,72.0,100,73.2,76.7,73.7
93.913,56,63.3,0,72.8,72.3,69.3
57.1739,40,56.8,0,71.4,72.3,69.3
54.3478,39,56.8,0,70.7,72.3,69.3
55.2174,39,56.8,0,70.3,72.3,69.3
55.2174,39,56.8,0,70.2,72.3,69.3
56.5217,39,56.8,0,69.9,72.3,69.3
56.5217,39,56.8,0,69.7,72.3,69.3
54.7826,39,56.8,0,69.6,72.3,69.3
54.7826,39,57.5,0,69.6,72.3,69.3
54.7826,39,57.5,0,69.3,72.3,69.3
54.7826,39,56.8,0,69.2,72.3,69.3
54.7826,39,56.8,0,69.2,72.3,69.3
53.0435,39,56.8,100,69.0,72.3,69.3
53.0435,39,56.8,100,69.0,72.3,69.3
52.3913,39,56.8,100,69.2,72.3,69.3
53.0435,39,57.9,100,69.3,72.3,69.3
52.1739,39,57.9,0,69.6,72.3,69.3
52.1739,39,57.9,0,69.4,72.3,69.3
52.1739,39,56.8,0,69.3,72.3,69.3
52.1739,39,56.8,0,69.3,72.3,69.3
52.1739,39,57.9,100,69.0,72.3,69.3
52.1739,39,57.9,100,68.8,72.3,69.3
53.0435,39,57.2,100,68.9,72.3,69.3
53.0435,39,57.2,100,68.9,72.3,69.3
53.0435,39,57.2,100,69.1,72.3,69.3
53.0435,39,57.2,100,69.1,72.3,69.3
53.6956,39,57.9,100,69.0,72.3,69.3
53.6956,39,57.1,100,68.8,72.3,69.3
54.3478,39,57.1,100,68.9,72.3,69.3
55.0,39,57.1,100,69.0,72.3,69.3
55.0,39,57.1,100,69.1,72.3,69.3
55.0,39,57.1,100,69.2,72.3,69.3
55.0,39,56.3,100,69.2,72.3,69.3
55.0,39,59.1,100,68.9,72.3,69.3
55.0,39,63.3,0,69.6,72.3,69.3
55.0,39,57.5,0,69.2,72.3,69.3
53.2609,39,56.7,100,68.9,72.3,69.3
53.2609,39,56.7,100,69.1,72.3,69.3
53.2609,39,56.7,100,69.1,72.3,69.3
53.2609,39,56.7,100,69.3,72.3,69.3
52.6087,39,56.7,100,69.5,72.3,69.3
53.6956,39,56.7,0,69.6,72.3,69.3
53.6956,39,56.7,0,69.6,72.3,69.3
53.6956,39,56.7,0,69.6,72.3,69.3
53.6956,39,56.7,0,69.3,72.3,69.3
53.6956,39,56.7,0,69.1,72.3,69.3
53.6956,39,56.7,100,68.9,72.3,69.3
53.6956,39,56.7,100,69.0,72.3,69.3
55.4348,39,56.7,100,68.8,72.3,69.3
55.4348,39,56.7,100,68.7,72.3,69.3
55.4348,39,56.7,100,68.8,72.3,69.3
54.7826,39,60.3,100,69.2,72.3,69.3
54.7826,39,60.3,100,69.3,72.3,69.3
54.7826,39,60.3,100,69.5,72.3,69.3
54.7826,39,57.2,0,69.4,72.3,69.3
54.7826,39,57.2,100,69.0,72.3,69.3
55.4348,39,56.4,100,68.8,72.3,69.3
55.4348,39,56.4,100,68.6,72.3,69.3
55.4348,39,60.1,100,68.6,72.3,69.3
53.6956,39,67.2,100,69.3,72.3,69.3
53.6956,39,57.2,0,69.6,72.3,69.3
53.6956,39,56.4,0,69.3,72.3,69.3
53.6956,39,56.4,0,69.2,72.3,69.3
53.6956,39,55.6,0,69.1,72.3,69.3
53.6956,39,55.6,100,68.9,72.3,69.3
53.0435,39,55.6,100,68.8,72.3,69.3
53.913,39,55.6,100,68.6,72.3,69.3
53.913,39,67.7,100,68.9,72.3,69.3
55.4348,39,67.7,100,69.5,72.3,69.3
54.7826,39,56.0,100,69.0,72.3,69.3
56.087,39,56.0,100,68.6,72.3,69.3
53.6956,39,56.0,100,68.6,72.3,69.3
55.0,39,65.8,100,69.1,72.3,69.3
55.0,39,63.5,100,69.5,72.3,69.3
55.0,39,55.6,0,69.3,72.3,69.3
55.8696,39,55.6,0,69.1,72.3,69.3
55.2174,39,55.6,0,69.3,72.3,69.3
55.2174,39,54.8,0,69.1,72.3,69.3
55.2174,39,54.8,100,68.4,72.3,69.3
54.3478,39,66.7,100,68.8,72.3,69.3
55.8696,39,55.6,100,68.8,72.3,69.3
55.2174,39,67.6,100,69.0,72.3,69.3
55.2174,39,60.4,0,69.5,72.3,69.3
55.2174,39,55.1,100,68.8,72.3,69.3
55.2174,39,55.1,100,68.6,72.3,69.3
55.8696,39,62.3,100,68.7,72.3,69.3
53.6956,39,64.0,100,69.2,72.3,69.3
53.6956,39,59.6,0,69.5,72.3,69.3
53.6956,39,55.2,100,68.9,72.3,69.3
53.6956,39,55.2,100,68.6,72.3,69.3
53.6956,39,55.2,100,68.5,72.3,69.3
52.6087,39,65.3,100,69.1,72.3,69.3
55.2174,39,63.2,100,69.2,72.3,69.3
55.2174,39,63.2,100,69.2,72.3,69.3
55.2174,39,63.2,100,69.2,72.3,69.3
54.3478,39,63.2,100,69.2,72.3,69.3
54.3478,39,64.0,100,69.3,72.3,69.3
55.2174,39,66.2,100,69.5,72.3,69.3
53.913,39,56.8,0,69.2,72.3,69.3
53.913,39,57.4,0,69.0,72.3,69.3
53.2609,39,57.4,100,69.0,72.3,69.3
53.2609,39,57.4,100,69.0,72.3,69.3
53.2609,39,56.8,100,68.8,72.3,69.3
53.2609,39,58.3,100,68.9,72.3,69.3
53.2609,39,57.2,100,69.1,72.3,69.3
53.2609,39,57.2,100,69.1,72.3,69.3
52.6087,39,57.2,100,68.9,72.3,69.3
51.9565,39,57.2,100,68.9,72.3,69.3
51.9565,39,57.9,100,68.8,72.3,69.3
51.9565,39,62.8,100,69.1,72.3,69.3
51.3043,39,61.9,100,69.1,72.3,69.3
51.9565,39,61.9,100,69.2,72.3,69.3
52.6087,39,62.8,100,69.2,72.3,69.3
52.6087,39,62.8,100,69.4,72.3,69.3
52.6087,39,61.2,100,69.3,72.3,69.3
53.6956,39,61.2,100,69.3,72.3,69.3
53.6956,39,61.2,100,69.4,72.3,69.3
54.3478,39,61.2,100,69.4,72.3,69.3
54.3478,39,60.0,100,69.4,72.3,69.3
54.3478,39,61.9,100,69.5,72.3,69.3
55.4348,39,60.7,100,69.5,72.3,69.3
54.7826,39,57.2,0,69.4,72.3,69.3
54.7826,39,57.2,0,69.1,72.3,69.3
54.7826,39,56.3,100,69.0,72.3,69.3
54.7826,39,57.2,100,68.7,72.3,69.3
54.7826,39,58.3,100,68.6,72.3,69.3
54.7826,39,61.0,100,68.8,72.3,69.3
54.7826,39,61.0,100,69.0,72.3,69.3
54.7826,39,61.0,100,69.1,72.3,69.3
53.0435,39,68.9,100,69.3,72.3,69.3
52.1739,39,57.6,0,69.3,72.3,69.3
52.1739,39,57.6,0,69.3,72.3,69.3
54.3478,39,56.8,0,69.6,72.3,69.3
54.3478,39,56.0,0,69.5,72.3,69.3
54.3478,39,56.0,0,69.2,72.3,69.3
54.3478,39,56.0,0,69.2,72.3,69.3
54.3478,39,56.7,0,69.3,72.3,69.3
54.3478,39,55.5,0,69.1,72.3,69.3
54.3478,39,55.5,100,69.0,72.3,69.3
54.3478,39,55.5,100,69.3,72.3,69.3
54.3478,39,56.3,100,69.2,72.3,69.3
54.3478,39,56.3,100,69.1,72.3,69.3
55.0,39,56.3,100,69.0,72.3,69.3
54.3478,39,56.3,100,69.0,72.3,69.3
55.2174,39,55.3,100,69.0,72.3,69.3
55.2174,39,55.3,100,69.0,72.3,69.3
55.2174,39,54.0,100,68.7,72.3,69.3
55.2174,39,54.0,100,68.7,72.3,69.3
55.2174,39,62.0,100,69.0,72.3,69.3
55.2174,39,62.0,100,69.3,72.3,69.3
53.6956,39,61.1,100,69.5,72.3,69.3
54.7826,39,60.4,100,69.1,72.3,69.3
54.7826,39,63.6,100,69.0,72.3,69.3
54.7826,39,64.8,100,69.2,72.3,69.3
54.7826,39,62.1,100,69.2,72.3,69.3
54.7826,39,62.1,100,69.2,72.3,69.3
54.7826,39,63.2,100,69.2,72.3,69.3
55.4348,39,63.2,100,69.2,72.3,69.3
56.087,39,63.2,100,69.2,72.3,69.3
56.087,39,61.6,100,69.1,72.3,69.3
56.087,39,61.6,100,69.3,72.3,69.3
56.087,39,61.6,100,69.2,72.3,69.3
56.087,39,64.0,100,69.1,72.3,69.3
54.3478,39,67.1,100,69.3,72.3,69.3
54.3478,39,64.0,100,69.2,72.3,69.3
55.8696,39,64.0,100,68.9,72.3,69.3
55.8696,39,65.8,100,69.1,72.3,69.3
55.8696,39,66.8,100,69.2,72.3,69.3
55.0,39,66.8,100,69.3,72.3,69.3
55.0,39,66.8,100,69.1,72.3,69.3
55.0,39,66.1,100,68.9,72.3,69.3
55.0,39,66.1,100,69.1,72.3,69.3
55.0,39,65.3,100,69.1,72.3,69.3
55.0,39,66.2,100,69.1,72.3,69.3
54.1304,39,66.2,100,69.3,72.3,69.3
55.4348,39,66.2,100,69.2,72.3,69.3
56.087,39,67.7,100,69.1,72.3,69.3
55.2174,39,66.7,100,69.0,72.3,69.3
56.5217,39,68.6,100,69.0,72.3,69.3
55.2174,39,66.2,100,69.0,72.3,69.3
55.2174,39,66.2,100,69.2,72.3,69.3
56.087,39,66.2,100,69.4,72.3,69.3
56.087,39,65.3,100,69.1,72.3,69.3
55.4348,39,67.1,100,69.0,72.3,69.3
55.4348,39,69.7,100,68.9,72.3,69.3
54.7826,39,72.0,100,69.0,72.3,69.3
54.7826,39,70.5,100,69.0,72.3,69.3
54.7826,39,70.5,100,69.2,72.3,69.3
54.7826,39,67.7,100,69.2,72.3,69.3
54.7826,39,70.5,100,69.2,72.3,69.3
54.7826,39,69.2,100,69.2,72.3,69.3
54.7826,39,69.2,100,69.1,72.3,69.3
56.3043,39,71.6,100,69.3,72.3,69.3
55.4348,39,71.6,100,69.3,72.3,69.3
54.7826,39,71.6,100,69.2,72.3,69.3
55.8696,39,68.7,100,69.1,72.3,69.3
55.0,39,67.3,100,69.1,72.3,69.3
55.0,39,68.7,100,69.1,72.3,69.3
55.0,39,68.7,100,69.1,72.3,69.3
54.3478,39,68.7,100,69.3,72.3,69.3
55.0,39,71.3,100,69.3,72.3,69.3
53.913,39,72.4,100,69.3,72.3,69.3
55.0,39,73.3,100,69.4,72.3,69.3
53.913,39,70.0,100,69.4,72.3,69.3
53.913,39,71.0,100,69.5,72.3,69.3
53.913,39,51.5,100,68.3,72.3,69.3
53.913,39,66.4,100,68.3,72.3,69.3
53.913,39,68.7,100,68.5,72.3,69.3
53.913,39,73.5,100,68.8,72.3,69.3
53.913,39,72.4,100,68.9,72.3,69.3
55.8696,39,73.4,100,68.9,72.3,69.3
54.7826,39,69.1,100,69.0,72.3,69.3
54.7826,39,69.1,100,69.2,72.3,69.3
55.4348,39,69.1,100,69.2,72.3,69.3
55.4348,39,69.1,100,69.1,72.3,69.3
55.4348,39,69.1,100,69.2,72.3,69.3
55.4348,39,72.5,100,69.2,72.3,69.3
55.4348,39,74.4,100,69.3,72.3,69.3
54.3478,39,72.0,100,69.2,72.3,69.3
54.3478,39,72.9,100,69.1,72.3,69.3
55.0,39,68.8,100,69.0,72.3,69.3
55.0,39,70.1,100,69.0,72.3,69.3
55.0,39,70.1,100,69.1,72.3,69.3
55.0,39,72.8,100,69.2,72.3,69.3
55.0,39,72.8,100,69.2,72.3,69.3
55.0,39,72.8,100,69.2,72.3,69.3
55.0,39,71.2,100,69.2,72.3,69.3
55.0,39,71.2,100,69.2,72.3,69.3
56.087,39,69.6,100,69.3,72.3,69.3
56.087,40,51.1,0,69.8,72.3,69.3
57.8261,40,50.3,0,70.3,72.3,69.3
57.8261,40,50.3,0,69.8,72.3,69.3
56.9565,40,50.3,0,69.6,72.3,69.3
56.9565,40,50.3,0,69.5,72.3,69.3
56.9565,39,50.3,0,69.6,72.3,69.3
56.9565,39,49.5,0,69.7,72.3,69.3
56.9565,39,49.5,0,69.7,72.3,69.3
56.9565,39,49.5,0,69.8,72.3,69.3
55.8696,39,48.7,0,69.7,72.3,69.3
55.8696,39,48.7,0,69.6,72.3,69.3
55.8696,39,48.7,0,69.6,72.3,69.3
55.8696,39,49.4,0,69.3,72.3,69.3
55.8696,39,49.4,0,69.4,72.3,69.3
55.8696,39,48.7,0,69.4,72.3,69.3
55.8696,39,48.7,0,69.4,72.3,69.3
55.8696,39,48.7,0,69.1,72.3,69.3
55.8696,39,48.7,100,69.0,72.3,69.3
55.8696,39,48.7,100,68.8,72.3,69.3
55.8696,39,48.7,100,68.8,72.3,69.3
56.9565,39,48.7,100,68.8,72.3,69.3
56.087,39,48.7,100,69.2,72.3,69.3
56.087,39,48.7,100,69.2,72.3,69.3
55.4348,39,48.7,100,69.4,72.3,69.3
56.087,39,48.7,0,69.7,72.3,69.3
56.087,39,48.7,0,69.8,72.3,69.3
56.087,39,48.7,0,69.7,72.3,69.3
54.7826,39,48.7,0,69.3,72.3,69.3
53.913,40,47.6,0,69.7,72.3,69.3
53.913,40,47.6,0,69.5,72.3,69.3
53.913,40,47.6,0,69.1,72.3,69.3
53.913,40,47.6,100,69.0,72.3,69.3
53.913,40,47.6,100,68.9,72.3,69.3
53.913,40,47.1,100,69.0,72.3,69.3
53.0435,40,47.1,100,68.8,72.3,69.3
53.0435,40,48.2,100,68.7,72.3,69.3
53.0435,40,60.4,100,69.3,72.3,69.3
53.0435,40,60.4,100,69.4,72.3,69.3
54.1304,40,47.9,0,69.2,72.3,69.3
54.1304,40,47.9,100,68.9,72.3,69.3
54.1304,40,47.9,100,68.8,72.3,69.3
54.1304,40,47.2,100,68.9,72.3,69.3
54.1304,40,47.2,100,68.5,72.3,69.3
54.1304,40,54.3,100,69.1,72.3,69.3
54.1304,40,55.1,100,69.3,72.3,69.3
54.1304,40,55.1,100,69.5,72.3,69.3
54.1304,40,47.6,0,69.4,72.3,69.3
54.1304,40,46.8,0,69.1,72.3,69.3
54.1304,40,46.8,100,68.9,72.3,69.3
54.1304,40,47.5,100,68.5,72.3,69.3
54.1304,40,59.5,100,68.4,72.3,69.3
54.1304,40,60.4,100,69.2,72.3,69.3
54.1304,40,58.7,100,69.2,72.3,69.3
54.1304,40,58.7,100,69.3,72.3,69.3
54.1304,40,57.8,100,69.4,72.3,69.3
53.2609,40,48.3,100,68.6,72.3,69.3
53.2609,40,48.3,100,68.7,72.3,69.3
53.913,40,61.2,100,68.9,72.3,69.3
53.913,40,62.4,100,69.3,72.3,69.3
53.913,40,63.2,100,69.6,72.3,69.3
55.0,40,49.5,0,69.1,72.3,69.3
53.6956,40,50.2,100,69.0,72.3,69.3
53.6956,40,50.2,100,68.9,72.3,69.3
53.6956,40,50.2,100,69.0,72.3,69.3
53.6956,40,51.0,100,68.9,72.3,69.3
53.6956,40,51.0,100,68.9,72.3,69.3
53.6956,40,51.0,100,68.9,72.3,69.3
53.6956,40,51.0,100,68.9,72.3,69.3
53.0435,40,51.8,100,69.1,72.3,69.3
53.6956,40,51.1,100,69.0,72.3,69.3
53.0435,40,52.2,100,69.1,72.3,69.3
53.0435,40,52.2,100,69.1,72.3,69.3
53.0435,40,52.2,100,69.1,72.3,69.3
53.0435,40,52.9,100,69.2,72.3,69.3
53.0435,40,52.9,100,69.2,72.3,69.3
53.6956,40,52.9,100,69.2,72.3,69.3
53.6956,40,52.9,100,69.4,72.3,69.3
53.6956,40,53.5,100,69.4,72.3,69.3
53.6956,40,53.5,0,69.6,72.3,69.3
53.0435,40,52.7,0,69.6,72.3,69.3
53.0435,40,52.7,0,69.6,72.3,69.3
53.0435,40,53.9,100,68.1,72.3,69.3
54.1304,40,68.9,100,68.6,72.3,69.3
54.1304,40,69.6,100,68.9,72.3,69.3
54.1304,40,69.6,100,68.8,72.3,69.3
54.1304,40,69.6,100,68.8,72.3,69.3
54.1304,40,69.6,100,68.9,72.3,69.3
52.3913,40,68.2,100,68.9,72.3,69.3
53.6956,40,69.2,100,69.2,72.3,69.3
53.0435,40,69.2,100,69.4,72.3,69.3
53.0435,40,70.1,100,69.4,72.3,69.3
53.6956,40,71.9,100,69.6,72.3,69.3
53.6956,40,52.6,100,67.9,72.3,69.3
53.0435,40,66.7,100,68.6,72.3,69.3
53.6956,40,65.3,100,68.7,72.3,69.3
53.6956,40,65.3,100,68.9,72.3,69.3
53.6956,40,51.9,0,69.8,72.3,69.3
53.6956,40,50.6,0,69.6,72.3,69.3
53.6956,40,50.6,0,69.3,72.3,69.3
53.0435,40,50.6,0,69.3,72.3,69.3
53.6956,40,50.6,0,69.0,72.3,69.3
53.6956,40,49.9,0,69.4,72.3,69.3
53.6956,40,49.9,0,69.6,72.3,69.3
55.0,40,49.9,0,69.3,72.3,69.3
54.3478,40,49.9,0,69.6,72.3,69.3
53.6956,40,49.9,0,69.4,72.3,69.3
54.7826,40,49.4,0,69.3,72.3,69.3
54.1304,40,49.4,0,69.2,72.3,69.3
54.1304,40,49.4,0,69.3,72.3,69.3
54.1304,40,48.7,0,69.2,72.3,69.3
54.1304,40,48.7,0,69.4,72.3,69.3
54.1304,40,49.4,0,69.4,72.3,69.3
54.1304,40,49.4,0,69.3,72.3,69.3
54.1304,40,49.4,100,69.0,72.3,69.3
54.1304,40,49.4,100,68.9,72.3,69.3
54.1304,40,48.3,100,68.8,72.3,69.3
54.1304,40,48.3,100,68.7,72.3,69.3
54.1304,40,48.3,100,69.1,72.3,69.3
53.2609,40,48.3,100,68.9,72.3,69.3
53.913,40,48.3,100,68.9,72.3,69.3
53.913,40,50.6,100,68.9,72.3,69.3
53.913,40,59.6,100,69.2,72.3,69.3
53.913,40,60.3,100,69.6,72.3,69.3
53.913,40,48.3,0,69.2,72.3,69.3
53.913,40,48.3,100,68.9,72.3,69.3
53.913,40,48.3,100,68.8,72.3,69.3
53.913,40,48.3,100,68.7,72.3,69.3
53.913,40,47.6,100,68.7,72.3,69.3
53.913,40,59.2,100,69.1,72.3,69.3
53.913,40,48.7,0,69.3,72.3,69.3
53.913,40,47.6,0,69.2,72.3,69.3
53.913,40,47.6,100,68.9,72.3,69.3
53.913,40,47.6,100,68.8,72.3,69.3
53.913,40,48.6,100,68.7,72.3,69.3
53.913,40,48.6,100,68.7,72.3,69.3
53.0435,40,58.8,100,69.0,72.3,69.3
53.6956,40,58.8,100,69.2,72.3,69.3
53.6956,40,58.8,100,69.3,72.3,69.3
53.6956,40,58.8,100,69.4,72.3,69.3
53.6956,40,48.7,0,69.7,72.3,69.3
53.6956,40,47.9,100,69.0,72.3,69.3
53.6956,40,47.9,100,68.9,72.3,69.3
54.3478,40,47.2,100,68.7,72.3,69.3
54.3478,40,56.6,100,68.6,72.3,69.3
54.3478,40,58.8,100,69.1,72.3,69.3
54.3478,40,57.2,100,69.1,72.3,69.3
54.3478,40,58.0,100,69.3,72.3,69.3
54.3478,40,58.0,100,69.3,72.3,69.3
53.6956,40,58.0,100,69.3,72.3,69.3
53.6956,40,65.3,100,68.3,72.3,69.3
53.6956,40,69.1,100,68.9,72.3,69.3
53.6956,40,64.8,100,69.2,72.3,69.3
53.0435,40,64.8,100,69.4,72.3,69.3
53.913,40,50.3,0,69.2,72.3,69.3
53.2609,40,50.3,100,68.9,72.3,69.3
53.2609,40,50.3,100,68.9,72.3,69.3
54.1304,40,50.3,100,68.8,72.3,69.3
54.1304,40,50.3,100,68.9,72.3,69.3
53.2609,40,50.3,100,68.8,72.3,69.3
53.2609,40,51.4,100,68.9,72.3,69.3
54.1304,40,58.4,100,69.0,72.3,69.3
54.1304,40,60.8,100,69.4,72.3,69.3
53.0435,40,53.1,0,69.5,72.3,69.3
53.6956,40,53.1,0,69.4,72.3,69.3
53.6956,40,53.1,0,69.5,72.3,69.3
53.6956,40,53.1,0,69.2,72.3,69.3
53.0435,40,63.6,100,67.9,72.3,69.3
53.0435,40,57.2,100,69.3,72.3,69.3
53.0435,40,55.6,100,69.5,72.3,69.3
53.0435,40,54.3,100,68.9,72.3,69.3
53.0435,40,54.3,100,68.3,72.3,69.3
53.0435,40,66.3,100,69.1,72.3,69.3
53.0435,40,61.5,100,69.1,72.3,69.3
53.0435,40,68.6,100,68.7,72.3,69.3
53.0435,40,68.6,100,68.8,72.3,69.3
53.0435,40,69.8,100,69.0,72.3,69.3
53.0435,40,72.0,100,69.2,72.3,69.3
53.0435,40,69.6,100,69.4,72.3,69.3
53.0435,40,58.5,0,69.3,72.3,69.3
53.0435,40,56.3,100,68.1,72.3,69.3
53.0435,40,67.3,100,69.0,72.3,69.3
53.0435,40,62.8,100,68.9,72.3,69.3
53.0435,40,62.8,100,69.0,72.3,69.3
52.3913,40,66.3,100,69.3,72.3,69.3
53.0435,40,66.3,100,69.3,72.3,69.3
56.3043,40,67.7,100,69.5,72.3,69.3
55.4348,40,55.6,100,68.3,72.3,69.3
54.7826,40,66.8,100,68.8,72.3,69.3
55.4348,40,55.2,0,69.5,72.3,69.3
55.4348,40,53.9,0,69.4,72.3,69.3
55.4348,40,53.9,0,69.4,72.3,69.3
55.4348,40,53.9,100,68.0,72.3,69.3
53.913,40,67.2,100,68.6,72.3,69.3
53.2609,40,67.2,100,68.9,72.3,69.3
53.913,40,68.7,100,69.0,72.3,69.3
52.3913,40,67.2,100,68.9,72.3,69.3
53.2609,40,67.2,100,68.9,72.3,69.3
53.2609,40,69.2,100,68.9,72.3,69.3
53.2609,40,70.6,100,69.1,72.3,69.3
52.3913,40,72.0,100,69.3,72.3,69.3
55.2174,40,70.5,100,69.3,72.3,69.3
55.2174,40,68.2,100,69.3,72.3,69.3
55.2174,40,68.2,100,69.4,72.3,69.3
54.3478,40,69.2,100,69.2,72.3,69.3
55.8696,40,70.5,100,69.1,72.3,69.3
55.2174,40,70.5,100,69.0,72.3,69.3
54.1304,40,70.5,100,69.1,72.3,69.3
54.7826,40,68.7,100,69.1,72.3,69.3
54.7826,40,67.3,100,69.3,72.3,69.3
54.7826,40,67.3,100,69.2,72.3,69.3
54.7826,40,67.3,100,69.2,72.3,69.3
54.7826,40,67.3,100,69.3,72.3,69.3
56.087,40,69.8,100,69.3,72.3,69.3
56.087,40,69.8,100,69.2,72.3,69.3
54.3478,40,69.8,100,69.2,72.3,69.3
55.8696,40,68.1,100,69.2,72.3,69.3
55.0,40,66.8,100,69.0,72.3,69.3
55.0,40,68.7,100,69.0,72.3,69.3
56.087,40,69.7,100,69.1,72.3,69.3
55.0,40,70.6,100,69.3,72.3,69.3
55.0,40,72.6,100,69.6,72.3,69.3
55.0,40,60.6,100,67.9,72.3,69.3
54.1304,40,68.1,100,68.5,72.3,69.3
53.2609,40,67.2,100,68.7,72.3,69.3
54.7826,40,67.2,100,68.9,72.3,69.3
53.6956,40,67.2,100,69.1,72.3,69.3
53.6956,40,68.2,100,69.1,72.3,69.3
55.0,40,69.3,100,69.1,72.3,69.3
53.6956,40,71.9,100,69.2,72.3,69.3
53.6956,40,71.9,100,69.3,72.3,69.3
54.3478,40,68.7,100,69.5,72.3,69.3
54.3478,40,59.3,0,69.4,72.3,69.3
54.3478,40,66.2,100,68.1,72.3,69.3
54.3478,40,65.4,100,68.7,72.3,69.3
54.3478,40,66.7,100,68.7,72.3,69.3
54.3478,40,67.6,100,69.1,72.3,69.3
53.2609,40,69.3,100,69.2,72.3,69.3
54.7826,40,67.7,100,69.2,72.3,69.3
53.913,40,67.7,100,69.1,72.3,69.3
54.7826,40,62.1,0,69.8,72.3,69.3
53.2609,40,53.9,0,70.1,72.3,69.3
53.2609,40,53.9,0,70.0,72.3,69.3
57.6087,41,53.9,0,69.9,72.3,69.3
93.913,57,54.7,0,72.1,72.3,69.3
65.2174,43,54.7,0,71.3,72.3,69.3
57.1739,40,54.7,0,71.3,74.6,71.6
56.087,40,68.6,100,70.7,74.6,71.6
55.2174,40,70.6,100,70.8,74.6,71.6
56.087,40,74.9,100,71.0,74.6,71.6
56.087,40,77.2,100,71.2,74.6,71.6
56.087,40,72.5,100,71.2,74.6,71.6
57.3913,40,74.0,100,71.4,74.6,71.6
55.4348,40,76.3,100,71.4,74.6,71.6
56.3043,40,79.1,100,71.1,74.6,71.6
56.3043,40,79.1,100,70.8,74.6,71.6
56.3043,40,82.1,100,70.7,74.6,71.6
55.2174,40,88.7,100,70.7,74.6,71.6
55.2174,40,91.7,100,70.6,74.6,71.6
55.2174,40,83.7,100,70.7,74.6,71.6
55.2174,40,85.1,100,70.6,74.6,71.6
55.2174,40,90.5,100,70.8,74.6,71.6
55.2174,40,82.1,100,71.1,74.6,71.6
55.2174,40,83.9,100,71.5,74.6,71.6
55.2174,40,87.8,100,71.8,74.6,71.6
55.2174,40,59.2,0,71.8,74.6,71.6
55.2174,40,56.8,100,71.0,74.6,71.6
54.1304,40,64.0,100,70.7,74.6,71.6
55.0,40,71.5,100,71.3,74.6,71.6
55.0,40,68.1,100,71.3,74.6,71.6
55.0,40,67.3,100,71.3,74.6,71.6
54.1304,40,71.0,100,71.3,74.6,71.6
54.1304,40,68.2,100,71.4,74.6,71.6
54.7826,40,68.2,100,71.3,74.6,71.6
54.7826,40,68.2,100,71.3,74.6,71.6
54.1304,40,71.6,100,71.5,74.6,71.6
54.1304,40,71.6,100,71.4,74.6,71.6
55.2174,40,71.6,100,71.7,74.6,71.6
53.913,40,70.5,100,71.8,74.6,71.6
53.913,40,70.5,100,71.8,74.6,71.6
53.913,40,72.1,100,71.8,74.6,71.6
53.913,40,56.7,100,71.0,74.6,71.6
54.7826,40,68.6,100,70.7,74.6,71.6
54.7826,40,64.0,100,71.2,74.6,71.6
54.1304,40,66.3,100,71.2,74.6,71.6
54.1304,40,70.8,100,71.3,74.6,71.6
54.7826,40,68.2,100,71.6,74.6,71.6
54.7826,40,68.2,100,71.6,74.6,71.6
53.913,40,69.2,100,71.9,74.6,71.6
53.913,40,57.2,100,71.2,74.6,71.6
54.7826,40,61.7,100,70.5,74.6,71.6
54.7826,40,70.1,100,71.3,74.6,71.6
54.7826,40,70.1,100,71.3,74.6,71.6
54.7826,40,70.1,100,71.5,74.6,71.6
54.7826,40,72.4,100,71.6,74.6,71.6
53.6956,40,72.4,100,71.5,74.6,71.6
54.3478,40,69.7,100,71.3,74.6,71.6
54.3478,40,71.1,100,71.1,74.6,71.6
54.3478,40,72.0,100,71.1,74.6,71.6
54.3478,40,75.8,100,71.2,74.6,71.6
54.3478,40,73.0,100,71.4,74.6,71.6
55.0,40,74.0,100,71.7,74.6,71.6
55.0,40,75.4,100,71.7,74.6,71.6
55.0,40,72.4,100,71.7,74.6,71.6
56.087,40,72.4,100,71.8,74.6,71.6
56.087,40,72.4,100,71.7,74.6,71.6
55.4348,40,74.9,100,71.7,74.6,71.6
54.3478,40,73.9,100,71.7,74.6,71.6
54.3478,40,57.2,100,70.5,74.6,71.6
54.3478,40,71.6,100,70.7,74.6,71.6
54.3478,40,74.8,100,71.0,74.6,71.6
53.6956,40,73.9,100,71.2,74.6,71.6
53.6956,40,76.3,100,71.5,74.6,71.6
54.7826,40,58.8,100,71.0,74.6,71.6
54.7826,40,73.0,100,70.7,74.6,71.6
53.913,40,76.4,100,71.3,74.6,71.6
54.7826,40,74.4,100,71.4,74.6,71.6
55.4348,40,73.0,100,71.6,74.6,71.6
56.087,40,75.3,100,71.6,74.6,71.6
55.0,40,72.4,100,71.5,74.6,71.6
55.0,40,72.4,100,71.5,74.6,71.6
55.0,40,74.4,100,71.4,74.6,71.6
55.0,40,72.0,100,71.5,74.6,71.6
55.0,40,73.0,100,71.6,74.6,71.6
55.8696,40,74.8,100,71.7,74.6,71.6
55.2174,40,71.6,100,71.7,74.6,71.6
54.3478,40,74.0,100,71.7,74.6,71.6
54.3478,40,74.0,100,71.7,74.6,71.6
55.2174,40,72.0,100,71.7,74.6,71.6
54.1304,40,75.8,100,71.7,74.6,71.6
53.0435,40,72.9,100,71.8,74.6,71.6
53.913,40,57.6,100,70.7,74.6,71.6
53.2609,40,76.8,100,70.9,74.6,71.6
53.2609,40,72.9,100,71.3,74.6,71.6
53.2609,40,72.9,100,71.3,74.6,71.6
53.2609,40,72.0,100,71.2,74.6,71.6
53.913,40,70.1,100,71.4,74.6,71.6
54.7826,40,71.6,100,71.4,74.6,71.6
54.1304,40,71.6,100,71.4,74.6,71.6
54.1304,40,71.6,100,71.7,74.6,71.6
54.1304,40,70.5,100,71.7,74.6,71.6
53.0435,40,73.9,100,71.7,74.6,71.6
54.1304,40,70.1,100,71.7,74.6,71.6
54.1304,40,72.3,100,71.7,74.6,71.6
53.2609,40,71.5,100,71.6,74.6,71.6
54.7826,40,70.1,100,71.4,74.6,71.6
54.1304,40,72.1,100,71.4,74.6,71.6
54.1304,40,71.0,100,71.4,74.6,71.6
54.1304,40,69.2,100,71.6,74.6,71.6
54.1304,40,70.6,100,71.6,74.6,71.6
54.1304,40,72.6,100,71.5,74.6,71.6
53.2609,40,71.5,100,71.6,74.6,71.6
53.2609,40,70.1,100,71.6,74.6,71.6
53.913,40,71.5,100,71.5,74.6,71.6
53.2609,40,70.6,100,71.6,74.6,71.6
53.2609,40,72.0,100,71.7,74.6,71.6
53.2609,40,70.1,100,71.7,74.6,71.6
53.2609,40,67.8,100,71.7,74.6,71.6
53.2609,40,71.5,100,71.5,74.6,71.6
53.2609,40,71.5,100,71.5,74.6,71.6
52.6087,40,70.5,100,71.6,74.6,71.6
52.6087,40,72.0,100,71.6,74.6,71.6
52.6087,40,70.1,100,71.7,74.6,71.6
52.6087,40,68.6,100,71.4,74.6,71.6
53.2609,40,68.6,100,71.2,74.6,71.6
53.2609,40,69.7,100,71.3,74.6,71.6
54.3478,40,72.9,100,71.3,74.6,71.6
55.2174,40,70.1,100,71.3,74.6,71.6
55.2174,40,74.8,100,71.3,74.6,71.6
55.2174,40,72.5,100,71.4,74.6,71.6
55.2174,40,73.9,100,71.2,74.6,71.6
56.5217,40,76.8,100,71.5,74.6,71.6
56.5217,40,72.5,100,71.6,74.6,71.6
56.5217,40,76.8,100,71.8,74.6,71.6
55.2174,40,56.8,100,70.8,74.6,71.6
56.3043,40,70.1,100,70.6,74.6,71.6
56.3043,40,76.3,100,71.0,74.6,71.6
56.3043,40,72.9,100,71.2,74.6,71.6
56.3043,40,77.2,100,71.6,74.6,71.6
54.3478,40,59.6,100,71.4,74.6,71.6
55.0,40,73.4,100,70.5,74.6,71.6
55.0,40,71.6,100,71.0,74.6,71.6
54.3478,40,73.4,100,71.2,74.6,71.6
54.3478,40,73.4,100,71.5,74.6,71.6
54.3478,40,75.3,100,71.8,74.6,71.6
55.0,40,53.9,100,70.4,74.6,71.6
55.0,40,71.0,100,70.7,74.6,71.6
55.0,40,72.9,100,71.0,74.6,71.6
55.0,40,74.2,100,71.2,74.6,71.6
55.8696,40,75.3,100,71.3,74.6,71.6
56.5217,40,75.3,100,71.4,74.6,71.6
55.8696,40,75.3,100,71.3,74.6,71.6
56.5217,40,75.3,100,71.4,74.6,71.6
56.5217,40,75.3,100,71.5,74.6,71.6
55.0,40,75.3,100,71.6,74.6,71.6
56.087,40,73.4,100,71.7,74.6,71.6
56.087,40,72.0,100,71.7,74.6,71.6
56.087,40,72.0,100,71.7,74.6,71.6
56.087,40,73.9,100,71.3,74.6,71.6
56.087,40,71.1,100,71.3,74.6,71.6
56.087,40,73.1,100,71.4,74.6,71.6
56.9565,40,76.8,100,71.6,74.6,71.6
55.8696,40,76.8,100,71.6,74.6,71.6
56.5217,40,76.8,100,71.6,74.6,71.6
56.5217,40,76.8,100,71.7,74.6,71.6
56.5217,40,76.8,100,71.7,74.6,71.6
56.5217,40,76.8,100,71.7,74.6,71.6
56.5217,40,76.8,100,71.6,74.6,71.6
57.1739,40,75.2,100,71.5,74.6,71.6
57.1739,40,75.2,100,71.4,74.6,71.6
56.087,40,71.5,100,71.4,74.6,71.6
56.087,40,76.3,100,71.5,74.6,71.6
56.9565,40,75.3,100,71.4,74.6,71.6
54.1304,37,53.1,100,70.5,74.6,71.6
52.3913,37,71.6,100,70.4,74.6,71.6
52.3913,37,75.9,100,70.8,74.6,71.6
52.3913,37,78.2,100,71.7,74.6,71.6
52.3913,37,56.9,0,71.4,74.6,71.6
52.3913,37,66.6,100,70.3,74.6,71.6
52.3913,37,70.5,100,70.5,74.6,71.6
52.3913,37,75.3,100,70.8,74.6,71.6
53.0435,37,78.7,100,71.2,74.6,71.6
53.0435,37,62.7,0,71.7,74.6,71.6
53.0435,37,71.5,100,70.4,74.6,71.6
52.1739,37,71.5,100,70.8,74.6,71.6
51.5217,37,73.5,100,71.3,74.6,71.6
52.6087,37,74.4,100,71.6,74.6,71.6
52.6087,37,74.4,100,71.6,74.6,71.6
52.6087,37,73.4,100,71.7,74.6,71.6
52.6087,37,71.3,0,71.8,74.6,71.6
52.6087,37,66.8,100,70.3,74.6,71.6
52.6087,37,70.0,100,70.9,74.6,71.6
52.6087,37,70.0,100,71.3,74.6,71.6
52.6087,37,71.1,100,71.6,74.6,71.6
52.6087,37,71.1,100,71.4,74.6,71.6
52.6087,37,68.6,100,71.4,74.6,71.6
51.5217,37,52.7,0,71.7,74.6,71.6
52.3913,37,62.3,100,70.2,74.6,71.6
52.3913,37,68.8,100,70.8,74.6,71.6
52.3913,37,73.0,100,71.2,74.6,71.6
52.3913,37,69.6,100,70.9,74.6,71.6
52.3913,37,70.5,100,70.9,74.6,71.6
53.0435,37,72.9,100,71.0,74.6,71.6
52.3913,37,76.8,100,71.1,74.6,71.6
53.0435,37,79.1,100,71.3,74.6,71.6
53.0435,37,79.1,100,71.5,74.6,71.6
52.3913,37,76.0,100,71.6,74.6,71.6
52.3913,37,73.0,100,71.6,74.6,71.6
52.3913,37,74.4,100,71.4,74.6,71.6
52.3913,37,74.4,100,71.5,74.6,71.6
51.5217,37,75.4,100,71.7,74.6,71.6
52.1739,37,83.4,100,71.6,74.6,71.6
53.0435,37,83.4,100,71.6,74.6,71.6
52.3913,37,88.0,100,71.7,74.6,71.6
52.3913,37,57.0,0,71.8,74.6,71.6
52.3913,37,54.7,100,70.4,74.6,71.6
52.3913,37,69.5,100,70.7,74.6,71.6
52.3913,37,73.9,100,71.0,74.6,71.6
52.3913,37,78.2,100,71.6,74.6,71.6
52.3913,37,75.1,0,71.9,74.6,71.6
51.5217,37,55.6,100,70.8,74.6,71.6
51.5217,37,71.3,100,70.7,74.6,71.6
51.5217,37,71.3,100,71.2,74.6,71.6
51.5217,37,74.4,100,71.5,74.6,71.6
51.5217,37,74.4,100,71.7,74.6,71.6
53.0435,37,70.6,100,71.8,74.6,71.6
52.3913,37,57.6,0,71.4,74.6,71.6
53.0435,37,67.4,100,70.4,74.6,71.6
52.3913,37,72.0,100,71.1,74.6,71.6
53.0435,37,72.9,100,71.6,74.6,71.6
52.3913,37,74.4,100,71.8,74.6,71.6
53.6956,38,55.2,0,72.3,74.6,71.6
53.6956,38,55.2,0,72.4,74.6,71.6
54.3478,38,54.3,0,72.4,74.6,71.6
54.3478,38,54.3,0,72.5,74.6,71.6
54.3478,38,53.5,0,72.4,74.6,71.6
54.3478,38,53.5,0,72.3,74.6,71.6
54.3478,38,53.5,0,72.1,74.6,71.6
54.3478,38,53.5,0,72.1,74.6,71.6
54.3478,38,53.5,0,71.6,74.6,71.6
53.2609,38,53.5,0,71.7,74.6,71.6
53.913,38,53.5,0,71.8,74.6,71.6
53.913,38,53.5,0,71.8,74.6,71.6
53.913,38,52.7,0,71.8,74.6,71.6
53.913,38,52.7,0,71.6,74.6,71.6
53.913,38,52.7,0,71.5,74.6,71.6
53.913,38,52.7,100,71.3,74.6,71.6
55.0,38,52.7,100,71.2,74.6,71.6
54.3478,38,52.7,100,71.1,74.6,71.6
54.3478,38,52.7,100,71.1,74.6,71.6
55.2174,38,52.7,100,71.1,74.6,71.6
54.3478,38,66.3,100,71.1,74.6,71.6
54.3478,38,58.0,0,72.3,74.6,71.6
54.3478,38,52.4,0,72.0,74.6,71.6
54.3478,38,52.4,0,72.1,74.6,71.6
55.2174,38,52.4,0,72.2,74.6,71.6
55.2174,38,52.4,0,71.8,74.6,71.6
55.2174,38,52.4,0,71.8,74.6,71.6
54.3478,38,51.5,0,71.8,74.6,71.6
54.3478,38,52.4,0,72.1,74.6,71.6
54.3478,38,52.4,0,72.3,74.6,71.6
54.3478,38,52.4,0,72.4,74.6,71.6
54.3478,38,52.4,0,72.2,74.6,71.6
54.3478,38,52.4,0,72.5,74.6,71.6
54.3478,38,52.4,0,72.4,74.6,71.6
54.3478,38,51.8,0,72.5,74.6,71.6
55.0,38,51.8,0,72.4,74.6,71.6
54.3478,38,51.8,0,72.5,74.6,71.6
54.3478,38,51.8,0,72.4,74.6,71.6
55.2174,38,51.8,0,71.8,74.6,71.6
55.2174,38,51.8,0,71.5,74.6,71.6
55.2174,38,51.8,100,71.2,74.6,71.6
55.2174,38,51.8,100,71.3,74.6,71.6
55.2174,38,51.8,100,71.1,74.6,71.6
55.2174,38,51.8,100,71.1,74.6,71.6
55.2174,38,52.7,100,71.0,74.6,71.6
54.3478,38,65.8,100,71.3,74.6,71.6
54.3478,38,54.7,0,71.7,74.6,71.6
55.0,38,51.9,0,71.4,74.6,71.6
54.3478,38,51.9,0,71.3,74.6,71.6
55.0,38,51.9,100,71.1,74.6,71.6
55.0,38,51.1,100,71.0,74.6,71.6
55.0,38,51.1,100,71.0,74.6,71.6
55.0,38,61.5,100,71.2,74.6,71.6
54.3478,38,62.9,100,71.7,74.6,71.6
54.3478,38,53.9,0,71.8,74.6,71.6
54.3478,38,51.9,0,71.7,74.6,71.6
53.2609,38,50.9,0,71.9,74.6,71.6
57.3913,39,50.9,100,70.7,74.6,71.6
57.3913,39,69.6,100,71.1,74.6,71.6
57.3913,39,66.2,100,71.2,74.6,71.6
57.3913,39,52.3,0,72.1,74.6,71.6
57.3913,39,50.7,0,71.9,74.6,71.6
57.3913,39,50.7,0,72.1,74.6,71.6
57.3913,38,50.7,0,72.0,74.6,71.6
56.087,38,57.3,100,70.3,74.6,71.6
56.087,38,70.1,100,71.1,74.6,71.6
56.087,38,67.7,100,71.6,74.6,71.6
55.4348,38,60.3,0,71.9,74.6,71.6
55.4348,38,52.7,100,70.7,74.6,71.6
55.4348,38,70.5,100,71.0,74.6,71.6
55.4348,38,61.9,100,71.2,74.6,71.6
55.4348,38,61.9,100,71.2,74.6,71.6
55.4348,38,63.6,100,71.5,74.6,71.6
54.7826,38,63.6,100,71.4,74.6,71.6
54.7826,38,63.6,100,71.6,74.6,71.6
54.7826,38,64.4,100,71.6,74.6,71.6
56.087,38,64.4,100,71.4,74.6,71.6
56.087,38,63.6,100,71.4,74.6,71.6
56.087,38,63.6,100,71.6,74.6,71.6
56.087,38,64.4,100,71.6,74.6,71.6
55.2174,38,64.4,100,71.6,74.6,71.6
55.2174,38,65.3,100,71.7,74.6,71.6
55.2174,38,65.3,100,71.7,74.6,71.6
55.2174,38,65.3,100,71.6,74.6,71.6
55.2174,38,63.6,100,71.4,74.6,71.6
55.2174,38,70.0,100,71.3,74.6,71.6
54.3478,38,68.3,0,72.1,74.6,71.6
57.3913,39,56.0,0,72.7,74.6,71.6
57.3913,39,57.1,0,72.8,74.6,71.6
56.5217,39,56.3,0,72.7,74.6,71.6
57.6087,39,57.2,0,72.9,74.6,71.6
56.3043,38,55.2,0,73.1,74.6,71.6
56.9565,38,55.2,0,73.7,74.6,71.6
61.9565,40,56.0,0,74.2,74.6,71.6
61.9565,40,55.2,0,74.5,74.6,71.6
56.9565,38,55.2,0,73.8,74.6,71.6
59.7826,40,55.9,0,73.8,74.6,71.6
77.6087,49,55.9,0,74.6,74.6,71.6
74.3478,47,55.9,0,74.4,74.6,71.6
68.2609,43,54.7,0,74.0,74.6,71.6
68.2609,43,55.5,0,74.0,74.6,71.6
58.6956,39,55.5,0,74.0,74.6,71.6
57.8261,39,54.7,0,74.3,74.6,71.6
56.3043,38,54.7,0,74.3,74.6,71.6
57.3913,39,54.7,0,72.3,74.6,71.6
57.3913,38,54.7,0,71.4,74.6,71.6
57.3913,38,54.7,100,70.7,74.6,71.6
55.8696,38,68.1,100,71.1,74.6,71.6
57.1739,38,63.6,100,71.1,74.6,71.6
56.5217,38,66.3,100,71.3,74.6,71.6
56.5217,38,66.3,100,71.3,74.6,71.6
56.5217,38,66.3,100,71.4,74.6,71.6
55.8696,38,67.3,100,71.6,74.6,71.6
56.9565,38,67.3,100,71.5,74.6,71.6
56.9565,38,67.3,100,71.5,74.6,71.6
56.9565,38,65.3,100,71.4,74.6,71.6
56.3043,38,64.0,100,71.4,74.6,71.6
56.3043,38,64.0,100,71.4,74.6,71.6
56.3043,38,64.9,100,71.3,74.6,71.6
55.4348,38,64.9,100,71.3,74.6,71.6
55.4348,38,66.8,100,71.2,74.6,71.6
56.087,38,69.1,100,71.4,74.6,71.6
56.087,38,69.1,100,71.6,74.6,71.6
56.087,38,67.6,100,71.6,74.6,71.6
56.087,38,66.7,100,71.6,74.6,71.6
56.087,38,66.7,100,71.7,74.6,71.6
56.087,38,66.7,100,71.8,74.6,71.6
55.4348,38,66.7,100,71.8,74.6,71.6
55.4348,38,53.1,100,71.0,74.6,71.6
55.4348,38,68.1,100,70.5,74.6,71.6
55.4348,38,69.1,100,70.9,74.6,71.6
55.4348,38,70.1,100,71.2,74.6,71.6
55.4348,38,68.5,100,71.3,74.6,71.6
54.1304,38,67.3,100,71.3,74.6,71.6
54.7826,38,69.6,100,71.2,74.6,71.6
56.5217,38,68.7,100,71.3,74.6,71.6
56.5217,38,69.6,100,71.3,74.6,71.6
56.5217,38,71.2,100,71.3,74.6,71.6
55.4348,38,72.8,100,71.4,74.6,71.6
55.4348,38,72.8,100,71.6,74.6,71.6
55.4348,38,71.0,100,71.5,74.6,71.6
55.4348,38,68.7,100,71.6,74.6,71.6
56.087,38,68.7,100,71.6,74.6,71.6
56.087,38,70.1,100,71.6,74.6,71.6
56.087,38,70.1,100,71.6,74.6,71.6
56.087,38,73.4,100,71.6,74.6,71.6
56.087,38,72.4,100,71.5,74.6,71.6
56.087,38,72.4,100,71.5,74.6,71.6
56.087,38,72.4,100,71.4,74.6,71.6
56.9565,38,74.4,100,71.5,74.6,71.6
55.0,38,56.0,0,71.5,74.6,71.6
55.0,38,70.0,100,70.3,74.6,71.6
55.0,38,69.1,100,71.1,74.6,71.6
55.0,38,67.3,100,71.2,74.6,71.6
55.8696,38,67.3,100,71.2,74.6,71.6
55.2174,38,71.6,100,71.0,74.6,71.6
55.2174,38,73.4,100,71.1,74.6,71.6
55.8696,38,74.8,100,71.2,74.6,71.6
54.3478,38,73.9,100,71.2,74.6,71.6
55.0,38,75.3,100,71.2,74.6,71.6
55.0,38,71.5,100,71.6,74.6,71.6
55.0,38,73.4,100,71.7,74.6,71.6
55.0,38,53.5,100,70.8,74.6,71.6
55.0,38,72.0,100,70.9,74.6,71.6
55.0,38,67.7,100,71.3,74.6,71.6
55.0,38,67.7,100,71.5,74.6,71.6
55.0,38,64.9,100,71.6,74.6,71.6
54.3478,38,64.9,100,71.3,74.6,71.6
54.3478,38,64.9,100,71.3,74.6,71.6
53.6956,38,67.3,100,71.5,74.6,71.6
53.6956,38,67.3,100,71.6,74.6,71.6
53.6956,38,68.1,100,71.4,74.6,71.6
53.6956,38,69.6,100,71.6,74.6,71.6
53.6956,38,58.4,100,71.5,74.6,71.6
53.6956,38,57.2,100,71.0,74.6,71.6
53.6956,38,57.2,100,70.9,74.6,71.6
53.6956,38,68.1,100,71.2,74.6,71.6
53.6956,38,70.1,100,71.7,74.6,71.6
53.6956,38,58.0,0,71.7,74.6,71.6
53.6956,38,58.0,100,71.2,74.6,71.6
54.3478,38,58.0,100,71.0,74.6,71.6
54.3478,38,60.3,100,70.8,74.6,71.6
53.6956,38,64.6,100,71.4,74.6,71.6
53.0435,38,67.2,100,71.5,74.6,71.6
54.7826,38,67.2,100,71.6,74.6,71.6
54.7826,38,64.5,100,71.5,74.6,71.6
54.7826,38,67.7,100,71.6,74.6,71.6
54.1304,38,67.7,100,71.6,74.6,71.6
55.8696,38,67.7,100,71.6,74.6,71.6
55.8696,38,66.4,100,71.6,74.6,71.6
55.8696,38,64.4,100,71.8,74.6,71.6
54.3478,38,59.0,100,71.1,74.6,71.6
55.8696,38,56.3,100,70.6,74.6,71.6
55.8696,38,68.0,100,71.3,74.6,71.6
54.7826,38,64.0,100,71.3,74.6,71.6
54.1304,38,62.0,100,71.2,74.6,71.6
54.1304,38,64.8,100,71.3,74.6,71.6
54.1304,38,63.2,100,71.3,74.6,71.6
53.2609,38,65.8,100,71.3,74.6,71.6
53.2609,38,68.7,100,71.6,74.6,71.6
53.913,38,68.7,100,71.6,74.6,71.6
53.913,38,66.3,100,71.8,74.6,71.6
53.2609,38,66.3,100,71.8,74.6,71.6
53.913,38,56.0,100,71.3,74.6,71.6
53.2609,38,55.2,100,70.7,74.6,71.6
55.0,38,68.6,100,71.0,74.6,71.6
55.0,38,67.3,100,71.5,74.6,71.6
55.0,38,69.2,100,71.7,74.6,71.6
53.913,38,69.2,100,71.8,74.6,71.6
53.913,38,55.6,100,71.0,74.6,71.6
53.913,38,62.0,100,70.6,74.6,71.6
53.913,38,69.7,100,71.3,74.6,71.6
53.913,38,65.5,100,71.4,74.6,71.6
53.913,38,64.0,100,71.3,74.6,71.6
53.913,38,65.3,100,71.2,74.6,71.6
53.913,38,66.7,100,71.2,74.6,71.6
53.2609,38,67.7,100,71.4,74.6,71.6
53.2609,38,66.8,100,71.4,74.6,71.6
55.0,38,68.7,100,71.3,74.6,71.6
54.3478,38,69.6,100,71.2,74.6,71.6
55.0,38,68.7,100,71.2,74.6,71.6
54.3478,38,70.6,100,71.4,74.6,71.6
55.0,38,69.0,100,71.4,74.6,71.6
54.3478,38,69.0,100,71.4,74.6,71.6
55.8696,38,67.7,100,71.5,74.6,71.6
55.8696,38,67.7,100,71.4,74.6,71.6
55.8696,38,68.7,100,71.5,74.6,71.6
55.8696,38,69.7,100,71.5,74.6,71.6
55.8696,38,70.5,100,71.4,74.6,71.6
55.0,38,70.5,100,71.5,74.6,71.6
53.0435,39,53.5,100,70.7,74.6,71.6
52.3913,39,67.3,100,70.5,74.6,71.6
52.3913,39,69.2,100,70.8,74.6,71.6
52.3913,39,73.5,100,71.1,74.6,71.6
52.3913,39,73.5,100,71.3,74.6,71.6
52.3913,39,70.6,100,71.6,74.6,71.6
52.3913,39,70.6,100,71.7,74.6,71.6
52.3913,39,72.8,100,71.7,74.6,71.6
52.3913,39,72.8,100,71.7,74.6,71.6
52.3913,39,72.8,100,71.7,74.6,71.6
53.2609,39,56.8,0,71.4,74.6,71.6
52.3913,39,63.6,100,70.3,74.6,71.6
52.3913,39,67.7,100,70.8,74.6,71.6
52.3913,39,69.2,100,71.1,74.6,71.6
52.3913,39,69.2,100,71.3,74.6,71.6
52.3913,39,71.8,100,71.3,74.6,71.6
52.3913,39,71.8,100,71.4,74.6,71.6
52.3913,39,71.8,100,71.5,74.6,71.6
52.3913,39,71.0,100,71.7,74.6,71.6
52.3913,39,59.1,0,71.8,74.6,71.6
53.0435,39,54.7,100,70.7,74.6,71.6
53.0435,39,67.7,100,70.8,74.6,71.6
52.1739,39,67.7,100,71.2,74.6,71.6
52.1739,39,67.7,100,71.4,74.6,71.6
52.1739,39,67.7,100,71.6,74.6,71.6
52.1739,39,69.2,100,71.7,74.6,71.6
52.1739,39,69.2,100,71.7,74.6,71.6
52.1739,39,69.2,100,71.7,74.6,71.6
53.2609,39,68.1,100,71.7,74.6,71.6
53.2609,39,68.1,100,71.7,74.6,71.6
52.3913,39,68.1,100,71.7,74.6,71.6
52.3913,39,70.1,100,71.8,74.6,71.6
52.3913,39,58.2,100,71.3,74.6,71.6
52.3913,39,60.2,100,70.5,74.6,71.6
53.0435,39,69.7,100,71.2,74.6,71.6
53.0435,39,71.1,100,71.4,74.6,71.6
52.1739,39,71.1,100,71.6,74.6,71.6
52.1739,39,71.1,100,71.7,74.6,71.6
52.1739,39,71.1,100,71.8,74.6,71.6
52.1739,39,58.7,100,71.2,74.6,71.6
52.1739,39,67.7,100,70.7,74.6,71.6
52.1739,39,69.1,100,71.2,74.6,71.6
52.1739,39,70.6,100,71.5,74.6,71.6
52.1739,39,70.6,100,71.7,74.6,71.6
52.1739,39,58.0,0,71.6,74.6,71.6
52.1739,39,58.0,100,71.0,74.6,71.6
52.1739,39,58.0,100,70.8,74.6,71.6
52.1739,39,67.7,100,71.2,74.6,71.6
52.1739,39,68.7,100,71.7,74.6,71.6
53.0435,39,62.0,0,71.9,74.6,71.6
52.3913,39,58.0,0,71.4,74.6,71.6
52.3913,39,58.0,100,71.0,74.6,71.6
52.3913,39,60.7,100,70.8,74.6,71.6
53.2609,39,68.7,100,71.2,74.6,71.6
54.7826,39,68.7,100,71.7,74.6,71.6
53.2609,39,58.8,0,71.7,74.6,71.6
54.3478,39,57.3,100,71.0,74.6,71.6
54.3478,39,57.9,100,70.6,74.6,71.6
54.3478,39,71.5,100,71.3,74.6,71.6
54.3478,39,67.2,100,71.6,74.6,71.6
53.6956,39,67.2,100,71.7,74.6,71.6
53.0435,39,57.6,0,71.4,74.6,71.6
52.3913,39,57.6,100,71.0,74.6,71.6
52.3913,39,56.9,100,70.8,74.6,71.6
52.3913,39,68.7,100,71.1,74.6,71.6
52.3913,39,70.4,100,71.4,74.6,71.6
52.3913,39,69.1,100,71.7,74.6,71.6
52.3913,39,58.4,0,71.7,74.6,71.6
52.3913,39,56.8,100,70.9,74.6,71.6
52.3913,39,56.8,100,70.7,74.6,71.6
53.0435,39,69.1,100,71.2,74.6,71.6
52.3913,39,66.3,100,71.5,74.6,71.6
52.3913,39,67.2,100,71.6,74.6,71.6
53.6956,39,68.2,100,71.6,74.6,71.6
53.6956,39,68.2,100,71.6,74.6,71.6
53.6956,39,65.3,100,71.5,74.6,71.6
53.0435,39,65.3,100,71.5,74.6,71.6
54.1304,39,68.3,100,71.6,74.6,71.6
53.0435,39,66.7,100,71.7,74.6,71.6
54.1304,39,66.7,100,71.6,74.6,71.6
53.0435,39,69.6,100,71.8,74.6,71.6
53.0435,39,57.3,100,71.3,74.6,71.6
53.0435,39,57.3,100,70.7,74.6,71.6
53.0435,39,71.5,100,71.1,74.6,71.6
52.1739,39,70.1,100,71.6,74.6,71.6
52.1739,39,58.0,0,71.6,74.6,71.6
52.1739,39,56.8,100,70.9,74.6,71.6
51.5217,39,56.8,100,70.7,74.6,71.6
52.6087,39,72.0,100,71.4,74.6,71.6
51.9565,39,70.5,100,71.7,74.6,71.6
51.9565,39,63.2,0,71.8,74.6,71.6
52.6087,39,56.8,100,71.0,74.6,71.6
