AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
104.2857,24,52.3,62.1,69.5,66.5
102.8571,24,52.3,62.1,69.5,66.5
102.8571,24,52.3,62.0,69.5,66.5
104.2857,24,52.3,62.0,69.5,66.5
104.2857,24,52.3,62.0,69.5,66.5
98.0952,24,52.3,62.0,69.5,66.5
105.7143,24,51.5,62.0,69.5,66.5
103.3333,24,52.2,61.9,69.5,66.5
103.3333,24,52.2,61.9,69.5,66.5
103.3333,24,51.5,61.8,69.5,66.5
105.2381,24,51.5,61.7,69.5,66.5
103.3333,24,51.5,61.7,69.5,66.5
103.3333,24,51.5,61.6,69.5,66.5
103.3333,24,51.5,61.5,69.5,66.5
105.7143,24,51.5,61.5,69.5,66.5
101.9048,24,51.5,61.5,69.5,66.5
101.9048,24,51.5,61.4,69.5,66.5
101.9048,24,51.5,61.4,69.5,66.5
105.2381,24,51.5,61.4,69.5,66.5
105.2381,24,51.5,61.4,69.5,66.5
100.4762,24,51.5,61.4,69.5,66.5
104.2857,24,51.5,61.3,69.5,66.5
101.9048,24,51.5,61.3,69.5,66.5
101.9048,24,51.5,61.3,69.5,66.5
104.2857,24,50.8,61.2,69.5,66.5
104.2857,24,51.4,61.2,69.5,66.5
104.2857,24,51.4,61.1,69.5,66.5
100.0,24,50.7,61.1,69.5,66.5
105.2381,24,51.4,61.1,69.5,66.5
105.2381,24,51.4,61.0,69.5,66.5
105.2381,24,51.4,61.0,69.5,66.5
103.3333,24,51.4,61.0,69.5,66.5
100.4762,24,51.4,61.0,69.5,66.5
102.8571,24,51.4,61.0,69.5,66.5
104.2857,24,51.4,60.9,69.5,66.5
104.2857,24,51.4,60.9,69.5,66.5
104.2857,24,51.4,60.9,69.5,66.5
101.9048,24,51.4,60.9,69.5,66.5
106.6667,24,51.4,60.9,69.5,66.5
103.3333,24,51.4,60.9,69.5,66.5
105.7143,24,51.4,60.9,69.5,66.5
105.7143,24,51.4,60.9,69.5,66.5
105.7143,24,51.4,60.9,69.5,66.5
102.8571,24,51.4,60.9,69.5,66.5
105.7143,24,51.4,60.9,69.5,66.5
105.7143,24,51.4,60.9,69.5,66.5
104.2857,24,51.4,60.9,69.5,66.5
104.2857,24,51.4,60.9,69.5,66.5
102.8571,24,52.0,60.9,69.5,66.5
106.6667,24,52.0,60.9,69.5,66.5
101.9048,23,52.0,60.9,69.5,66.5
101.9048,23,51.4,60.8,69.5,66.5
103.3333,23,51.4,60.8,69.5,66.5
100.4762,23,51.4,60.8,69.5,66.5
101.9048,23,51.4,60.8,69.5,66.5
100.4762,23,51.4,60.8,69.5,66.5
101.9048,23,51.4,60.8,69.5,66.5
103.3333,23,51.4,60.9,69.5,66.5
103.3333,23,51.4,60.9,69.5,66.5
100.4762,23,51.4,60.9,69.5,66.5
100.4762,23,51.4,60.9,69.5,66.5
104.2857,23,51.4,60.9,69.5,66.5
100.4762,23,51.4,60.9,69.5,66.5
100.4762,23,51.4,60.9,69.5,66.5
100.4762,23,51.4,60.9,69.5,66.5
103.3333,23,51.4,60.9,69.5,66.5
100.4762,23,51.4,60.9,69.5,66.5
100.4762,23,51.4,60.8,69.5,66.5
102.8571,23,51.4,60.8,69.5,66.5
105.2381,23,51.4,60.8,69.5,66.5
101.9048,23,51.4,60.8,69.5,66.5
97.619,23,51.4,60.8,69.5,66.5
103.3333,23,51.4,60.7,69.5,66.5
103.3333,23,50.7,60.7,69.5,66.5
97.619,23,51.4,60.7,69.5,66.5
97.619,23,51.4,60.6,69.5,66.5
97.619,23,50.7,60.6,69.5,66.5
104.2857,23,50.7,60.6,69.5,66.5
102.8571,23,50.7,60.6,69.5,66.5
100.0,23,50.7,60.5,69.5,66.5
100.0,23,50.7,60.5,69.5,66.5
103.3333,23,50.7,60.5,69.5,66.5
98.0952,23,51.4,60.5,69.5,66.5
100.0,23,51.4,60.5,69.5,66.5
101.9048,23,51.4,60.5,69.5,66.5
103.3333,23,51.4,60.3,69.5,66.5
103.3333,23,51.4,60.3,69.5,66.5
100.0,23,51.4,60.3,69.5,66.5
101.9048,23,51.4,60.2,69.5,66.5
99.0476,23,51.4,60.2,69.5,66.5
102.8571,23,51.4,60.2,69.5,66.5
102.8571,23,50.7,60.2,69.5,66.5
102.8571,23,51.4,60.2,69.5,66.5
102.8571,23,51.4,60.2,69.5,66.5
102.8571,23,51.4,60.2,69.5,66.5
102.8571,23,51.4,60.2,69.5,66.5
99.0476,23,51.4,60.2,69.5,66.5
102.8571,23,51.4,60.2,69.5,66.5
102.8571,23,51.4,60.2,69.5,66.5
100.0,23,51.4,60.2,69.5,66.5
100.0,23,50.7,60.2,69.5,66.5
93.8095,23,50.7,60.2,69.5,66.5
97.619,23,50.7,60.2,69.5,66.5
94.7619,23,50.7,60.2,69.5,66.5
98.0952,23,50.7,60.2,69.5,66.5
96.6667,23,50.7,60.1,69.5,66.5
98.0952,23,50.7,60.1,69.5,66.5
98.0952,23,50.7,60.1,69.5,66.5
96.6667,23,50.7,60.1,69.5,66.5
100.4762,23,50.7,59.9,69.5,66.5
93.8095,23,50.7,59.9,69.5,66.5
96.6667,23,50.7,59.8,69.5,66.5
100.4762,23,50.7,59.7,69.5,66.5
95.7143,23,50.7,59.7,69.5,66.5
99.0476,23,50.7,59.7,69.5,66.5
99.0476,23,50.7,59.7,69.5,66.5
96.6667,23,50.7,59.7,69.5,66.5
96.6667,23,50.7,59.7,69.5,66.5
99.0476,23,50.7,59.7,69.5,66.5
97.619,23,50.7,59.7,69.5,66.5
99.0476,23,50.7,59.7,69.5,66.5
99.0476,23,50.7,59.7,69.5,66.5
99.0476,23,50.7,59.7,69.5,66.5
99.0476,23,50.7,59.7,69.5,66.5
95.7143,23,50.7,59.7,69.5,66.5
95.7143,23,50.7,59.7,69.5,66.5
98.0952,23,50.7,59.7,69.5,66.5
98.0952,23,50.7,59.7,69.5,66.5
95.7143,23,50.7,59.7,69.5,66.5
93.8095,23,50.7,59.7,69.5,66.5
96.6667,23,50.7,59.7,69.5,66.5
98.0952,23,50.7,59.7,69.5,66.5
100.0,23,50.7,59.7,69.5,66.5
92.8571,23,50.7,59.7,69.5,66.5
100.0,24,50.7,59.7,69.5,66.5
101.9048,24,50.7,59.7,69.5,66.5
99.0476,24,50.7,59.7,69.5,66.5
97.619,24,50.7,59.7,69.5,66.5
100.0,24,50.7,59.7,69.5,66.5
100.0,24,51.4,59.7,69.5,66.5
101.9048,24,50.7,59.7,69.5,66.5
99.0476,24,51.5,59.7,69.5,66.5
100.4762,24,51.5,59.7,69.5,66.5
97.619,24,50.7,59.7,69.5,66.5
97.619,24,50.7,59.7,69.5,66.5
97.619,24,50.7,59.7,69.5,66.5
99.0476,24,51.8,59.7,69.5,66.5
97.619,24,51.1,59.8,69.5,66.5
99.0476,24,51.1,59.9,69.5,66.5
99.0476,24,51.1,60.0,69.5,66.5
100.4762,24,51.1,60.1,69.5,66.5
101.9048,24,51.8,60.1,69.5,66.5
101.9048,24,51.8,60.1,69.5,66.5
104.2857,24,51.8,60.1,69.5,66.5
104.2857,24,51.1,60.1,69.5,66.5
102.8571,24,51.8,60.1,69.5,66.5
104.2857,24,51.8,60.1,69.5,66.5
102.8571,24,51.8,60.1,69.5,66.5
100.0,24,51.1,60.1,69.5,66.5
102.8571,24,51.1,60.2,69.5,66.5
102.8571,24,51.1,60.2,69.5,66.5
102.8571,24,51.1,60.2,69.5,66.5
102.8571,24,51.1,60.2,69.5,66.5
102.8571,24,51.1,60.2,69.5,66.5
102.8571,24,51.1,60.2,69.5,66.5
105.2381,24,51.1,60.2,69.5,66.5
105.2381,24,51.1,60.2,69.5,66.5
105.2381,24,51.1,60.2,69.5,66.5
102.8571,24,51.1,60.2,69.5,66.5
102.8571,24,50.3,60.2,69.5,66.5
102.8571,24,51.0,60.2,69.5,66.5
102.8571,24,51.0,60.2,69.5,66.5
102.8571,24,51.0,60.2,69.5,66.5
102.8571,24,51.0,60.1,69.5,66.5
102.8571,24,51.0,60.1,69.5,66.5
102.8571,24,51.0,60.1,69.5,66.5
102.8571,24,51.0,60.1,69.5,66.5
104.2857,24,51.0,60.1,69.5,66.5
102.8571,24,51.0,60.1,69.5,66.5
102.8571,24,51.0,60.1,69.5,66.5
102.8571,24,51.0,60.1,69.5,66.5
104.2857,24,51.0,60.1,69.5,66.5
100.0,24,51.0,60.0,69.5,66.5
102.8571,24,51.0,60.0,69.5,66.5
102.8571,24,51.0,59.9,69.5,66.5
102.8571,24,51.0,59.9,69.5,66.5
100.4762,24,51.0,59.8,69.5,66.5
101.9048,24,51.0,59.7,69.5,66.5
103.3333,24,51.0,59.7,69.5,66.5
100.4762,24,51.0,59.7,69.5,66.5
102.8571,24,51.0,59.7,69.5,66.5
104.2857,24,51.0,59.7,69.5,66.5
102.8571,24,51.0,59.7,69.5,66.5
102.8571,24,51.0,59.7,69.5,66.5
98.0952,24,51.0,59.7,69.5,66.5
104.2857,24,51.0,59.7,69.5,66.5
101.9048,24,51.0,59.7,69.5,66.5
105.2381,24,51.0,59.7,69.5,66.5
102.8571,24,51.0,59.7,69.5,66.5
104.2857,24,51.0,59.7,69.5,66.5
104.2857,24,51.0,59.7,69.5,66.5
102.8571,24,51.0,59.7,69.5,66.5
102.8571,24,51.0,59.7,69.5,66.5
105.2381,24,51.0,59.7,69.5,66.5
105.2381,24,51.0,59.7,69.5,66.5
103.3333,24,51.0,59.7,69.5,66.5
103.3333,24,51.0,59.7,69.5,66.5
105.2381,24,51.0,59.7,69.5,66.5
105.2381,24,51.0,59.7,69.5,66.5
105.2381,24,51.0,59.7,69.5,66.5
99.0476,24,51.0,59.7,69.5,66.5
101.9048,24,51.0,59.7,69.5,66.5
104.2857,24,51.0,59.7,69.5,66.5
104.2857,24,51.0,59.7,69.5,66.5
104.2857,24,51.0,59.7,69.5,66.5
104.2857,24,51.0,59.7,69.5,66.5
100.4762,24,51.0,59.7,69.5,66.5
104.2857,24,51.0,59.7,69.5,66.5
102.8571,24,51.0,59.7,69.5,66.5
100.4762,24,51.0,59.7,69.5,66.5
102.8571,24,51.0,59.7,69.5,66.5
102.8571,24,51.0,59.7,69.5,66.5
100.4762,24,51.0,59.7,69.5,66.5
103.3333,24,51.0,59.7,69.5,66.5
103.3333,24,51.0,59.7,69.5,66.5
103.3333,24,51.0,59.7,69.5,66.5
103.3333,24,51.0,59.7,69.5,66.5
99.0476,24,51.0,59.7,69.5,66.5
104.2857,24,51.0,59.7,69.5,66.5
104.2857,24,51.8,59.7,69.5,66.5
102.8571,24,51.8,59.7,69.5,66.5
100.4762,24,51.8,59.7,69.5,66.5
98.0952,24,51.8,59.7,69.5,66.5
103.3333,24,51.8,59.7,69.5,66.5
100.0,24,51.8,59.7,69.5,66.5
103.3333,24,51.8,59.8,69.5,66.5
101.9048,24,51.8,60.0,69.5,66.5
100.0,24,51.8,60.1,69.5,66.5
103.3333,24,51.8,60.1,69.5,66.5
103.3333,24,51.8,60.1,69.5,66.5
103.3333,24,51.8,60.1,69.5,66.5
103.3333,24,53.1,60.1,69.5,66.5
100.4762,24,52.5,60.1,69.5,66.5
102.8571,24,52.5,60.2,69.5,66.5
102.8571,24,52.5,60.2,69.5,66.5
96.6667,24,52.5,60.2,69.5,66.5
102.8571,24,53.2,60.3,69.5,66.5
102.8571,24,53.2,60.5,69.5,66.5
102.8571,24,53.2,60.5,69.5,66.5
102.8571,24,53.2,60.5,69.5,66.5
102.8571,24,53.2,60.6,69.5,66.5
104.2857,24,53.2,60.6,69.5,66.5
104.2857,24,53.2,60.6,69.5,66.5
101.9048,24,53.2,60.7,69.5,66.5
101.9048,24,53.2,61.0,69.5,66.5
103.3333,24,53.2,61.0,69.5,66.5
100.0,24,53.2,61.0,69.5,66.5
101.9048,24,53.2,61.0,69.5,66.5
104.2857,24,53.2,61.0,69.5,66.5
104.2857,24,53.2,61.0,69.5,66.5
104.2857,24,53.2,61.0,69.5,66.5
102.8571,24,52.3,61.0,69.5,66.5
102.8571,24,52.3,61.0,69.5,66.5
104.2857,24,52.3,61.0,69.5,66.5
104.2857,24,52.3,61.0,69.5,66.5
104.2857,24,51.5,61.0,69.5,66.5
100.4762,24,51.5,61.0,69.5,66.5
102.8571,24,51.5,60.8,69.5,66.5
105.2381,24,51.5,60.6,69.5,66.5
103.3333,24,51.5,60.6,69.5,66.5
103.3333,24,51.5,60.6,69.5,66.5
103.3333,24,51.5,60.6,69.5,66.5
103.3333,24,51.5,60.6,69.5,66.5
103.3333,24,51.5,60.6,69.5,66.5
103.3333,24,51.5,60.6,69.5,66.5
103.3333,24,51.5,60.6,69.5,66.5
103.3333,24,51.5,60.6,69.5,66.5
103.3333,24,50.7,60.6,69.5,66.5
103.3333,24,50.7,60.6,69.5,66.5
105.2381,24,50.7,60.6,69.5,66.5
103.3333,24,50.7,60.5,69.5,66.5
105.2381,24,50.7,60.5,69.5,66.5
101.9048,24,50.7,60.4,69.5,66.5
101.9048,24,50.7,60.2,69.5,66.5
103.3333,24,50.7,60.2,69.5,66.5
103.3333,24,50.7,60.2,69.5,66.5
103.3333,24,50.7,60.2,69.5,66.5
99.0476,24,50.7,60.2,69.5,66.5
104.2857,24,50.7,60.2,69.5,66.5
102.8571,24,50.7,60.2,69.5,66.5
102.8571,24,50.7,60.2,69.5,66.5
99.0476,24,50.7,60.2,69.5,66.5
103.3333,24,50.7,60.1,69.5,66.5
103.3333,24,50.7,60.1,69.5,66.5
105.2381,24,50.7,60.0,69.5,66.5
103.3333,24,50.7,59.8,69.5,66.5
103.3333,24,50.7,59.8,69.5,66.5
105.2381,24,50.7,59.7,69.5,66.5
103.3333,24,50.7,59.7,69.5,66.5
103.3333,24,50.7,59.7,69.5,66.5
105.7143,24,50.7,59.7,69.5,66.5
103.3333,24,50.7,59.7,69.5,66.5
103.3333,24,50.7,59.7,69.5,66.5
106.6667,24,50.7,59.7,69.5,66.5
104.2857,24,50.7,59.7,69.5,66.5
104.2857,24,50.7,59.7,69.5,66.5
104.2857,24,50.7,59.7,69.5,66.5
104.2857,24,50.7,59.7,69.5,66.5
105.7143,24,50.7,59.7,69.5,66.5
103.3333,24,50.7,59.6,69.5,66.5
105.2381,24,50.7,59.6,69.5,66.5
105.2381,24,50.7,59.6,69.5,66.5
105.2381,24,50.7,60.1,69.5,66.5
103.3333,24,50.7,63.5,69.5,66.5
103.3333,24,50.7,66.9,69.5,66.5
103.3333,24,50.7,69.5,69.5,66.5
105.2381,24,50.7,72.6,69.5,66.5
103.3333,24,50.7,74.8,69.5,66.5
103.3333,24,50.7,76.3,69.6,66.6
103.3333,24,51.4,77.4,69.7,66.7
101.9048,24,51.4,78.0,69.7,66.7
103.3333,24,51.4,78.5,69.8,66.8
100.4762,24,51.4,79.0,69.8,66.8
102.8571,24,52.2,79.3,69.9,66.9
99.0476,24,52.2,79.5,69.9,66.9
101.9048,24,52.2,79.5,69.9,66.9
101.9048,24,52.2,79.6,69.9,66.9
101.9048,24,52.2,79.7,69.9,66.9
103.3333,24,52.2,79.8,69.9,66.9
101.9048,24,52.2,79.9,69.9,66.9
100.4762,24,53.1,80.0,69.9,66.9
104.2857,24,53.1,80.2,69.9,66.9
104.2857,24,53.1,80.4,69.9,66.9
99.0476,24,53.1,80.8,69.9,66.9
104.2857,24,53.1,81.1,69.9,66.9
104.2857,24,53.1,81.1,69.9,66.9
102.8571,24,53.9,81.2,69.9,66.9
100.4762,24,53.9,81.3,69.9,66.9
101.9048,24,53.9,81.4,69.9,66.9
103.3333,24,53.9,81.4,69.9,66.9
100.0,24,53.9,81.1,69.9,66.9
98.0952,24,53.9,81.1,69.9,66.9
101.9048,24,54.8,80.6,69.9,66.9
100.4762,24,54.8,80.5,69.9,66.9
103.3333,24,54.8,81.3,69.9,66.9
103.3333,24,54.8,82.2,69.9,66.9
105.2381,24,54.8,82.5,69.9,66.9
106.6667,24,54.8,82.3,69.9,66.9
106.6667,24,54.8,81.4,69.9,66.9
105.2381,24,54.8,80.3,69.9,66.9
103.3333,24,54.8,79.0,69.9,66.9
103.3333,24,54.8,77.7,69.9,66.9
105.7143,24,54.8,76.6,69.9,66.9
104.2857,24,54.8,75.6,69.9,66.9
104.2857,24,54.8,74.8,69.9,66.9
102.8571,24,54.8,74.1,69.9,66.9
105.2381,24,53.9,73.4,69.9,66.9
99.0476,24,53.9,72.6,69.9,66.9
99.0476,24,53.1,72.0,69.9,66.9
106.6667,24,53.1,71.4,69.9,66.9
104.2857,24,53.1,70.8,69.9,66.9
104.2857,24,53.1,70.3,69.9,66.9
100.0,24,52.3,69.8,69.9,66.9
105.2381,24,52.3,69.4,69.9,66.9
105.2381,24,52.3,68.9,69.9,66.9
102.8571,24,52.3,68.6,69.9,66.9
105.2381,24,51.5,68.2,69.9,66.9
105.2381,24,51.5,67.8,69.9,66.9
105.2381,24,51.5,67.5,69.9,66.9
105.2381,24,51.5,67.2,69.9,66.9
105.2381,24,51.5,66.9,69.9,66.9
102.8571,24,51.5,66.6,69.9,66.9
98.0952,24,51.5,66.4,69.9,66.9
104.2857,24,51.5,66.0,69.9,66.9
104.2857,24,51.5,65.6,69.9,66.9
105.7143,24,51.5,65.2,69.9,66.9
105.7143,24,51.5,65.0,69.9,66.9
102.8571,24,51.5,64.7,69.9,66.9
105.2381,24,50.9,64.4,69.9,66.9
102.8571,24,50.9,64.2,69.9,66.9
106.6667,24,50.9,64.0,69.9,66.9
106.6667,24,50.9,63.8,69.9,66.9
106.6667,24,50.9,63.7,69.9,66.9
104.2857,24,50.9,63.5,69.9,66.9
104.2857,24,50.3,63.3,69.9,66.9
104.2857,24,50.3,63.2,69.9,66.9
104.2857,24,50.3,63.0,69.8,66.8
96.6667,24,50.3,62.9,69.9,66.9
100.0,24,50.3,62.8,69.9,66.9
105.2381,24,50.3,62.6,69.8,66.8
105.2381,24,50.3,62.5,69.9,66.9
103.3333,24,50.3,62.4,69.9,66.9
103.3333,24,50.3,62.3,69.8,66.8
103.3333,24,50.3,62.2,69.8,66.8
103.3333,24,50.3,62.0,69.9,66.9
103.3333,24,50.3,61.9,69.9,66.9
105.7143,24,50.3,61.9,69.9,66.9
103.3333,24,50.3,61.7,69.9,66.9
107.1429,24,50.3,61.6,69.9,66.9
105.7143,24,50.3,61.5,69.9,66.9
104.2857,24,50.3,61.4,69.9,66.9
108.5714,24,50.3,61.3,69.9,66.9
108.5714,24,50.3,61.2,69.9,66.9
106.6667,24,50.3,61.1,69.9,66.9
108.5714,24,49.5,61.1,69.9,66.9
105.2381,24,49.5,60.9,69.9,66.9
106.6667,24,49.5,61.6,69.9,66.9
106.6667,24,49.5,62.6,69.9,66.9
103.3333,24,49.5,63.6,69.9,66.9
106.6667,24,49.5,64.3,69.9,66.9
104.2857,24,49.5,64.8,69.9,66.9
108.5714,24,49.5,65.2,69.9,66.9
108.5714,24,49.5,65.9,69.9,66.9
105.2381,24,49.5,68.2,69.9,66.9
101.9048,24,49.5,70.6,69.9,66.9
103.3333,24,50.2,72.4,69.9,66.9
101.9048,24,50.2,73.5,69.9,66.9
99.0476,24,50.2,74.6,69.9,66.9
101.9048,24,50.2,75.2,69.9,66.9
97.619,24,50.2,76.4,69.9,66.9
101.9048,24,51.0,78.1,69.9,66.9
101.9048,24,51.0,79.4,69.9,66.9
101.9048,24,51.0,80.1,69.9,66.9
99.0476,24,51.0,80.5,69.9,66.9
100.4762,24,51.8,80.9,69.9,66.9
99.0476,24,51.8,81.2,69.9,66.9
96.6667,24,51.8,81.6,69.9,66.9
100.0,24,51.8,81.9,69.9,66.9
100.0,24,51.8,82.0,69.9,66.9
100.0,24,53.1,82.1,69.9,66.9
100.0,24,53.1,82.1,69.9,66.9
100.0,24,53.1,82.3,69.9,66.9
98.0952,24,53.1,82.4,69.9,66.9
100.0,24,53.1,82.7,69.9,66.9
98.0952,24,53.1,82.8,69.9,66.9
98.0952,24,53.1,82.9,69.9,66.9
104.2857,24,53.1,82.9,69.9,66.9
101.9048,24,54.3,83.1,69.9,66.9
100.4762,24,54.3,83.2,69.9,66.9
101.9048,24,54.3,83.4,69.9,66.9
100.4762,24,54.3,83.5,69.9,66.9
101.9048,24,54.3,83.4,69.9,66.9
100.4762,24,54.3,83.0,69.9,66.9
105.2381,24,54.3,82.3,69.9,66.9
105.2381,24,54.3,81.1,69.9,66.9
103.3333,24,54.3,79.9,69.9,66.9
106.6667,24,54.3,78.6,69.9,66.9
100.0,24,54.3,77.4,69.9,66.9
104.2857,24,54.3,76.4,69.9,66.9
104.2857,24,54.3,75.5,69.9,66.9
104.2857,24,53.5,74.6,69.9,66.9
104.2857,24,53.5,73.8,69.9,66.9
104.2857,24,53.5,73.1,69.9,66.9
104.2857,24,52.7,72.4,69.9,66.9
101.9048,24,52.7,71.7,69.9,66.9
105.2381,24,52.7,71.1,69.9,66.9
103.3333,24,51.6,70.4,69.9,66.9
101.9048,24,51.6,69.9,69.9,66.9
104.2857,24,51.6,69.4,69.9,66.9
104.2857,24,51.6,69.0,69.9,66.9
104.2857,24,51.6,68.6,69.9,66.9
104.2857,24,51.6,68.2,69.9,66.9
104.2857,24,51.6,67.9,69.9,66.9
100.0,24,51.6,67.6,69.9,66.9
103.3333,24,51.6,67.1,69.9,66.9
103.3333,24,51.6,66.7,69.9,66.9
103.3333,24,51.6,66.2,69.9,66.9
103.3333,24,51.6,65.8,69.9,66.9
103.3333,24,51.6,65.6,69.9,66.9
103.3333,24,51.6,65.3,69.9,66.9
103.3333,24,51.6,65.0,69.8,66.8
101.9048,24,51.6,64.8,69.8,66.8
101.9048,24,51.6,64.6,69.9,66.9
101.9048,24,51.6,64.4,69.8,66.8
104.2857,24,51.6,64.3,69.8,66.8
104.2857,24,51.6,64.1,69.7,66.7
104.2857,24,51.6,64.0,69.8,66.8
104.2857,24,51.6,63.8,69.7,66.7
104.2857,24,51.6,63.7,69.7,66.7
104.2857,24,51.6,63.6,69.7,66.7
104.2857,24,51.6,63.5,69.6,66.6
104.2857,24,51.6,63.4,69.6,66.6
104.2857,24,51.6,63.3,69.6,66.6
104.2857,24,51.6,63.1,69.7,66.7
104.2857,24,51.6,63.1,69.6,66.6
97.619,23,50.7,62.9,69.7,66.7
95.7143,23,50.7,62.8,69.6,66.6
95.7143,23,50.7,62.6,69.6,66.6
95.7143,24,50.7,62.6,69.6,66.6
97.619,24,50.7,62.5,69.6,66.6
99.0476,24,50.7,62.4,69.6,66.6
99.0476,24,50.7,62.4,69.5,66.5
99.0476,24,50.7,62.3,69.5,66.5
99.0476,24,50.7,62.2,69.6,66.6
100.4762,24,50.7,62.1,69.6,66.6
100.4762,24,50.7,62.1,69.5,66.5
100.4762,24,50.7,62.0,69.6,66.6
97.619,24,50.7,62.0,69.6,66.6
102.8571,11,53.5,62.1,69.5,66.5
94.7619,11,49.1,62.0,69.5,66.5
95.7143,22,49.1,61.7,69.5,66.5
97.619,22,49.1,61.6,69.5,66.5
97.619,22,51.1,61.5,69.6,66.6
97.619,22,51.1,62.9,69.5,66.5
95.7143,22,51.1,66.3,69.5,66.5
97.619,22,51.1,69.2,69.6,66.6
97.619,22,52.2,72.1,69.6,66.6
97.619,22,52.2,74.3,69.8,66.8
100.0,23,52.2,75.4,69.7,66.7
100.0,23,52.2,77.0,69.8,66.8
97.619,23,52.2,78.5,69.9,66.9
101.9048,23,52.2,79.8,69.9,66.9
101.9048,23,52.2,80.7,69.9,66.9
101.9048,23,53.1,81.2,69.9,66.9
100.4762,23,53.1,81.4,69.9,66.9
98.0952,23,53.1,81.5,69.9,66.9
98.0952,23,53.1,81.5,69.9,66.9
98.0952,23,53.9,81.7,69.9,66.9
100.0,23,53.9,82.0,69.9,66.9
100.0,23,54.6,82.4,69.9,66.9
100.0,23,54.6,82.7,69.9,66.9
100.0,23,55.2,83.0,69.9,66.9
100.0,23,55.2,83.1,69.9,66.9
100.0,23,55.2,83.2,69.9,66.9
100.0,23,55.2,83.3,69.9,66.9
101.9048,23,55.2,83.3,69.9,66.9
99.0476,23,55.2,83.4,69.9,66.9
99.0476,23,55.2,83.4,69.9,66.9
99.0476,23,55.2,83.4,69.9,66.9
96.6667,23,55.2,83.5,69.9,66.9
101.9048,23,55.2,83.5,69.9,66.9
100.4762,23,55.2,83.5,69.9,66.9
101.9048,23,55.2,83.5,69.9,66.9
103.3333,23,55.2,83.7,69.9,66.9
105.2381,23,55.2,83.8,69.9,66.9
105.2381,23,55.2,83.9,69.9,66.9
105.2381,23,55.2,83.7,69.9,66.9
105.2381,23,55.2,83.2,69.9,66.9
102.8571,23,55.2,82.4,69.9,66.9
105.2381,23,55.2,81.3,69.9,66.9
103.3333,23,55.2,80.0,69.9,66.9
103.3333,23,55.2,78.9,69.9,66.9
103.3333,23,55.2,77.8,69.9,66.9
103.3333,23,55.2,76.9,69.8,66.8
103.3333,23,55.2,76.1,69.8,66.8
103.3333,23,55.2,75.4,69.7,66.7
103.3333,23,55.2,74.7,69.7,66.7
103.3333,23,55.2,74.2,69.5,66.5
103.3333,23,55.2,73.6,69.6,66.6
103.3333,23,55.2,73.1,69.6,66.6
103.3333,23,55.2,72.6,69.5,66.5
101.9048,23,55.2,72.1,69.5,66.5
104.2857,23,55.2,71.7,69.5,66.5
102.8571,23,55.2,71.3,69.5,66.5
102.8571,23,55.2,70.9,69.5,66.5
99.0476,23,55.2,70.5,69.5,66.5
101.9048,23,55.2,70.2,69.5,66.5
104.2857,23,55.2,69.8,69.5,66.5
104.2857,23,54.4,69.6,69.5,66.5
104.2857,23,54.4,69.2,69.5,66.5
101.9048,23,54.4,68.8,69.5,66.5
100.4762,23,54.4,68.4,69.5,66.5
101.9048,23,54.4,68.1,69.5,66.5
101.9048,23,54.4,67.7,69.5,66.5
103.3333,23,54.4,67.3,69.5,66.5
103.3333,23,54.4,67.1,69.5,66.5
100.0,23,54.4,66.8,69.5,66.5
101.9048,23,54.4,66.6,69.5,66.5
101.9048,23,54.4,66.4,69.5,66.5
101.9048,23,54.4,66.2,69.5,66.5
101.9048,23,54.4,66.0,69.5,66.5
105.2381,23,54.4,65.8,69.5,66.5
102.8571,23,54.4,65.7,69.5,66.5
102.8571,23,53.5,65.6,69.5,66.5
102.8571,23,53.5,65.4,69.5,66.5
102.8571,23,53.5,65.3,69.5,66.5
104.2857,23,53.5,65.1,69.5,66.5
102.8571,23,53.5,65.0,69.5,66.5
99.0476,23,53.5,64.8,69.5,66.5
103.3333,23,53.5,64.8,69.5,66.5
103.3333,23,53.5,64.7,69.5,66.5
103.3333,23,53.5,64.6,69.5,66.5
103.3333,23,53.5,64.5,69.5,66.5
103.3333,23,53.5,64.4,69.5,66.5
103.3333,23,53.5,64.4,69.5,66.5
101.9048,23,53.5,64.3,69.5,66.5
104.2857,23,53.5,64.3,69.5,66.5
102.8571,23,53.5,64.2,69.5,66.5
102.8571,23,53.5,64.2,69.5,66.5
104.2857,23,53.5,64.1,69.5,66.5
104.2857,23,53.5,64.1,69.5,66.5
100.4762,23,53.5,64.0,69.5,66.5
100.4762,23,53.5,64.0,69.5,66.5
101.9048,23,53.5,64.0,69.5,66.5
101.9048,23,53.5,63.9,69.5,66.5
103.3333,23,53.5,63.8,69.5,66.5
103.3333,23,53.5,63.8,69.5,66.5
105.2381,23,53.5,63.8,69.5,66.5
101.9048,23,53.5,63.7,69.5,66.5
103.3333,23,53.5,64.3,69.5,66.5
97.619,23,54.1,67.5,69.5,66.5
97.619,23,54.7,70.5,69.5,66.5
99.0476,23,54.7,73.3,69.5,66.5
99.0476,23,54.7,76.3,69.5,66.5
97.619,23,54.7,78.5,69.5,66.5
100.0,23,54.7,79.9,69.5,66.5
100.0,23,54.7,80.9,69.5,66.5
97.619,23,54.7,81.6,69.5,66.5
100.4762,23,54.7,82.0,69.5,66.5
99.0476,23,54.7,82.5,69.5,66.5
99.0476,23,54.7,83.1,69.5,66.5
99.0476,23,54.7,83.4,69.5,66.5
99.0476,23,54.7,83.5,69.5,66.5
99.0476,23,55.6,83.7,69.5,66.5
99.0476,23,54.7,83.3,69.5,66.5
99.0476,23,55.5,83.7,69.5,66.5
104.2857,23,55.5,83.8,69.5,66.5
102.8571,23,54.7,83.7,69.5,66.5
102.8571,23,54.7,83.8,69.6,66.6
102.8571,23,54.7,84.2,69.5,66.5
102.8571,23,55.5,84.3,69.6,66.6
102.8571,23,55.5,83.8,69.6,66.6
99.0476,23,55.5,83.8,69.6,66.6
100.4762,23,55.5,83.8,69.6,66.6
100.4762,23,55.5,84.3,69.6,66.6
102.8571,23,55.5,84.3,69.7,66.7
99.0476,23,55.5,83.8,69.8,66.8
99.0476,23,55.5,83.4,69.7,66.7
99.0476,23,55.5,83.1,69.6,66.6
99.0476,23,55.5,82.6,69.7,66.7
99.0476,23,55.5,83.1,69.7,66.7
101.9048,23,55.5,83.8,69.6,66.6
104.2857,23,55.5,84.0,69.6,66.6
102.8571,23,54.7,83.5,69.8,66.8
102.8571,23,54.7,82.4,69.7,66.7
104.2857,23,54.7,81.2,69.7,66.7
104.2857,23,54.7,79.9,69.6,66.6
102.8571,23,54.7,78.6,69.6,66.6
102.8571,23,54.7,77.5,69.6,66.6
102.8571,23,54.7,76.5,69.5,66.5
102.8571,23,54.7,75.6,69.5,66.5
102.8571,23,54.7,74.8,69.5,66.5
102.8571,23,54.7,74.2,69.5,66.5
104.2857,23,54.7,73.7,69.5,66.5
101.9048,23,54.7,73.1,69.5,66.5
101.9048,23,54.7,72.6,69.5,66.5
103.3333,23,54.7,72.2,69.5,66.5
103.3333,23,54.7,71.7,69.5,66.5
103.3333,23,54.7,71.3,69.5,66.5
103.3333,23,54.7,71.0,69.5,66.5
100.4762,23,54.7,70.7,69.5,66.5
102.8571,23,54.7,70.3,69.5,66.5
102.8571,23,54.7,70.0,69.5,66.5
102.8571,23,54.7,69.8,69.5,66.5
102.8571,23,54.7,69.5,69.5,66.5
102.8571,23,54.7,69.3,69.5,66.5
102.8571,23,54.7,69.0,69.5,66.5
104.2857,23,54.7,68.6,69.5,66.5
101.9048,23,54.7,68.3,69.5,66.5
101.9048,23,54.7,67.9,69.5,66.5
101.9048,23,54.7,67.6,69.5,66.5
103.3333,23,54.7,67.4,69.5,66.5
103.3333,23,54.7,67.2,69.5,66.5
99.0476,23,54.7,67.0,69.5,66.5
99.0476,23,54.7,66.8,69.5,66.5
105.2381,23,54.7,66.6,69.5,66.5
102.8571,23,54.7,66.5,69.5,66.5
98.0952,23,54.7,66.4,69.5,66.5
103.3333,23,54.7,66.3,69.5,66.5
101.9048,23,54.7,66.1,69.5,66.5
100.0,23,54.7,65.8,69.5,66.5
106.6667,23,54.7,65.5,69.5,66.5
105.2381,23,54.7,65.2,69.5,66.5
101.9048,23,54.7,64.9,69.5,66.5
101.9048,23,54.7,64.5,69.5,66.5
104.2857,23,53.9,64.2,69.5,66.5
104.2857,23,53.9,63.9,69.5,66.5
105.7143,23,53.9,63.6,69.5,66.5
98.0952,23,53.9,63.4,69.5,66.5
101.9048,23,53.9,63.2,69.5,66.5
104.2857,23,53.9,63.0,69.5,66.5
105.7143,23,53.9,62.8,69.5,66.5
105.7143,23,53.9,62.6,69.5,66.5
104.2857,23,53.9,62.5,69.5,66.5
104.2857,23,53.9,62.3,69.5,66.5
106.6667,23,53.9,62.2,69.5,66.5
106.6667,23,53.9,62.0,69.5,66.5
103.3333,23,53.9,61.9,69.5,66.5
105.2381,23,53.9,61.7,69.5,66.5
105.2381,23,53.1,61.6,69.5,66.5
103.3333,23,53.1,61.5,69.5,66.5
105.7143,23,53.1,61.4,69.5,66.5
105.7143,23,53.1,61.3,69.5,66.5
105.7143,23,53.1,61.2,69.5,66.5
104.2857,22,53.1,61.0,69.5,66.5
104.2857,22,53.1,61.8,69.5,66.5
97.619,22,53.1,65.0,69.5,66.5
99.0476,22,53.1,67.9,69.5,66.5
99.0476,22,53.1,71.2,69.5,66.5
99.0476,22,53.9,74.5,69.5,66.5
99.0476,22,53.9,76.8,69.5,66.5
96.6667,22,53.9,78.9,69.5,66.5
96.6667,22,53.9,80.1,69.5,66.5
99.0476,22,53.9,80.9,69.5,66.5
99.0476,22,54.7,81.5,69.5,66.5
96.6667,22,54.7,81.9,69.5,66.5
98.0952,22,54.7,82.1,69.5,66.5
95.7143,22,55.5,82.4,69.5,66.5
100.4762,23,55.5,82.7,69.5,66.5
97.619,23,55.5,82.8,69.5,66.5
99.0476,23,55.5,83.3,69.5,66.5
99.0476,23,55.5,83.7,69.5,66.5
97.619,23,55.5,83.9,69.5,66.5
97.619,23,55.5,84.0,69.5,66.5
99.0476,23,55.5,84.1,69.5,66.5
99.0476,23,55.5,84.2,69.5,66.5
96.6667,23,55.5,84.2,69.6,66.6
100.0,23,55.5,84.2,69.5,66.5
98.0952,23,55.5,84.3,69.6,66.6
98.0952,23,55.5,84.3,69.6,66.6
98.0952,23,55.5,84.3,69.6,66.6
101.9048,23,55.5,83.8,69.6,66.6
100.4762,23,55.5,84.3,69.6,66.6
102.8571,23,55.5,84.4,69.6,66.6
98.0952,23,55.5,83.8,69.7,66.7
103.3333,23,54.7,83.4,69.7,66.7
103.3333,23,54.7,83.3,69.6,66.6
105.2381,23,54.7,83.8,69.6,66.6
102.8571,23,54.7,83.8,69.6,66.6
100.4762,23,54.7,83.4,69.6,66.6
100.4762,23,54.7,83.1,69.6,66.6
105.7143,23,54.7,81.7,69.7,66.7
102.8571,23,54.7,80.5,69.6,66.6
102.8571,23,54.7,79.3,69.6,66.6
104.2857,23,54.7,78.2,69.6,66.6
101.9048,23,54.7,77.2,69.6,66.6
103.3333,23,54.7,76.3,69.5,66.5
103.3333,23,54.7,75.8,69.5,66.5
103.3333,23,54.7,75.6,69.5,66.5
103.3333,23,54.7,75.5,69.5,66.5
103.3333,23,54.7,75.4,69.5,66.5
101.9048,23,54.7,75.3,69.5,66.5
101.9048,23,54.7,75.1,69.5,66.5
101.9048,23,54.7,75.0,69.5,66.5
101.9048,23,54.7,74.8,69.5,66.5
101.9048,23,54.7,74.7,69.5,66.5
103.3333,23,54.7,74.5,69.5,66.5
103.3333,23,54.7,74.3,69.5,66.5
103.3333,23,54.7,74.1,69.5,66.5
101.9048,23,54.7,74.0,69.5,66.5
104.2857,23,54.7,73.8,69.5,66.5
104.2857,23,54.7,73.8,69.5,66.5
104.2857,23,54.7,73.9,69.5,66.5
101.9048,23,54.7,73.9,69.5,66.5
101.9048,23,54.7,73.7,69.5,66.5
101.9048,23,54.7,73.6,69.5,66.5
101.9048,23,54.7,73.5,69.5,66.5
103.3333,23,54.7,73.3,69.5,66.5
103.3333,23,55.3,73.3,69.5,66.5
103.3333,23,55.3,73.2,69.5,66.5
103.3333,23,55.3,73.1,69.5,66.5
105.2381,23,55.3,73.1,69.5,66.5
102.8571,23,55.3,73.0,69.5,66.5
100.4762,23,55.3,73.2,69.5,66.5
102.8571,23,55.3,73.1,69.5,66.5
102.8571,23,55.3,72.8,69.5,66.5
102.8571,23,55.3,72.6,69.5,66.5
102.8571,23,55.3,72.2,69.5,66.5
102.8571,23,55.3,71.9,69.5,66.5
100.4762,23,55.3,71.6,69.5,66.5
103.3333,23,55.3,71.3,69.5,66.5
100.0,23,55.3,71.0,69.5,66.5
97.619,23,55.3,70.8,69.5,66.5
97.619,23,54.7,70.5,69.5,66.5
95.7143,23,54.7,70.3,69.5,66.5
98.0952,23,54.7,70.1,69.5,66.5
98.0952,23,54.7,69.9,69.5,66.5
104.2857,23,55.1,69.7,69.5,66.5
100.4762,23,55.1,69.5,69.5,66.5
102.8571,23,55.1,69.3,69.5,66.5
102.8571,23,55.1,69.2,69.5,66.5
102.8571,23,55.1,69.0,69.5,66.5
105.2381,23,55.1,68.9,69.5,66.5
105.2381,23,55.1,68.7,69.5,66.5
105.2381,23,55.1,68.6,69.5,66.5
103.3333,23,55.1,68.4,69.5,66.5
101.9048,23,55.1,68.2,69.5,66.5
103.3333,23,55.1,68.1,69.5,66.5
100.0,23,55.1,68.0,69.5,66.5
103.3333,23,55.1,67.9,69.5,66.5
103.3333,23,55.1,67.8,69.5,66.5
103.3333,23,55.1,67.7,69.5,66.5
105.7143,23,55.1,67.4,69.5,66.5
104.2857,23,55.1,67.2,69.5,66.5
104.2857,23,55.1,67.0,69.5,66.5
102.8571,23,55.1,66.8,69.5,66.5
102.8571,23,55.1,66.7,69.5,66.5
105.2381,23,55.1,66.5,69.5,66.5
105.2381,23,55.1,66.3,69.5,66.5
105.2381,23,55.1,66.2,69.5,66.5
103.3333,23,55.1,66.1,69.5,66.5
103.3333,23,55.1,66.1,69.5,66.5
105.2381,23,55.1,66.0,69.5,66.5
105.2381,23,55.1,66.0,69.5,66.5
102.8571,23,55.1,66.0,69.5,66.5
102.8571,23,55.1,65.9,69.5,66.5
105.2381,23,55.1,65.8,69.5,66.5
105.2381,23,55.1,65.8,69.5,66.5
105.2381,23,55.1,65.7,69.5,66.5
103.3333,23,55.1,65.7,69.5,66.5
98.0952,23,55.1,65.6,69.5,66.5
104.2857,23,55.1,65.6,69.5,66.5
100.4762,23,55.1,65.6,69.5,66.5
105.7143,23,55.9,65.6,69.5,66.5
102.8571,23,55.3,65.7,69.5,66.5
102.8571,23,53.5,65.6,69.5,66.5
102.8571,23,54.7,65.5,69.5,66.5
99.0476,23,54.7,65.5,69.5,66.5
101.9048,23,54.7,65.5,69.5,66.5
104.2857,23,54.7,65.5,69.5,66.5
102.8571,23,54.7,65.5,69.5,66.5
104.2857,23,54.7,65.5,69.5,66.5
104.2857,23,54.7,65.5,69.5,66.5
104.2857,23,54.7,65.5,69.5,66.5
104.2857,23,54.7,65.5,69.5,66.5
100.4762,23,54.7,65.5,69.5,66.5
100.4762,23,54.7,65.4,69.5,66.5
100.4762,23,54.7,65.4,69.5,66.5
104.2857,23,54.7,65.4,69.5,66.5
104.2857,23,54.7,65.3,69.5,66.5
102.8571,23,54.7,65.3,69.5,66.5
106.6667,23,54.7,65.3,69.5,66.5
101.9048,23,55.5,65.3,69.5,66.5
103.3333,23,55.5,65.3,69.5,66.5
105.7143,23,55.5,65.3,69.5,66.5
102.8571,23,55.5,65.3,69.5,66.5
102.8571,23,54.7,65.2,69.5,66.5
104.2857,23,54.7,65.2,69.5,66.5
104.2857,23,53.9,65.2,69.5,66.5
105.7143,23,53.9,65.1,69.5,66.5
103.3333,23,53.1,65.0,69.5,66.5
103.3333,23,53.1,64.8,69.5,66.5
105.7143,23,52.3,64.6,69.5,66.5
105.7143,23,52.3,64.4,69.5,66.5
105.7143,23,52.3,64.3,69.5,66.5
102.8571,23,52.3,64.1,69.5,66.5
104.2857,23,52.3,64.0,69.5,66.5
104.2857,23,52.3,63.9,69.5,66.5
104.2857,23,52.3,63.8,69.5,66.5
104.2857,23,52.3,63.7,69.5,66.5
105.7143,23,52.3,63.6,69.5,66.5
100.0,23,52.3,63.5,69.5,66.5
105.2381,23,52.3,63.5,69.5,66.5
100.4762,23,51.5,63.3,69.5,66.5
105.7143,23,51.5,63.3,69.5,66.5
104.2857,23,51.5,63.2,69.5,66.5
107.1429,23,51.5,63.1,69.5,66.5
105.7143,23,51.5,63.1,69.5,66.5
104.2857,23,51.5,63.1,69.5,66.5
101.9048,23,51.5,63.0,69.5,66.5
104.2857,23,51.5,62.9,69.5,66.5
106.6667,23,51.5,62.9,69.5,66.5
104.2857,23,51.5,62.8,69.5,66.5
104.2857,23,51.5,62.7,69.5,66.5
104.2857,23,51.5,62.7,69.5,66.5
104.2857,23,51.5,62.6,69.5,66.5
104.2857,23,51.5,62.6,69.5,66.5
105.7143,23,51.5,62.5,69.5,66.5
107.1429,23,51.5,62.5,69.5,66.5
102.8571,23,50.7,62.4,69.5,66.5
102.8571,23,51.4,62.4,69.5,66.5
104.2857,23,51.4,62.4,69.5,66.5
106.6667,23,51.4,62.2,69.5,66.5
103.3333,23,51.4,62.2,69.5,66.5
106.6667,23,51.4,62.2,69.5,66.5
104.2857,23,51.4,62.1,69.5,66.5
107.1429,23,50.6,62.1,69.5,66.5
104.2857,23,50.6,62.0,69.5,66.5
105.7143,23,50.6,62.0,69.5,66.5
103.3333,23,50.6,61.9,69.5,66.5
103.3333,23,50.6,61.9,69.5,66.5
103.3333,23,50.6,61.9,69.5,66.5
103.3333,23,50.6,61.8,69.5,66.5
103.3333,23,50.6,61.8,69.5,66.5
103.3333,23,50.6,61.7,69.5,66.5
101.9048,23,50.6,61.7,69.5,66.5
104.2857,23,50.6,61.6,69.5,66.5
105.7143,23,50.6,61.6,69.5,66.5
104.2857,23,50.6,61.5,69.5,66.5
104.2857,23,50.6,61.5,69.5,66.5
104.2857,23,50.6,61.5,69.5,66.5
105.7143,23,50.6,61.4,69.5,66.5
105.7143,23,50.6,61.4,69.5,66.5
103.3333,23,50.6,61.4,69.5,66.5
105.2381,23,50.6,61.3,69.5,66.5
103.3333,23,50.6,61.3,69.5,66.5
103.3333,23,50.6,61.3,69.5,66.5
105.7143,23,50.6,61.3,69.5,66.5
102.8571,23,50.6,61.2,69.5,66.5
105.2381,23,50.6,61.2,69.5,66.5
105.2381,23,50.6,61.1,69.5,66.5
102.8571,23,50.6,61.1,69.5,66.5
102.8571,23,50.6,61.1,69.5,66.5
102.8571,23,50.6,61.0,69.5,66.5
102.8571,23,50.6,61.0,69.5,66.5
102.8571,23,50.6,61.0,69.5,66.5
104.2857,23,50.6,60.9,69.5,66.5
100.4762,23,50.6,60.9,69.5,66.5
104.2857,23,50.6,60.9,69.5,66.5
104.2857,23,50.6,60.9,69.5,66.5
104.2857,23,52.2,61.0,69.5,66.5
104.2857,23,52.2,61.0,69.5,66.5
105.7143,23,52.2,61.1,69.5,66.5
102.8571,23,51.5,61.1,69.5,66.5
102.8571,23,51.5,61.1,69.5,66.5
105.2381,23,51.5,61.1,69.5,66.5
101.9048,23,51.5,61.1,69.5,66.5
101.9048,23,51.5,61.1,69.5,66.5
103.3333,23,51.5,61.1,69.5,66.5
103.3333,23,51.5,61.1,69.5,66.5
101.9048,23,51.5,61.2,69.5,66.5
103.3333,23,51.5,61.3,69.5,66.5
103.3333,23,51.5,61.3,69.5,66.5
103.3333,23,51.5,61.3,69.5,66.5
103.3333,23,51.5,61.3,69.5,66.5
103.3333,23,51.5,61.4,69.5,66.5
103.3333,23,51.5,61.3,69.5,66.5
100.0,23,51.5,61.3,69.5,66.5
104.2857,23,51.5,61.4,69.5,66.5
102.8571,23,51.5,61.4,69.5,66.5
102.8571,23,51.5,61.4,69.5,66.5
102.8571,23,51.5,61.4,69.5,66.5
100.4762,23,51.5,61.4,69.5,66.5
102.8571,23,50.7,61.4,69.5,66.5
102.8571,23,51.4,61.4,69.5,66.5
102.8571,23,50.3,61.3,69.5,66.5
102.8571,23,51.0,61.3,69.5,66.5
102.8571,23,50.4,61.3,69.5,66.5
100.0,23,51.0,61.2,69.5,66.5
101.9048,23,51.0,61.2,69.5,66.5
103.3333,23,51.0,61.1,69.5,66.5
103.3333,23,51.0,61.1,69.5,66.5
103.3333,23,50.3,61.0,69.5,66.5
103.3333,23,50.3,61.0,69.5,66.5
103.3333,23,50.3,60.9,69.5,66.5
103.3333,23,50.3,60.9,69.5,66.5
101.9048,23,50.3,60.8,69.5,66.5
101.9048,23,50.3,60.8,69.5,66.5
101.9048,23,50.3,60.7,69.5,66.5
105.2381,23,50.3,60.6,69.5,66.5
103.3333,23,49.6,60.6,69.5,66.5
105.2381,23,49.6,60.5,69.5,66.5
101.9048,23,50.2,60.5,69.5,66.5
105.7143,23,50.2,60.3,69.5,66.5
100.4762,23,50.2,60.2,69.5,66.5
103.3333,23,50.2,60.2,69.5,66.5
101.9048,23,50.2,60.2,69.5,66.5
101.9048,23,50.2,60.2,69.5,66.5
101.9048,23,49.5,60.2,69.5,66.5
104.2857,23,49.5,60.2,69.5,66.5
104.2857,23,49.5,60.2,69.5,66.5
104.2857,23,49.5,60.1,69.5,66.5
104.2857,23,49.5,59.9,69.5,66.5
106.6667,23,49.5,59.7,69.5,66.5
100.0,23,49.5,59.7,69.5,66.5
102.8571,23,49.5,59.7,69.5,66.5
106.6667,23,49.5,59.7,69.5,66.5
103.3333,23,49.5,59.7,69.5,66.5
105.2381,23,49.5,59.7,69.5,66.5
105.2381,23,49.5,59.7,69.5,66.5
103.3333,23,49.5,59.6,69.5,66.5
105.7143,23,49.5,59.4,69.5,66.5
105.7143,23,49.5,59.2,69.5,66.5
102.8571,23,49.5,59.2,69.5,66.5
104.2857,23,49.5,59.2,69.5,66.5
104.2857,23,49.5,59.2,69.5,66.5
105.7143,23,49.5,59.2,69.5,66.5
105.7143,23,49.5,59.2,69.5,66.5
103.3333,23,49.0,59.2,69.5,66.5
103.3333,23,49.0,59.2,69.5,66.5
103.3333,23,49.0,59.2,69.5,66.5
105.7143,23,49.0,59.2,69.5,66.5
104.2857,23,49.0,58.9,69.5,66.5
105.7143,23,49.0,59.6,69.5,66.5
100.0,23,49.0,62.9,69.5,66.5
102.8571,23,49.0,66.3,69.6,66.6
102.8571,23,49.0,69.0,69.6,66.6
102.8571,23,49.0,71.9,69.7,66.7
98.0952,23,49.0,74.5,69.7,66.7
100.4762,23,49.0,76.3,69.9,66.9
102.8571,23,49.0,77.3,69.9,66.9
100.4762,23,49.0,77.9,69.9,66.9
99.0476,23,49.0,78.3,69.9,66.9
99.0476,23,50.0,78.7,69.9,66.9
101.9048,23,50.6,79.0,69.9,66.9
99.0476,23,50.6,79.3,69.9,66.9
99.0476,23,50.6,79.9,69.9,66.9
99.0476,23,50.6,80.3,69.9,66.9
99.0476,23,50.6,80.3,69.9,66.9
97.619,23,51.4,79.9,69.9,66.9
97.619,23,51.4,79.2,69.9,66.9
97.619,23,51.4,78.9,69.9,66.9
97.619,23,51.4,78.6,69.9,66.9
101.9048,23,52.2,78.5,69.9,66.9
101.9048,23,52.2,78.5,69.9,66.9
101.9048,23,52.2,78.4,69.9,66.9
98.0952,23,52.2,78.4,69.9,66.9
102.8571,23,52.2,78.3,69.9,66.9
102.8571,23,52.2,78.4,69.9,66.9
102.8571,23,52.2,78.5,69.9,66.9
99.0476,23,52.2,78.6,69.9,66.9
104.2857,23,52.2,78.6,69.9,66.9
102.8571,23,52.2,78.8,69.9,66.9
104.2857,23,52.2,79.0,69.9,66.9
104.2857,23,52.8,79.8,69.9,66.9
105.7143,23,52.8,80.2,69.9,66.9
104.2857,23,52.8,80.5,69.9,66.9
107.1429,23,52.8,79.9,69.9,66.9
107.1429,23,52.8,79.0,69.9,66.9
105.2381,23,51.9,77.9,69.9,66.9
106.6667,23,51.9,76.8,69.9,66.9
106.6667,23,51.9,75.7,69.9,66.9
106.6667,23,51.9,74.8,69.9,66.9
105.2381,23,51.9,73.8,69.9,66.9
105.2381,23,51.9,72.9,69.9,66.9
102.8571,23,51.9,72.1,69.9,66.9
100.4762,23,51.9,71.3,69.9,66.9
101.9048,23,51.9,70.7,69.9,66.9
103.3333,23,51.9,70.0,69.9,66.9
103.3333,23,51.1,69.5,69.9,66.9
101.9048,23,51.1,68.9,69.9,66.9
101.9048,23,51.1,68.4,69.9,66.9
104.2857,23,51.1,67.8,69.9,66.9
104.2857,23,51.1,67.3,69.9,66.9
102.8571,23,51.1,66.7,69.9,66.9
104.2857,23,51.1,66.4,69.9,66.9
104.2857,23,51.1,66.1,69.9,66.9
104.2857,23,51.1,65.9,69.9,66.9
104.2857,23,51.1,65.7,69.9,66.9
102.8571,23,51.1,65.5,69.9,66.9
102.8571,23,51.1,65.3,69.9,66.9
99.0476,23,51.1,65.0,69.9,66.9
104.2857,23,51.1,64.7,69.9,66.9
104.2857,23,51.1,64.4,69.9,66.9
101.9048,23,51.1,64.2,69.9,66.9
101.9048,23,51.1,64.1,69.9,66.9
105.7143,23,51.1,63.9,69.9,66.9
103.3333,23,51.1,63.7,69.9,66.9
99.0476,23,51.1,63.6,69.9,66.9
102.8571,23,51.1,63.5,69.9,66.9
104.2857,23,51.1,63.3,69.9,66.9
104.2857,23,51.1,63.2,69.9,66.9
104.2857,23,51.1,63.1,69.9,66.9
104.2857,23,51.1,63.1,69.9,66.9
101.9048,23,51.1,63.0,69.9,66.9
101.9048,23,51.1,62.9,69.9,66.9
100.4762,23,51.1,62.8,69.9,66.9
103.3333,23,51.1,62.7,69.9,66.9
105.2381,23,51.1,62.6,69.9,66.9
101.9048,23,51.1,62.6,69.9,66.9
100.0,23,51.1,62.5,69.9,66.9
103.3333,23,51.1,62.5,69.9,66.9
105.2381,23,51.1,62.4,69.9,66.9
102.8571,23,50.3,62.4,69.9,66.9
102.8571,23,51.0,62.4,69.9,66.9
102.8571,23,50.3,62.2,69.9,66.9
102.8571,23,51.0,62.2,69.9,66.9
102.8571,23,50.3,62.2,69.8,66.8
100.0,23,50.3,62.1,69.8,66.8
101.9048,23,50.3,62.0,69.8,66.8
104.2857,23,50.3,61.9,69.8,66.8
104.2857,23,50.3,61.9,69.8,66.8
102.8571,23,50.3,61.7,69.7,66.7
102.8571,23,50.3,61.7,69.8,66.8
104.2857,23,50.3,61.6,69.8,66.8
104.2857,23,50.3,61.5,69.7,66.7
104.2857,23,50.3,61.4,69.7,66.7
102.8571,23,50.3,61.4,69.7,66.7
105.7143,23,49.5,61.3,69.7,66.7
101.9048,23,49.5,62.3,69.7,66.7
100.0,23,49.5,65.5,69.7,66.7
100.0,23,49.5,68.5,69.7,66.7
100.0,23,49.5,71.5,69.8,66.8
97.619,23,49.5,74.0,69.9,66.9
100.0,23,50.2,75.7,69.9,66.9
101.9048,23,50.2,76.8,69.9,66.9
100.0,23,50.2,77.3,69.9,66.9
102.8571,23,50.2,77.8,69.9,66.9
102.8571,23,51.1,78.1,69.9,66.9
100.4762,23,51.1,78.5,69.9,66.9
100.4762,23,51.8,78.6,69.9,66.9
98.0952,23,51.8,79.1,69.9,66.9
100.0,23,51.8,79.6,69.9,66.9
98.0952,23,51.8,79.8,69.9,66.9
98.0952,23,51.8,79.9,69.9,66.9
98.0952,23,51.8,80.0,69.9,66.9
98.0952,23,51.8,80.0,69.9,66.9
98.0952,23,51.8,79.9,69.9,66.9
98.0952,23,52.7,80.0,69.9,66.9
96.6667,23,52.7,80.0,69.9,66.9
96.6667,23,53.5,80.2,69.9,66.9
96.6667,23,53.5,80.3,69.9,66.9
99.0476,23,54.3,80.5,69.9,66.9
102.8571,23,54.3,80.7,69.9,66.9
102.8571,23,54.3,80.9,69.9,66.9
102.8571,23,54.3,81.5,69.9,66.9
102.8571,23,54.3,81.5,69.9,66.9
104.2857,23,54.3,81.4,69.9,66.9
104.2857,23,54.3,81.0,69.9,66.9
102.8571,23,54.3,82.0,69.9,66.9
102.8571,23,53.1,82.4,69.9,66.9
104.2857,23,55.1,82.2,69.9,66.9
104.2857,23,55.1,81.6,69.9,66.9
105.7143,23,55.1,80.5,69.9,66.9
105.7143,23,55.1,79.3,69.9,66.9
105.7143,23,55.1,78.1,69.9,66.9
102.8571,23,55.1,77.0,69.9,66.9
105.2381,23,55.1,76.0,69.9,66.9
103.3333,23,55.1,75.2,69.9,66.9
100.4762,23,55.1,74.5,69.9,66.9
103.3333,23,55.1,73.8,69.9,66.9
103.3333,23,55.1,73.2,69.9,66.9
100.0,23,55.1,72.7,69.9,66.9
103.3333,23,55.1,72.2,69.9,66.9
103.3333,23,55.1,71.8,69.9,66.9
100.0,23,55.1,71.4,69.9,66.9
102.8571,23,55.1,71.0,69.9,66.9
104.2857,23,55.1,70.7,69.9,66.9
99.0476,23,55.1,70.4,69.9,66.9
102.8571,23,55.1,70.1,69.9,66.9
102.8571,23,55.1,69.8,69.9,66.9
100.4762,23,55.1,69.5,69.9,66.9
102.8571,23,55.1,69.1,69.9,66.9
100.4762,23,55.1,68.9,69.9,66.9
102.8571,23,55.1,68.7,69.9,66.9
104.2857,23,55.1,68.6,69.9,66.9
101.9048,23,55.9,68.4,69.9,66.9
101.9048,23,55.9,68.2,69.9,66.9
103.3333,23,55.9,67.9,69.9,66.9
100.4762,23,55.9,67.6,69.9,66.9
101.9048,23,55.9,67.3,69.9,66.9
99.0476,23,55.9,67.1,69.9,66.9
103.3333,23,55.9,66.8,69.9,66.9
98.0952,23,55.9,66.6,69.9,66.9
103.3333,23,55.9,66.3,69.9,66.9
100.0,23,55.9,66.1,69.9,66.9
100.0,23,55.9,65.9,69.9,66.9
104.2857,23,55.9,65.9,69.9,66.9
102.8571,23,55.9,65.7,69.9,66.9
102.8571,23,55.9,65.6,69.8,66.8
102.8571,23,55.9,65.2,69.8,66.8
102.8571,23,55.9,64.9,69.8,66.8
104.2857,23,55.9,64.6,69.8,66.8
102.8571,23,55.9,64.3,69.8,66.8
102.8571,23,55.9,64.0,69.9,66.9
102.8571,23,55.2,63.7,69.9,66.9
97.619,22,55.2,63.5,69.9,66.9
97.619,23,54.3,63.2,69.8,66.8
97.619,23,54.3,63.0,69.8,66.8
99.0476,23,55.1,63.1,69.9,66.9
99.0476,23,55.1,63.1,69.9,66.9
90.9524,23,55.1,63.0,69.9,66.9
96.6667,23,53.9,62.7,69.9,66.9
100.0,23,53.9,62.5,69.8,66.8
100.0,23,53.9,62.2,69.9,66.9
100.0,23,53.9,61.9,69.8,66.8
100.0,23,53.9,61.6,69.8,66.8
100.0,23,53.1,61.7,69.8,66.8
101.9048,23,53.1,62.5,69.8,66.8
95.7143,23,53.1,63.3,69.8,66.8
100.4762,23,53.1,63.9,69.8,66.8
102.8571,23,53.1,64.3,69.9,66.9
100.4762,23,53.1,64.5,69.9,66.9
100.4762,23,53.1,64.7,69.9,66.9
100.4762,23,53.1,64.8,69.9,66.9
101.9048,23,53.1,65.2,69.9,66.9
101.9048,23,53.9,65.6,69.9,66.9
101.9048,23,53.9,67.6,69.9,66.9
100.4762,23,53.9,70.1,69.9,66.9
100.4762,23,53.9,72.7,69.9,66.9
100.4762,23,53.9,75.7,69.9,66.9
100.4762,23,53.9,77.9,69.9,66.9
100.4762,23,55.1,79.6,69.9,66.9
101.9048,23,55.9,80.6,69.9,66.9
95.7143,23,55.9,81.3,69.9,66.9
98.0952,23,55.9,81.9,69.9,66.9
100.0,23,55.9,82.4,69.9,66.9
96.6667,23,55.9,82.8,69.9,66.9
98.0952,23,55.9,83.2,69.9,66.9
98.0952,23,55.9,83.5,69.9,66.9
98.0952,23,55.9,83.7,69.9,66.9
98.0952,23,55.9,83.7,69.9,66.9
98.0952,23,55.9,83.7,69.9,66.9
100.0,23,55.9,83.8,69.9,66.9
97.619,23,55.9,83.9,69.9,66.9
99.0476,23,55.9,84.0,69.9,66.9
96.6667,23,55.9,84.0,69.9,66.9
99.0476,23,55.9,84.2,69.9,66.9
97.619,23,55.9,84.3,69.9,66.9
97.619,23,55.9,84.3,69.9,66.9
100.0,23,55.9,83.8,69.9,66.9
100.0,23,55.9,83.8,69.9,66.9
100.0,23,55.9,83.8,69.9,66.9
96.6667,23,55.9,84.0,69.9,66.9
98.0952,23,55.9,83.8,69.9,66.9
98.0952,23,55.9,83.6,69.9,66.9
100.0,23,55.9,82.9,69.9,66.9
100.0,23,55.9,82.3,69.9,66.9
100.0,23,55.9,81.1,69.9,66.9
100.0,23,55.9,79.9,69.9,66.9
96.6667,23,55.9,78.8,69.9,66.9
99.0476,23,55.9,77.7,69.9,66.9
102.8571,23,55.9,76.9,69.9,66.9
102.8571,23,55.9,76.0,69.9,66.9
104.2857,23,55.9,75.3,69.9,66.9
101.9048,23,55.9,74.6,69.9,66.9
98.0952,23,55.9,74.0,69.9,66.9
100.4762,23,56.5,73.5,69.9,66.9
100.4762,23,56.5,73.1,69.9,66.9
99.0476,23,56.5,72.6,69.9,66.9
100.4762,23,56.5,72.2,69.9,66.9
98.0952,23,56.5,71.8,69.9,66.9
100.0,23,56.5,71.4,69.9,66.9
103.3333,23,56.5,71.1,69.9,66.9
101.9048,23,56.5,70.8,69.9,66.9
101.9048,23,56.5,70.5,69.9,66.9
100.4762,23,56.5,70.3,69.9,66.9
100.4762,23,56.5,70.0,69.9,66.9
99.0476,23,56.5,69.6,69.9,66.9
99.0476,23,56.5,69.3,69.9,66.9
101.9048,23,56.5,68.9,69.9,66.9
98.0952,23,56.5,68.6,69.9,66.9
102.8571,23,56.5,68.4,69.9,66.9
100.4762,23,56.5,68.2,69.9,66.9
100.4762,23,56.5,68.1,69.9,66.9
103.3333,23,56.5,67.9,69.8,66.8
99.0476,23,56.5,67.8,69.9,66.9
100.4762,23,56.5,67.7,69.9,66.9
100.4762,23,56.5,67.5,69.8,66.8
101.9048,23,56.5,67.4,69.9,66.9
103.3333,23,56.5,67.2,69.9,66.9
103.3333,23,56.5,67.1,69.8,66.8
98.0952,23,56.5,67.1,69.9,66.9
101.9048,23,56.5,66.9,69.9,66.9
100.4762,23,56.5,66.8,69.8,66.8
100.4762,23,56.5,66.7,69.9,66.9
104.2857,23,56.5,66.7,69.9,66.9
100.4762,23,56.5,66.6,69.8,66.8
100.4762,23,56.5,66.5,69.8,66.8
101.9048,23,56.5,66.4,69.7,66.7
101.9048,23,56.5,66.3,69.7,66.7
100.0,23,56.5,66.3,69.7,66.7
102.8571,23,56.5,66.2,69.7,66.7
100.4762,23,56.5,66.1,69.8,66.8
100.4762,23,56.5,66.1,69.7,66.7
101.9048,23,56.5,66.0,69.8,66.8
100.4762,23,56.5,66.0,69.8,66.8
101.9048,23,56.5,65.9,69.6,66.6
101.9048,23,56.5,65.9,69.7,66.7
101.9048,23,56.5,65.8,69.7,66.7
101.9048,23,56.5,65.8,69.7,66.7
101.9048,23,56.5,65.7,69.6,66.6
103.3333,23,56.5,65.7,69.6,66.6
101.9048,23,56.5,65.6,69.6,66.6
100.4762,23,56.5,65.6,69.6,66.6
102.8571,23,56.5,65.5,69.8,66.8
96.6667,23,56.5,65.5,69.8,66.8
101.9048,23,56.5,65.5,69.8,66.8
101.9048,23,56.5,65.5,69.8,66.8
101.9048,23,56.5,65.4,69.8,66.8
101.9048,23,56.5,65.3,69.7,66.7
100.4762,23,56.5,66.1,69.8,66.8
96.6667,23,56.5,69.1,69.8,66.8
100.0,23,56.5,72.1,69.8,66.8
97.619,23,56.5,74.6,69.9,66.9
97.619,23,56.5,77.5,69.9,66.9
97.619,23,56.5,79.6,69.9,66.9
97.3333,31,56.5,81.1,69.9,66.9
98.6667,31,56.5,81.7,69.9,66.9
100.0,31,56.5,82.1,69.9,66.9
100.0,31,56.5,82.3,69.9,66.9
103.0,31,56.5,82.3,69.9,66.9
98.0,31,56.5,82.4,69.9,66.9
103.6667,31,56.5,82.4,69.9,66.9
100.0,31,56.5,82.4,69.9,66.9
103.0,31,56.5,82.4,69.9,66.9
103.0,31,56.5,82.6,69.9,66.9
101.0,31,56.5,82.8,69.9,66.9
101.0,31,56.5,82.9,69.9,66.9
98.6667,31,56.5,82.8,69.9,66.9
99.6667,31,56.5,82.9,69.9,66.9
101.3333,31,56.5,82.9,69.9,66.9
101.3333,31,56.5,82.9,69.9,66.9
100.3571,10,56.5,82.8,69.9,66.9
104.6429,29,56.5,83.1,69.9,66.9
100.3571,30,56.5,83.4,69.9,66.9
99.2857,30,56.5,83.4,69.9,66.9
102.8571,30,56.5,83.1,69.9,66.9
100.3571,30,56.5,82.7,69.9,66.9
103.2143,29,56.5,82.1,69.9,66.9
101.0714,29,56.5,81.7,69.9,66.9
101.0714,29,56.5,81.3,69.9,66.9
102.5,29,56.5,80.7,69.9,66.9
102.5,29,56.5,79.9,69.9,66.9
101.0714,29,56.5,79.2,69.9,66.9
102.8571,29,56.5,78.6,69.9,66.9
101.4286,29,56.5,77.7,69.9,66.9
104.2857,29,56.5,77.0,69.9,66.9
99.2857,29,56.5,76.4,69.9,66.9
102.5,29,56.5,75.7,69.9,66.9
101.0714,29,56.5,75.2,69.9,66.9
103.5714,29,56.5,74.7,69.9,66.9
101.4286,29,56.5,74.1,69.9,66.9
102.8571,29,55.9,73.6,69.9,66.9
95.3571,29,55.9,73.2,69.8,66.8
101.4286,29,55.9,72.7,69.8,66.8
104.2857,29,55.9,72.4,69.8,66.8
103.2143,29,55.9,72.3,69.7,66.7
98.9286,29,55.9,72.6,69.7,66.7
98.9286,29,55.9,72.8,69.6,66.6
101.4286,29,55.9,72.9,69.7,66.7
101.4286,29,55.9,73.0,69.6,66.6
102.8571,29,55.9,73.1,69.6,66.6
99.6429,29,55.9,73.1,69.6,66.6
99.6429,29,55.9,73.1,69.6,66.6
100.7143,29,55.9,73.1,69.5,66.5
100.7143,29,55.9,73.0,69.5,66.5
102.5,29,55.9,72.9,69.6,66.6
101.4286,29,55.9,72.9,69.6,66.6
100.3571,29,55.9,73.0,69.5,66.5
100.3571,29,55.9,73.1,69.5,66.5
100.3571,29,55.9,73.0,69.5,66.5
100.3571,29,55.9,72.8,69.5,66.5
100.3571,29,55.9,72.5,69.5,66.5
101.4286,29,55.9,72.2,69.5,66.5
103.2143,29,55.9,71.9,69.5,66.5
101.0714,29,55.9,71.6,69.5,66.5
99.6429,29,55.9,71.3,69.5,66.5
104.6429,29,55.9,71.0,69.5,66.5
100.3571,29,55.9,70.8,69.5,66.5
100.3571,29,55.9,70.5,69.5,66.5
102.8571,30,55.9,70.3,69.5,66.5
102.8571,30,55.9,70.1,69.5,66.5
102.8571,30,55.9,69.8,69.5,66.5
102.8571,30,55.6,69.6,69.5,66.5
104.2857,30,55.6,69.4,69.5,66.5
103.2143,30,55.6,69.2,69.5,66.5
101.0714,30,55.6,69.0,69.5,66.5
101.0714,30,55.6,68.8,69.5,66.5
101.0714,30,55.6,68.7,69.5,66.5
103.2143,30,55.6,68.5,69.5,66.5
105.3571,30,55.6,68.3,69.5,66.5
103.5714,30,55.6,68.2,69.5,66.5
100.3571,30,55.6,68.1,69.5,66.5
102.5,30,55.6,68.0,69.5,66.5
102.5,30,55.6,67.8,69.5,66.5
104.6429,30,55.6,67.7,69.5,66.5
104.6429,30,55.6,67.5,69.5,66.5
104.6429,30,55.6,67.2,69.5,66.5
102.5,30,55.6,67.0,69.5,66.5
102.5,29,55.6,66.7,69.5,66.5
102.5,29,55.6,66.6,69.5,66.5
102.5,29,55.6,66.4,69.5,66.5
102.5,29,55.6,66.3,69.5,66.5
101.0714,29,55.6,66.2,69.5,66.5
101.0714,29,55.6,66.1,69.5,66.5
101.0714,29,55.6,66.1,69.5,66.5
99.6429,29,56.3,66.8,69.5,66.5
99.6429,30,56.3,69.1,69.5,66.5
93.9286,30,56.3,72.1,69.5,66.5
99.2857,30,56.3,74.6,69.5,66.5
99.2857,30,56.3,77.0,69.5,66.5
100.7143,30,56.3,78.9,69.5,66.5
98.5714,30,56.3,80.1,69.5,66.5
98.5714,30,56.3,80.7,69.5,66.5
98.5714,30,56.3,81.0,69.5,66.5
95.3571,30,56.3,81.2,69.5,66.5
99.6429,30,56.3,81.3,69.6,66.6
98.5714,30,56.3,81.4,69.6,66.6
100.3571,30,56.3,81.7,69.6,66.6
96.0714,30,56.3,81.8,69.6,66.6
101.0714,31,56.3,81.9,69.6,66.6
102.8571,31,56.3,82.0,69.7,66.7
100.7143,31,56.3,82.0,69.6,66.6
98.9286,31,56.3,82.1,69.6,66.6
100.3571,31,55.6,82.1,69.6,66.6
100.3571,31,55.6,82.1,69.7,66.7
102.5,31,56.4,82.3,69.7,66.7
100.7143,31,56.4,82.4,69.7,66.7
99.2857,31,57.1,82.4,69.6,66.6
95.0,31,54.3,82.4,69.7,66.7
100.7143,31,55.9,82.7,69.7,66.7
100.7143,31,55.9,83.3,69.7,66.7
100.7143,31,56.7,83.7,69.7,66.7
102.8571,31,55.6,83.6,69.7,66.7
101.4286,31,55.6,82.9,69.7,66.7
104.6429,31,56.3,81.9,69.8,66.8
100.7143,30,56.3,80.9,69.8,66.8
102.5,30,56.3,80.0,69.8,66.8
100.3571,30,55.1,79.0,69.7,66.7
102.5,30,55.9,78.1,69.7,66.7
105.0,30,55.9,77.3,69.7,66.7
105.0,30,55.9,76.5,69.7,66.7
97.8571,29,55.9,75.9,69.6,66.6
101.4286,29,55.9,75.2,69.6,66.6
101.4286,29,55.9,74.6,69.5,66.5
101.4286,29,55.9,74.1,69.5,66.5
98.5714,29,55.9,73.6,69.5,66.5
101.0714,29,55.9,73.2,69.5,66.5
101.0714,29,55.9,72.7,69.5,66.5
101.0714,29,55.9,72.3,69.5,66.5
101.0714,29,55.9,71.9,69.5,66.5
102.8571,29,55.9,71.6,69.5,66.5
100.7143,29,55.9,71.2,69.5,66.5
100.7143,29,55.9,70.9,69.5,66.5
100.7143,29,55.9,70.7,69.5,66.5
102.8571,29,55.9,70.4,69.5,66.5
101.4286,29,55.9,70.0,69.5,66.5
102.8571,29,55.9,69.7,69.5,66.5
100.3571,29,55.9,69.4,69.5,66.5
100.3571,29,55.9,69.1,69.5,66.5
100.3571,29,55.9,68.8,69.5,66.5
102.8571,29,55.9,68.6,69.5,66.5
102.8571,29,55.9,68.4,69.5,66.5
99.2857,29,55.9,68.2,69.5,66.5
100.7143,29,55.9,68.1,69.5,66.5
95.7143,29,55.9,67.9,69.5,66.5
99.6429,29,55.9,67.8,69.5,66.5
103.5714,29,55.9,67.7,69.5,66.5
103.5714,29,55.9,67.5,69.5,66.5
103.5714,29,55.9,67.4,69.5,66.5
104.6429,29,55.9,67.2,69.5,66.5
103.2143,29,55.9,67.1,69.5,66.5
103.2143,29,55.9,67.0,69.5,66.5
104.6429,29,55.9,66.9,69.5,66.5
102.8571,29,55.9,66.8,69.5,66.5
99.6429,29,55.9,66.7,69.5,66.5
101.0714,29,55.9,66.6,69.5,66.5
101.0714,29,55.9,66.4,69.5,66.5
103.2143,29,55.9,66.4,69.5,66.5
103.2143,29,55.9,66.3,69.5,66.5
103.2143,29,55.9,66.2,69.5,66.5
104.2857,29,55.9,66.1,69.5,66.5
104.2857,29,56.7,66.1,69.5,66.5
103.2143,30,56.7,66.0,69.5,66.5
99.2857,30,56.7,65.9,69.5,66.5
99.2857,30,56.0,65.8,69.5,66.5
101.0714,30,56.0,65.8,69.5,66.5
101.0714,30,56.0,65.8,69.5,66.5
101.0714,30,56.7,65.8,69.5,66.5
99.2857,30,56.7,65.7,69.5,66.5
101.4286,30,56.7,65.6,69.5,66.5
102.5,30,56.7,65.6,69.5,66.5
103.5714,30,56.7,65.6,69.5,66.5
101.4286,30,56.0,65.5,69.5,66.5
102.5,30,56.0,65.4,69.5,66.5
103.5714,30,56.0,65.4,69.5,66.5
101.4286,30,56.0,65.3,69.5,66.5
101.4286,30,56.0,65.3,69.5,66.5
101.4286,30,56.7,65.2,69.5,66.5
99.2857,30,56.7,65.1,69.5,66.5
100.3571,30,56.7,65.1,69.5,66.5
100.3571,30,56.7,65.1,69.5,66.5
102.5,30,56.7,65.0,69.5,66.5
103.5714,30,56.7,65.0,69.5,66.5
101.0714,30,56.7,65.0,69.5,66.5
103.5714,30,56.7,64.9,69.5,66.5
101.4286,30,56.7,64.8,69.5,66.5
101.4286,30,56.7,64.7,69.5,66.5
104.2857,30,56.7,64.7,69.5,66.5
100.3571,30,56.7,64.6,69.5,66.5
102.8571,30,56.7,64.6,69.5,66.5
104.2857,30,56.7,64.6,69.5,66.5
104.2857,30,56.0,64.5,69.5,66.5
104.2857,30,56.0,64.5,69.5,66.5
101.4286,30,56.0,64.4,69.5,66.5
98.9286,30,56.0,64.4,69.5,66.5
103.2143,30,56.0,64.4,69.5,66.5
103.2143,30,56.0,64.3,69.5,66.5
103.2143,30,56.0,64.3,69.5,66.5
101.0714,30,56.0,64.3,69.5,66.5
103.2143,30,56.0,64.3,69.5,66.5
104.2857,30,56.0,64.3,69.5,66.5
102.5,30,56.0,64.3,69.5,66.5
103.5714,30,56.0,64.2,69.5,66.5
98.9286,30,56.0,64.2,69.5,66.5
102.8571,30,56.0,64.2,69.5,66.5
102.8571,30,56.0,64.2,69.5,66.5
100.7143,30,56.0,64.2,69.5,66.5
100.7143,30,56.0,64.2,69.5,66.5
97.5,30,56.0,64.2,69.5,66.5
101.0714,30,56.0,64.2,69.5,66.5
99.6429,30,56.0,64.2,69.5,66.5
99.6429,30,56.0,64.2,69.5,66.5
98.5714,30,56.0,64.2,69.5,66.5
100.7143,30,56.0,64.2,69.5,66.5
99.2857,30,56.0,64.3,69.5,66.5
102.5,30,56.0,64.2,69.5,66.5
99.6429,30,56.0,64.2,69.5,66.5
102.5,30,56.0,64.2,69.5,66.5
99.6429,30,56.0,64.2,69.5,66.5
104.2857,30,56.0,64.3,69.5,66.5
101.4286,30,56.0,64.3,69.5,66.5
99.6429,30,56.0,64.3,69.5,66.5
99.6429,30,56.0,64.3,69.5,66.5
98.5714,30,56.0,64.3,69.5,66.5
101.0714,30,56.0,64.3,69.5,66.5
101.0714,30,56.0,64.4,69.5,66.5
99.6429,30,56.0,64.4,69.5,66.5
100.7143,30,56.0,64.4,69.5,66.5
100.7143,30,56.0,64.4,69.5,66.5
99.6429,30,56.0,64.4,69.5,66.5
101.4286,30,56.0,64.3,69.5,66.5
102.5,30,56.0,64.3,69.5,66.5
101.4286,30,56.0,64.4,69.5,66.5
101.4286,30,56.0,64.3,69.5,66.5
102.5,30,56.0,64.3,69.5,66.5
103.5714,30,56.0,64.3,69.5,66.5
100.7143,30,56.0,64.2,69.5,66.5
100.7143,30,56.0,64.2,69.5,66.5
