AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
100.7143,30,56.7,64.2,69.5,66.5
103.2143,30,56.7,64.2,69.5,66.5
103.2143,30,56.7,64.2,69.5,66.5
101.4286,30,56.7,64.2,69.5,66.5
101.4286,30,56.7,64.2,69.5,66.5
100.3571,30,56.7,64.2,69.5,66.5
98.9286,30,56.7,64.1,69.5,66.5
101.4286,30,56.0,64.1,69.5,66.5
101.4286,30,56.0,64.0,69.5,66.5
103.2143,30,56.0,64.0,69.5,66.5
101.0714,30,56.0,64.0,69.5,66.5
98.9286,30,56.0,63.9,69.5,66.5
103.5714,30,56.0,63.9,69.5,66.5
103.5714,30,56.7,63.9,69.5,66.5
103.5714,30,56.7,63.9,69.5,66.5
99.6429,30,56.7,63.9,69.5,66.5
100.7143,30,56.7,63.9,69.5,66.5
102.8571,30,56.7,63.9,69.5,66.5
102.8571,30,56.7,63.9,69.5,66.5
102.8571,30,56.7,63.9,69.5,66.5
102.8571,30,56.7,63.9,69.5,66.5
100.7143,30,56.7,63.9,69.5,66.5
100.7143,30,56.7,63.8,69.5,66.5
100.7143,30,56.7,63.8,69.5,66.5
104.2857,30,56.7,63.8,69.5,66.5
105.3571,30,56.7,63.7,69.5,66.5
104.2857,30,56.7,63.7,69.5,66.5
104.2857,30,56.7,63.7,69.5,66.5
103.2143,30,56.7,63.6,69.5,66.5
105.0,30,56.7,63.6,69.5,66.5
103.5714,30,56.7,63.6,69.5,66.5
103.5714,30,56.7,63.6,69.5,66.5
103.5714,30,56.7,63.6,69.5,66.5
101.0714,30,56.7,63.5,69.5,66.5
102.8571,30,56.7,63.5,69.5,66.5
98.5714,30,56.7,63.4,69.5,66.5
102.5,30,56.7,63.4,69.5,66.5
100.7143,30,56.7,63.3,69.5,66.5
103.2143,30,56.7,63.3,69.5,66.5
101.4286,30,56.7,63.3,69.5,66.5
104.2857,30,56.7,63.3,69.5,66.5
100.3571,30,56.7,63.3,69.5,66.5
106.0714,30,56.7,63.3,69.5,66.5
103.2143,30,56.7,63.3,69.5,66.5
103.2143,30,56.7,63.2,69.5,66.5
103.2143,30,56.7,63.2,69.5,66.5
100.3571,29,56.7,63.2,69.5,66.5
103.5714,29,56.7,63.1,69.6,66.6
100.3571,29,56.7,63.1,69.6,66.6
97.1429,29,56.7,63.1,69.6,66.6
102.8571,29,56.7,63.1,69.6,66.6
102.8571,29,56.7,63.0,69.6,66.6
101.0714,29,56.7,63.0,69.6,66.6
103.2143,29,56.7,63.0,69.7,66.7
103.2143,29,56.7,63.0,69.6,66.6
103.2143,29,56.7,63.0,69.7,66.7
99.2857,29,56.7,62.9,69.6,66.6
101.4286,29,56.7,62.9,69.7,66.7
101.4286,29,56.7,62.9,69.7,66.7
99.6429,29,56.7,62.9,69.6,66.6
100.7143,29,56.7,62.9,69.7,66.7
97.5,29,56.7,62.9,69.6,66.6
100.7143,29,56.7,62.9,69.7,66.7
97.1429,29,56.7,62.9,69.7,66.7
100.7143,29,56.7,62.9,69.7,66.7
100.7143,29,56.7,62.8,69.7,66.7
99.2857,29,56.7,62.9,69.8,66.8
100.7143,29,56.7,62.8,69.7,66.7
99.6429,29,56.7,62.9,69.8,66.8
102.5,29,56.7,62.9,69.7,66.7
98.5714,29,56.7,62.9,69.7,66.7
100.3571,29,56.7,63.0,69.7,66.7
98.9286,29,56.7,63.0,69.7,66.7
98.9286,29,56.7,63.0,69.7,66.7
98.9286,29,56.7,63.0,69.6,66.6
100.7143,30,56.7,63.1,69.7,66.7
98.5714,30,56.7,63.1,69.7,66.7
101.0714,30,56.7,63.1,69.7,66.7
101.0714,30,56.0,63.1,69.7,66.7
101.0714,30,56.6,63.1,69.6,66.6
101.0714,30,56.6,63.1,69.6,66.6
102.5,30,56.6,63.1,69.7,66.7
101.4286,30,56.6,63.1,69.7,66.7
97.8571,30,56.6,63.2,69.6,66.6
102.8571,30,56.6,63.2,69.7,66.7
101.0714,30,56.6,63.3,69.6,66.6
101.0714,30,56.6,63.3,69.7,66.7
101.0714,30,56.6,63.3,69.7,66.7
102.8571,30,56.6,63.3,69.6,66.6
100.7143,30,56.6,63.4,69.8,66.8
99.6429,30,56.6,63.4,69.7,66.7
100.7143,30,56.6,63.4,69.7,66.7
102.5,30,56.6,63.4,69.7,66.7
102.5,30,56.6,63.5,69.7,66.7
102.5,30,56.6,63.5,69.8,66.8
101.4286,30,56.6,63.4,69.8,66.8
102.8571,30,56.6,63.5,69.8,66.8
101.0714,30,56.6,63.5,69.7,66.7
101.0714,30,56.6,63.5,69.8,66.8
103.2143,30,56.6,63.4,69.7,66.7
103.2143,30,56.6,63.4,69.8,66.8
103.2143,30,56.6,63.4,69.7,66.7
103.2143,30,56.6,63.4,69.8,66.8
96.0714,30,56.6,63.4,69.8,66.8
100.7143,30,56.6,63.4,69.8,66.8
102.8571,30,56.6,63.4,69.8,66.8
102.8571,30,56.6,63.3,69.8,66.8
102.8571,30,56.6,63.3,69.8,66.8
102.8571,30,56.6,63.3,69.8,66.8
104.6429,30,56.6,63.3,69.9,66.9
101.0714,30,56.6,63.3,69.9,66.9
101.0714,30,56.6,63.3,69.8,66.8
99.2857,30,56.6,63.3,69.9,66.9
104.6429,30,56.6,63.3,69.8,66.8
102.8571,30,56.6,63.3,69.8,66.8
102.8571,30,56.6,63.2,69.9,66.9
102.8571,30,56.6,63.2,69.8,66.8
102.8571,30,56.6,63.2,69.9,66.9
105.0,30,56.6,63.1,69.9,66.9
102.5,30,56.6,63.1,69.9,66.9
103.5714,30,56.6,63.0,69.9,66.9
101.0714,30,56.6,63.0,69.9,66.9
101.0714,30,56.6,63.0,69.9,66.9
102.8571,30,56.6,63.0,69.9,66.9
97.8571,30,56.6,63.0,69.9,66.9
97.8571,30,56.6,62.9,69.9,66.9
103.5714,30,56.6,62.8,69.9,66.9
100.7143,30,56.6,62.8,69.9,66.9
99.6429,30,56.6,62.8,69.9,66.9
100.7143,30,56.6,62.7,69.9,66.9
104.2857,30,56.6,62.7,69.9,66.9
103.2143,30,56.6,62.7,69.9,66.9
100.3571,30,56.6,62.6,69.9,66.9
103.2143,30,56.6,62.6,69.9,66.9
104.6429,30,56.0,62.5,69.9,66.9
103.2143,30,56.0,63.0,69.9,66.9
101.0714,30,56.0,66.1,69.9,66.9
98.9286,30,56.0,69.6,69.9,66.9
98.9286,30,56.0,72.4,69.9,66.9
98.9286,30,56.0,75.0,69.9,66.9
97.1429,30,56.0,77.1,69.9,66.9
98.9286,30,56.0,78.8,69.9,66.9
97.8571,30,56.7,79.8,69.9,66.9
101.4286,30,56.7,80.5,69.9,66.9
98.5714,30,56.7,81.1,69.9,66.9
98.5714,30,56.7,81.6,69.9,66.9
100.7143,30,56.7,82.0,69.9,66.9
99.2857,30,56.7,82.4,69.9,66.9
100.7143,30,56.7,82.7,69.9,66.9
99.2857,30,56.7,82.6,69.9,66.9
103.5714,29,56.7,83.2,69.9,66.9
103.5714,29,56.7,83.6,69.9,66.9
104.6429,29,56.7,83.7,69.9,66.9
104.6429,29,56.7,83.9,69.9,66.9
102.5,29,56.7,84.1,69.9,66.9
102.5,29,56.7,84.5,69.9,66.9
102.5,29,56.7,85.2,69.9,66.9
102.5,29,56.7,85.3,69.9,66.9
102.5,29,56.7,85.8,69.9,66.9
102.5,29,56.7,86.2,69.9,66.9
102.5,29,56.7,86.5,69.9,66.9
102.5,29,56.7,86.7,69.9,66.9
100.3571,29,56.7,86.9,69.9,66.9
100.3571,29,56.7,87.2,69.9,66.9
99.2857,29,56.7,87.2,69.9,66.9
99.2857,29,56.7,87.3,69.9,66.9
101.0714,29,56.7,87.8,69.9,66.9
101.0714,29,56.7,86.8,69.9,66.9
98.9286,29,56.7,86.3,69.9,66.9
98.9286,29,56.7,85.8,69.9,66.9
103.2143,29,56.7,84.5,69.9,66.9
101.4286,29,56.7,83.6,69.9,66.9
102.8571,29,56.7,83.1,69.9,66.9
100.7143,29,56.7,82.0,69.9,66.9
99.2857,29,56.7,81.1,69.9,66.9
104.6429,29,56.7,80.2,69.9,66.9
103.5714,29,56.7,79.3,69.9,66.9
103.5714,29,56.7,78.5,69.9,66.9
103.5714,29,56.7,77.4,69.9,66.9
102.5,29,56.7,76.6,69.9,66.9
102.5,29,56.7,76.0,69.9,66.9
102.5,29,56.7,75.4,69.9,66.9
103.5714,29,56.7,74.8,69.9,66.9
103.5714,29,56.7,74.3,69.9,66.9
100.7143,29,56.7,73.8,69.9,66.9
100.7143,29,56.7,73.4,69.9,66.9
104.2857,29,56.7,73.0,69.9,66.9
103.2143,29,56.7,72.6,69.9,66.9
103.2143,29,56.7,72.1,69.9,66.9
104.2857,29,56.7,71.6,69.9,66.9
102.5,29,56.7,71.0,69.9,66.9
101.0714,29,56.7,70.6,69.9,66.9
101.0714,29,56.7,70.3,69.9,66.9
99.6429,29,56.7,69.9,69.9,66.9
102.8571,29,56.7,69.7,69.9,66.9
102.8571,29,56.7,69.4,69.9,66.9
102.8571,29,56.7,69.2,69.9,66.9
102.8571,29,56.7,68.9,69.9,66.9
102.8571,29,56.7,68.7,69.9,66.9
102.8571,29,56.7,68.6,69.9,66.9
102.8571,29,56.7,68.4,69.9,66.9
102.8571,29,56.7,68.2,69.9,66.9
101.4286,29,56.7,68.1,69.9,66.9
101.4286,29,56.7,67.9,69.9,66.9
104.6429,29,56.7,67.7,69.9,66.9
104.6429,29,56.7,67.6,69.9,66.9
102.5,29,56.7,67.4,69.9,66.9
104.2857,29,56.7,67.3,69.9,66.9
103.2143,29,57.5,67.2,69.9,66.9
103.2143,29,57.5,67.1,69.9,66.9
101.4286,29,57.5,66.9,69.9,66.9
102.8571,29,57.5,66.8,69.9,66.9
105.0,29,57.5,66.7,69.9,66.9
102.8571,29,57.5,66.6,69.9,66.9
102.8571,29,57.5,66.5,69.9,66.9
104.6429,29,57.5,66.3,69.9,66.9
103.2143,29,56.8,66.2,69.9,66.9
103.2143,29,56.8,66.1,69.9,66.9
104.2857,29,56.8,66.0,69.9,66.9
104.2857,29,56.8,65.8,69.9,66.9
104.2857,29,56.8,65.7,69.9,66.9
104.2857,29,56.8,65.6,69.9,66.9
102.5,29,56.8,65.5,69.9,66.9
104.2857,29,56.8,65.5,69.9,66.9
104.2857,29,56.8,65.3,69.9,66.9
105.3571,29,55.2,65.2,69.9,66.9
102.8571,29,55.2,65.1,69.9,66.9
101.4286,29,55.2,64.9,69.9,66.9
105.3571,29,55.2,64.8,69.9,66.9
102.8571,29,55.2,64.6,69.9,66.9
102.8571,29,55.2,64.6,69.9,66.9
96.7391,48,55.2,63.5,69.9,66.9
99.1176,35,55.2,70.7,69.9,66.9
99.1176,35,55.9,75.5,69.9,66.9
99.1176,35,55.9,79.0,69.9,66.9
99.1176,35,55.9,81.9,69.9,66.9
99.1176,35,56.7,84.3,69.9,66.9
99.1176,35,56.7,84.9,69.9,66.9
99.1176,35,56.7,85.9,69.9,66.9
99.1176,35,56.7,86.7,69.9,66.9
100.2941,35,56.7,86.8,69.9,66.9
100.2941,34,56.7,86.3,69.9,66.9
100.2941,34,56.7,86.3,69.9,66.9
100.2941,34,56.7,86.8,69.9,66.9
100.2941,34,56.7,86.8,69.9,66.9
101.7647,34,56.7,87.0,69.9,66.9
100.0,34,56.7,87.2,69.9,66.9
102.0588,34,56.7,87.2,69.9,66.9
98.8235,34,56.7,87.3,69.9,66.9
98.8235,34,56.7,87.3,69.9,66.9
98.8235,34,56.7,87.6,69.9,66.9
96.7647,34,56.7,88.2,69.9,66.9
96.7647,34,56.7,87.8,69.9,66.9
99.1176,34,56.7,88.1,69.9,66.9
96.1765,34,56.7,87.8,69.9,66.9
99.1176,34,56.7,87.8,69.9,66.9
96.7647,34,56.7,87.2,69.9,66.9
98.5294,34,56.7,87.7,69.9,66.9
98.5294,34,56.7,87.3,69.9,66.9
100.0,34,56.7,85.8,69.9,66.9
100.0,34,56.7,84.5,69.9,66.9
100.0,34,56.7,82.5,69.9,66.9
102.6471,34,56.7,80.4,69.9,66.9
101.1765,34,56.7,78.8,69.9,66.9
101.1765,34,56.7,77.6,69.9,66.9
102.3529,34,56.7,76.7,69.9,66.9
102.3529,34,56.7,75.7,69.9,66.9
100.0,34,56.7,74.8,69.9,66.9
101.7647,34,56.7,74.3,69.9,66.9
101.7647,34,56.7,73.5,69.9,66.9
100.2941,34,56.7,72.7,69.9,66.9
100.2941,34,56.7,72.2,69.9,66.9
102.3529,34,56.7,71.6,69.9,66.9
102.3529,34,56.7,71.1,69.8,66.8
102.3529,34,56.1,70.6,69.9,66.9
102.3529,34,56.1,70.3,69.9,66.9
101.1765,34,56.7,70.2,69.9,66.9
102.3529,34,56.7,69.8,69.9,66.9
102.3529,34,56.0,69.3,69.9,66.9
101.1765,34,56.0,69.2,69.9,66.9
101.1765,34,56.0,68.9,69.8,66.8
102.6471,34,56.7,68.6,69.8,66.8
102.6471,34,56.7,68.3,69.8,66.8
99.7059,34,56.7,68.2,69.8,66.8
100.8824,34,56.7,68.1,69.8,66.8
100.8824,34,56.7,67.7,69.8,66.8
100.8824,34,56.7,67.4,69.7,66.7
102.3529,34,56.7,67.1,69.6,66.6
100.5882,34,56.7,66.7,69.6,66.6
100.5882,34,56.1,66.4,69.6,66.6
101.7647,34,56.1,66.3,69.6,66.6
101.7647,34,56.1,66.1,69.6,66.6
101.7647,34,56.1,66.1,69.5,66.5
100.2941,34,56.1,65.9,69.5,66.5
100.2941,34,56.1,65.8,69.5,66.5
100.2941,34,56.1,65.7,69.5,66.5
103.2353,34,56.1,65.5,69.5,66.5
101.7647,34,56.1,65.5,69.5,66.5
100.5882,34,56.1,65.3,69.5,66.5
102.6471,34,56.1,65.2,69.5,66.5
102.6471,34,56.1,65.1,69.5,66.5
100.2941,34,56.1,65.0,69.5,66.5
102.0588,34,56.1,64.8,69.5,66.5
102.0588,34,56.1,64.8,69.5,66.5
102.0588,34,56.1,64.6,69.5,66.5
99.7059,34,56.1,64.6,69.5,66.5
102.6471,34,56.7,64.6,69.5,66.5
102.6471,34,56.7,64.4,69.5,66.5
98.5294,35,56.7,64.7,69.5,66.5
96.7647,35,56.7,64.4,69.5,66.5
98.5294,35,56.7,64.6,69.5,66.5
98.5294,35,56.7,64.6,69.5,66.5
98.5294,35,56.7,64.4,69.5,66.5
98.5294,35,56.7,64.3,69.5,66.5
98.5294,35,56.7,64.2,69.5,66.5
98.5294,35,56.7,64.2,69.5,66.5
98.5294,35,56.7,64.2,69.5,66.5
98.5294,35,56.7,64.2,69.5,66.5
98.5294,35,56.7,64.1,69.5,66.5
98.5294,35,56.1,64.1,69.5,66.5
98.5294,35,56.1,64.1,69.5,66.5
97.3529,35,56.1,63.8,69.5,66.5
97.3529,35,56.1,64.0,69.5,66.5
97.3529,35,56.7,64.0,69.5,66.5
98.5294,35,56.7,64.0,69.5,66.5
98.5294,35,56.7,64.0,69.5,66.5
98.5294,35,56.7,63.7,69.5,66.5
98.5294,35,56.7,65.7,69.5,66.5
98.5294,35,56.7,71.1,69.5,66.5
101.1765,35,56.7,76.9,69.5,66.5
101.1765,35,56.7,80.6,69.6,66.6
97.9412,35,56.7,83.2,69.9,66.9
97.9412,35,56.7,84.7,69.9,66.9
97.9412,35,56.7,85.7,69.9,66.9
97.9412,35,56.7,86.4,69.9,66.9
96.7647,35,56.7,87.1,69.9,66.9
98.2353,35,56.7,87.5,69.9,66.9
98.2353,35,56.7,87.7,69.9,66.9
98.2353,35,56.0,88.2,69.9,66.9
100.5882,35,56.0,88.2,69.9,66.9
101.7647,35,56.0,88.2,69.9,66.9
100.2941,35,56.0,88.2,69.9,66.9
98.2353,35,56.0,88.7,69.9,66.9
96.7647,35,56.0,88.7,69.9,66.9
96.7647,35,56.0,88.7,69.9,66.9
100.0,35,56.0,88.7,69.9,66.9
98.2353,35,56.0,88.7,69.9,66.9
98.2353,35,56.0,88.8,69.9,66.9
98.2353,35,56.0,89.2,69.9,66.9
99.4118,35,56.0,88.7,69.9,66.9
99.4118,35,56.0,88.7,69.9,66.9
100.5882,35,56.0,88.2,69.9,66.9
100.5882,35,56.0,87.8,69.9,66.9
100.5882,35,56.0,88.2,69.9,66.9
102.6471,35,56.0,87.7,69.9,66.9
102.6471,35,56.0,87.7,69.9,66.9
102.6471,35,56.0,88.2,69.9,66.9
102.6471,35,56.0,88.1,69.9,66.9
104.1177,35,56.0,87.8,69.9,66.9
102.9412,35,56.0,88.1,69.9,66.9
102.9412,35,56.0,88.2,69.9,66.9
101.7647,35,56.0,88.2,69.9,66.9
101.7647,35,56.0,87.3,69.9,66.9
101.7647,35,56.0,85.8,69.9,66.9
101.7647,35,56.0,84.5,69.9,66.9
101.7647,35,56.0,83.1,69.9,66.9
103.5294,35,56.0,81.7,69.9,66.9
103.5294,35,56.0,80.3,69.9,66.9
103.5294,35,56.0,79.4,69.9,66.9
102.0588,35,56.0,78.7,69.9,66.9
102.0588,35,56.0,78.4,69.9,66.9
103.2353,35,56.0,77.9,69.9,66.9
103.2353,35,56.0,77.4,69.9,66.9
103.2353,35,56.0,76.7,69.9,66.9
103.2353,35,56.0,76.1,69.9,66.9
103.2353,35,56.0,75.7,69.8,66.8
103.2353,35,56.0,75.2,69.8,66.8
103.2353,35,56.0,74.6,69.7,66.7
105.2941,35,56.0,74.0,69.7,66.7
102.3529,35,56.0,73.4,69.7,66.7
103.8235,35,56.0,73.1,69.6,66.6
103.8235,35,56.0,72.6,69.5,66.5
102.6471,35,56.0,72.4,69.5,66.5
103.8235,35,56.0,72.1,69.5,66.5
102.6471,35,56.0,71.6,69.5,66.5
103.8235,35,56.0,71.3,69.5,66.5
103.8235,35,56.0,70.8,69.5,66.5
102.6471,35,56.0,70.7,69.5,66.5
102.6471,35,56.0,70.3,69.5,66.5
102.6471,35,56.0,70.0,69.5,66.5
103.8235,35,56.0,69.8,69.5,66.5
102.6471,35,56.0,69.6,69.5,66.5
102.6471,35,56.0,69.4,69.5,66.5
102.6471,35,56.0,69.2,69.5,66.5
103.8235,35,56.0,68.8,69.5,66.5
102.0588,35,56.0,68.7,69.5,66.5
102.0588,35,56.0,68.3,69.5,66.5
102.0588,35,56.0,68.2,69.5,66.5
102.0588,35,56.0,67.9,69.5,66.5
103.5294,35,56.0,67.9,69.5,66.5
102.3529,35,56.0,67.7,69.5,66.5
102.3529,35,56.0,67.5,69.5,66.5
102.3529,35,56.0,67.1,69.5,66.5
102.3529,35,56.0,66.9,69.5,66.5
102.3529,35,56.0,66.6,69.5,66.5
101.1765,35,56.0,66.4,69.5,66.5
102.6471,35,56.0,66.2,69.5,66.5
102.6471,35,56.0,66.1,69.5,66.5
100.5882,35,56.0,66.0,69.5,66.5
103.2353,35,56.0,65.7,69.5,66.5
103.2353,35,56.0,65.6,69.5,66.5
103.2353,35,56.0,65.5,69.5,66.5
102.0588,35,56.0,65.3,69.5,66.5
102.0588,35,56.0,65.2,69.5,66.5
102.0588,35,56.0,65.1,69.5,66.5
102.0588,35,56.0,65.1,69.5,66.5
102.0588,35,56.0,64.9,69.5,66.5
104.1177,35,56.0,64.8,69.5,66.5
104.1177,35,56.0,64.6,69.5,66.5
104.1177,35,56.0,64.5,69.5,66.5
102.0588,35,56.0,64.5,69.5,66.5
103.5294,35,56.0,64.4,69.5,66.5
101.1765,35,56.0,64.4,69.5,66.5
102.6471,35,56.0,66.4,69.5,66.5
102.6471,35,56.0,73.5,69.5,66.5
98.5294,35,56.0,78.2,69.5,66.5
98.5294,35,56.0,81.1,69.5,66.5
99.7059,35,56.0,84.2,69.6,66.6
98.5294,35,56.0,85.2,69.9,66.9
98.5294,35,56.0,86.2,69.9,66.9
98.5294,35,56.0,86.8,69.9,66.9
95.6863,72,56.0,82.5,69.9,66.9
0.0,92,57.9,84.2,69.8,66.8
26.0784,80,57.9,84.7,69.8,66.8
16.6667,84,57.9,85.2,69.8,66.8
11.3725,86,57.9,85.7,69.9,66.9
0.0,91,57.9,85.8,69.8,66.8
29.6078,78,57.9,86.1,69.9,66.9
20.3922,82,58.7,86.2,69.9,66.9
12.549,86,58.7,86.3,69.9,66.9
0.0,90,58.7,86.7,69.9,66.9
19.8039,83,57.9,86.8,69.9,66.9
0.0,87,57.9,87.2,69.9,66.9
0.0,89,59.1,87.7,69.9,66.9
0.0,93,59.1,88.1,69.9,66.9
24.3137,81,57.5,88.2,69.9,66.9
16.6667,84,57.5,88.2,69.9,66.9
0.0,89,58.7,87.8,69.9,66.9
0.0,92,59.5,87.3,69.9,66.9
23.7255,80,59.5,87.2,69.9,66.9
16.6667,84,58.7,87.2,69.9,66.9
0.0,87,58.7,87.7,69.9,66.9
0.0,91,57.9,87.7,69.9,66.9
29.2157,78,57.9,87.3,69.9,66.9
20.9804,82,57.1,86.2,69.9,66.9
12.549,86,57.1,84.8,69.9,66.9
0.0,89,57.1,83.8,69.9,66.9
0.0,92,57.1,82.9,69.9,66.9
30.7843,78,57.1,82.4,69.9,66.9
20.9804,82,57.1,81.5,69.9,66.9
0.0,91,56.3,80.6,69.9,66.9
19.0196,84,56.3,79.8,69.9,66.9
9.8039,86,57.2,79.0,69.9,66.9
0.0,90,57.2,78.3,69.9,66.9
31.9608,78,56.4,77.8,69.9,66.9
23.1373,81,56.4,77.1,69.9,66.9
15.4902,85,57.1,76.7,69.9,66.9
0.0,89,57.1,76.2,69.7,66.7
0.0,92,57.1,75.8,69.7,66.7
29.2157,79,57.1,75.4,69.6,66.6
19.8039,83,57.1,74.9,69.6,66.6
14.7059,85,57.1,74.7,69.7,66.7
0.0,89,57.1,74.4,69.5,66.5
32.549,79,57.1,74.0,69.5,66.5
23.7255,81,57.1,73.7,69.5,66.5
14.7059,84,57.1,73.4,69.5,66.5
9.8039,87,57.1,73.1,69.5,66.5
0.0,91,57.1,72.8,69.5,66.5
33.5294,79,57.1,72.5,69.5,66.5
24.902,80,57.1,72.2,69.5,66.5
16.6667,84,57.1,71.8,69.5,66.5
0.0,87,57.1,71.5,69.5,66.5
32.9412,81,57.1,71.2,69.5,66.5
30.3922,78,57.1,71.0,69.5,66.5
24.3137,81,57.1,70.8,69.5,66.5
14.7059,85,57.1,70.6,69.5,66.5
0.0,89,57.1,70.4,69.5,66.5
32.549,79,57.1,70.2,69.5,66.5
26.0784,80,57.1,71.0,69.5,66.5
16.6667,84,57.1,72.0,69.5,66.5
0.0,88,57.1,72.8,69.5,66.5
33.9216,80,57.1,73.4,69.5,66.5
28.6275,79,57.1,73.8,69.5,66.5
19.8039,83,57.1,74.0,69.5,66.5
34.7059,79,57.9,74.2,69.5,66.5
27.8431,80,57.9,74.3,69.5,66.5
19.8039,84,57.8,74.3,69.5,66.5
12.549,87,57.8,74.3,69.5,66.5
0.0,90,57.8,74.6,69.5,66.5
35.098,79,57.8,74.6,69.5,66.5
27.0588,80,57.8,74.4,69.5,66.5
20.9804,83,57.8,74.1,69.5,66.5
0.0,100,57.8,73.8,69.6,66.6
0.0,100,57.8,73.5,69.6,66.6
0.0,98,57.8,73.2,69.6,66.6
0.0,98,57.8,72.9,69.6,66.6
0.0,100,57.8,72.5,69.7,66.7
0.0,100,57.8,72.1,69.7,66.7
0.0,100,57.8,71.8,69.8,66.8
0.0,100,57.8,71.4,69.7,66.7
11.3725,96,57.8,71.2,69.7,66.7
0.0,100,57.8,70.8,69.8,66.8
0.0,96,57.8,70.5,69.9,66.9
0.0,99,58.7,70.2,69.8,66.8
0.0,100,58.7,70.0,69.9,66.9
0.0,100,58.7,69.8,69.9,66.9
33.5294,83,58.7,69.6,69.8,66.8
0.0,100,58.0,69.3,69.9,66.9
0.0,100,58.0,69.1,69.9,66.9
0.0,100,58.0,69.4,69.9,66.9
0.0,97,58.0,72.1,69.8,66.8
0.0,100,58.0,75.1,69.9,66.9
0.0,100,58.0,77.9,69.9,66.9
0.0,100,58.8,80.9,69.9,66.9
0.0,100,58.0,84.0,69.9,66.9
0.0,98,58.0,85.7,69.9,66.9
12.549,94,58.0,87.2,69.9,66.9
0.0,100,58.0,87.8,69.9,66.9
0.0,100,58.0,88.3,69.9,66.9
12.549,93,58.0,88.7,69.9,66.9
0.0,100,58.0,89.2,69.9,66.9
0.0,100,58.0,89.2,69.9,66.9
0.0,100,58.0,89.3,69.9,66.9
0.0,100,58.0,89.8,69.9,66.9
34.3137,83,58.0,90.4,69.9,66.9
0.0,100,58.0,90.4,69.9,66.9
278.5714,54,58.0,91.0,69.9,66.9
209.2857,0,57.1,91.5,69.9,66.9
42.381,17,57.1,90.4,69.9,66.9
89.5455,23,57.1,90.4,69.9,66.9
95.4545,24,57.1,90.4,69.9,66.9
95.4545,20,57.1,90.4,69.9,66.9
95.4545,20,57.1,89.9,69.9,66.9
93.6364,20,57.1,89.3,69.9,66.9
93.6364,20,57.1,88.7,69.9,66.9
93.6364,20,57.1,88.4,69.9,66.9
93.6364,20,57.1,88.7,69.9,66.9
97.2727,20,57.1,88.7,69.9,66.9
97.2727,20,57.1,88.7,69.9,66.9
97.2727,20,57.9,88.0,69.9,66.9
95.4545,20,57.9,87.1,69.9,66.9
97.2727,20,57.9,85.8,69.9,66.9
97.2727,20,57.9,84.8,69.9,66.9
97.2727,20,57.9,83.5,69.9,66.9
99.5455,20,57.9,83.0,69.9,66.9
99.5455,20,57.9,82.0,69.9,66.9
99.5455,20,57.1,81.0,69.9,66.9
99.5455,20,57.1,80.0,69.9,66.9
98.1818,20,57.1,79.2,69.9,66.9
100.9091,20,57.1,78.4,69.9,66.9
98.1818,20,57.1,77.6,69.9,66.9
99.5455,20,57.1,76.9,69.9,66.9
99.5455,20,57.1,76.2,69.9,66.9
99.5455,20,57.1,75.6,69.9,66.9
97.2727,20,57.1,75.1,69.9,66.9
99.5455,20,57.1,74.6,69.9,66.9
99.5455,20,57.1,74.2,69.9,66.9
95.9091,20,57.1,73.8,69.9,66.9
99.5455,20,57.9,73.4,69.9,66.9
98.1818,20,57.9,73.1,69.9,66.9
100.4545,20,57.9,72.7,69.9,66.9
98.1818,20,57.9,72.6,69.9,66.9
98.1818,20,57.9,72.3,69.9,66.9
100.9091,20,57.9,72.0,69.9,66.9
100.9091,20,57.9,71.7,69.9,66.9
98.1818,20,56.8,71.4,69.9,66.9
99.5455,20,56.8,70.9,69.9,66.9
99.5455,20,56.8,70.4,69.9,66.9
100.9091,20,56.8,70.0,69.9,66.9
98.6364,20,56.8,69.7,69.9,66.9
97.2727,20,56.8,69.4,69.9,66.9
97.2727,20,57.4,69.2,69.9,66.9
97.2727,20,57.4,69.1,69.9,66.9
98.6364,20,57.4,68.9,69.9,66.9
98.6364,20,57.4,68.7,69.9,66.9
98.6364,20,57.4,68.6,69.9,66.9
100.4545,21,57.4,68.4,69.9,66.9
100.4545,21,57.4,68.3,69.9,66.9
102.2727,21,57.4,68.1,69.9,66.9
102.2727,21,57.4,68.0,69.9,66.9
102.2727,21,57.4,67.8,69.9,66.9
103.6364,21,56.4,67.7,69.9,66.9
101.8182,21,56.7,67.5,69.9,66.9
101.8182,21,56.7,67.3,69.9,66.9
97.2727,21,56.7,67.2,69.9,66.9
100.4545,21,56.7,67.1,69.9,66.9
100.4545,21,55.6,66.8,69.9,66.9
98.1818,21,55.6,66.6,69.9,66.9
98.1818,21,55.6,66.3,69.9,66.9
98.1818,21,55.6,66.1,69.9,66.9
98.1818,21,55.6,65.9,69.9,66.9
99.5455,21,55.6,65.7,69.9,66.9
99.5455,21,55.6,65.5,69.9,66.9
99.5455,21,54.7,65.3,69.9,66.9
98.1818,21,54.7,65.1,69.9,66.9
99.5455,21,53.9,65.0,69.9,66.9
99.5455,21,53.9,64.8,69.9,66.9
98.1818,21,55.1,64.6,69.9,66.9
101.8182,21,55.1,64.4,69.9,66.9
98.6364,21,55.1,64.4,69.9,66.9
98.6364,21,55.1,64.3,69.9,66.9
100.4545,21,54.3,64.2,69.9,66.9
100.4545,21,54.3,64.0,69.9,66.9
98.6364,21,53.5,63.8,69.9,66.9
100.4545,21,53.5,63.7,69.9,66.9
100.4545,21,53.5,63.6,69.9,66.9
98.6364,21,53.5,63.4,69.9,66.9
102.2727,21,53.5,63.2,69.9,66.9
102.2727,21,53.5,63.1,69.9,66.9
99.5455,21,53.5,63.0,69.9,66.9
103.6364,21,53.5,62.8,69.9,66.9
102.2727,21,53.5,62.7,69.9,66.9
102.2727,21,53.5,62.6,69.9,66.9
103.6364,21,53.5,62.5,69.9,66.9
100.4545,21,54.3,62.4,69.9,66.9
98.6364,21,54.3,62.4,69.9,66.9
103.6364,21,55.1,62.4,69.9,66.9
100.4545,21,55.1,62.4,69.9,66.9
100.4545,21,55.9,62.4,69.9,66.9
100.4545,21,55.9,62.5,69.9,66.9
98.6364,21,55.9,62.5,69.9,66.9
100.9091,21,56.7,62.6,69.9,66.9
98.6364,21,56.7,62.6,69.9,66.9
100.9091,21,56.7,62.7,69.9,66.9
98.6364,21,56.7,62.8,69.9,66.9
100.9091,21,56.7,62.8,69.9,66.9
99.5455,21,56.7,62.8,69.9,66.9
99.5455,21,56.7,62.8,69.9,66.9
101.8182,21,56.7,62.9,69.9,66.9
99.5455,21,56.7,62.9,69.9,66.9
99.5455,21,56.7,63.0,69.9,66.9
100.9091,21,56.7,63.0,69.9,66.9
100.9091,21,56.7,63.0,69.9,66.9
100.9091,21,56.7,63.0,69.9,66.9
100.9091,21,56.7,63.0,69.9,66.9
99.5455,21,56.7,63.0,69.9,66.9
100.9091,21,56.7,63.0,69.9,66.9
98.6364,21,56.7,63.0,69.9,66.9
98.6364,21,56.7,63.0,69.9,66.9
98.6364,21,56.7,63.1,69.9,66.9
98.6364,21,56.7,63.1,69.9,66.9
98.6364,21,56.7,63.1,69.9,66.9
97.2727,21,56.7,63.2,69.9,66.9
97.2727,21,56.7,63.2,69.9,66.9
95.9091,21,56.7,63.3,69.9,66.9
97.2727,21,56.7,63.3,69.9,66.9
98.6364,21,56.7,63.3,69.9,66.9
98.6364,21,56.7,63.4,69.9,66.9
97.2727,21,56.7,63.4,69.9,66.9
95.4545,21,56.7,63.5,69.9,66.9
95.4545,21,56.7,63.5,69.9,66.9
99.5455,21,56.7,63.6,69.9,66.9
98.1818,21,56.7,63.6,69.9,66.9
98.1818,21,56.7,63.7,69.8,66.8
95.9091,21,56.7,63.7,69.8,66.8
95.9091,21,56.7,63.7,69.8,66.8
98.6364,21,56.7,63.8,69.9,66.9
98.6364,21,56.7,63.8,69.8,66.8
97.2727,21,56.7,63.8,69.9,66.9
98.6364,21,56.7,63.8,69.9,66.9
98.6364,21,56.7,63.8,69.8,66.8
100.4545,21,56.7,63.8,69.8,66.8
100.4545,21,56.7,63.7,69.9,66.9
100.4545,21,56.7,63.7,69.9,66.9
100.4545,21,56.7,63.7,69.8,66.8
98.6364,21,56.0,63.6,69.9,66.9
98.6364,21,56.0,63.6,69.9,66.9
98.6364,21,56.0,63.5,69.9,66.9
100.4545,21,56.0,63.4,69.9,66.9
98.1818,21,56.0,63.3,69.9,66.9
99.5455,21,55.2,63.2,69.9,66.9
99.5455,21,55.2,63.1,69.9,66.9
101.8182,21,55.2,63.0,69.9,66.9
101.8182,21,55.2,63.0,69.9,66.9
98.1818,21,54.6,62.8,69.9,66.9
98.1818,21,54.6,62.8,69.9,66.9
98.1818,21,54.6,62.7,69.9,66.9
99.5455,21,54.6,62.6,69.9,66.9
99.5455,21,54.6,62.5,69.9,66.9
99.5455,21,54.6,62.4,69.9,66.9
99.5455,21,53.9,62.3,69.9,66.9
99.5455,21,53.9,62.2,69.9,66.9
100.9091,21,53.9,62.1,69.9,66.9
100.9091,21,53.9,62.0,69.9,66.9
100.9091,21,53.9,61.9,69.9,66.9
100.9091,21,53.9,61.8,69.9,66.9
100.9091,21,53.2,61.7,69.9,66.9
100.9091,21,53.2,61.6,69.9,66.9
100.9091,21,53.2,61.5,69.9,66.9
100.9091,21,53.2,61.5,69.9,66.9
98.6364,21,53.2,61.4,69.9,66.9
102.2727,21,53.2,61.3,69.9,66.9
100.9091,21,53.2,61.2,69.9,66.9
100.9091,21,53.2,61.1,69.9,66.9
100.9091,21,53.2,61.1,69.9,66.9
100.9091,21,53.2,61.0,69.9,66.9
103.6364,21,52.3,60.9,69.9,66.9
100.9091,21,52.3,60.8,69.9,66.9
100.9091,21,52.3,60.7,69.9,66.9
100.9091,21,52.3,60.6,69.9,66.9
100.9091,21,52.3,60.5,69.9,66.9
100.9091,21,52.3,60.5,69.9,66.9
102.2727,21,52.3,60.2,69.9,66.9
102.2727,21,52.3,60.2,69.9,66.9
102.2727,21,52.3,60.2,69.9,66.9
100.9091,21,51.5,60.2,69.9,66.9
102.2727,21,51.5,60.2,69.9,66.9
102.2727,21,52.2,60.1,69.9,66.9
102.2727,21,52.2,59.8,69.9,66.9
102.2727,21,53.1,59.7,69.9,66.9
100.9091,21,53.9,59.8,69.9,66.9
99.5455,21,54.7,59.9,69.9,66.9
99.5455,21,54.7,60.1,69.9,66.9
101.8182,21,55.9,60.1,69.9,66.9
100.4545,21,55.9,60.1,69.9,66.9
100.4545,21,56.7,60.3,69.9,66.9
103.6364,21,56.7,60.5,69.9,66.9
101.8182,21,56.7,60.5,69.9,66.9
99.5455,21,56.7,60.6,69.9,66.9
100.9091,21,56.7,60.9,69.9,66.9
98.1818,21,56.7,61.0,69.9,66.9
98.1818,21,56.7,61.0,69.9,66.9
100.4545,21,56.7,61.0,69.9,66.9
98.6364,21,56.7,61.1,69.9,66.9
104.0909,21,56.7,61.1,69.9,66.9
100.9091,21,56.7,61.2,69.9,66.9
100.9091,21,56.7,61.5,69.9,66.9
99.5455,21,56.7,61.5,69.9,66.9
99.5455,21,56.7,61.5,69.9,66.9
101.8182,21,56.7,61.5,69.9,66.9
101.8182,21,56.7,61.5,69.9,66.9
99.5455,21,56.7,61.5,69.9,66.9
102.2727,21,56.7,61.6,69.9,66.9
100.4545,21,56.7,61.7,69.9,66.9
98.1818,21,56.7,61.9,69.9,66.9
98.1818,21,56.7,61.9,69.9,66.9
98.1818,21,56.7,61.9,69.9,66.9
100.4545,21,56.7,61.9,69.9,66.9
95.4545,21,56.7,62.1,69.9,66.9
100.4545,21,56.7,62.2,69.8,66.8
98.6364,21,56.7,62.4,69.8,66.8
98.6364,21,56.7,62.4,69.8,66.8
98.6364,21,56.7,62.5,69.8,66.8
95.9091,21,56.7,62.6,69.7,66.7
92.2727,21,56.7,62.7,69.7,66.7
98.1818,21,56.7,62.8,69.6,66.6
98.1818,21,56.7,62.9,69.6,66.6
103.6364,21,56.7,63.0,69.6,66.6
101.8182,21,56.7,63.0,69.6,66.6
101.8182,21,56.7,63.0,69.6,66.6
100.4545,21,56.7,63.1,69.6,66.6
100.4545,21,56.7,63.1,69.5,66.5
100.4545,21,56.7,63.1,69.6,66.6
101.8182,21,56.7,63.2,69.5,66.5
101.8182,21,56.7,63.2,69.5,66.5
101.8182,21,56.7,63.2,69.5,66.5
100.4545,21,56.7,63.2,69.5,66.5
100.4545,21,56.7,63.2,69.5,66.5
101.8182,21,56.7,63.2,69.5,66.5
100.4545,21,56.7,63.2,69.6,66.6
102.2727,21,56.7,63.2,69.5,66.5
98.6364,21,56.7,63.2,69.6,66.6
100.4545,21,56.7,63.2,69.5,66.5
100.4545,21,56.7,63.2,69.5,66.5
100.4545,21,56.7,63.2,69.6,66.6
98.1818,21,56.7,63.1,69.6,66.6
99.5455,21,56.7,63.1,69.5,66.5
99.5455,21,56.7,63.1,69.5,66.5
104.0909,21,56.7,63.1,69.6,66.6
101.8182,21,56.7,63.1,69.5,66.5
101.8182,21,56.7,63.1,69.5,66.5
101.8182,21,56.7,63.0,69.5,66.5
100.4545,21,56.7,63.0,69.5,66.5
98.6364,21,56.7,63.0,69.5,66.5
102.2727,21,56.7,63.0,69.5,66.5
102.2727,21,56.7,63.0,69.5,66.5
102.2727,21,56.7,63.0,69.5,66.5
100.4545,21,56.7,62.9,69.5,66.5
101.8182,21,56.7,62.9,69.5,66.5
99.5455,21,56.7,62.9,69.5,66.5
102.2727,21,56.7,62.9,69.5,66.5
100.9091,21,56.7,62.8,69.5,66.5
100.9091,21,56.7,62.8,69.5,66.5
100.9091,21,56.7,62.8,69.5,66.5
98.6364,21,56.7,62.8,69.5,66.5
98.6364,21,56.7,62.9,69.5,66.5
101.8182,21,56.7,62.8,69.5,66.5
101.8182,21,56.7,62.8,69.5,66.5
101.8182,21,56.7,62.9,69.5,66.5
101.8182,21,56.7,62.9,69.5,66.5
101.8182,21,56.7,62.8,69.5,66.5
98.6364,21,56.7,62.9,69.5,66.5
100.9091,21,56.7,62.9,69.5,66.5
100.9091,21,56.7,62.9,69.5,66.5
100.9091,21,56.7,62.9,69.5,66.5
100.9091,21,56.7,62.9,69.5,66.5
100.9091,21,56.7,63.0,69.5,66.5
99.5455,21,56.7,63.5,69.5,66.5
99.5455,21,56.7,67.3,69.5,66.5
99.5455,21,56.7,71.0,69.5,66.5
99.5455,21,56.7,74.3,69.5,66.5
99.5455,21,56.7,77.7,69.5,66.5
100.9091,21,56.7,80.4,69.6,66.6
99.5455,21,56.7,82.3,69.8,66.8
99.5455,21,56.7,83.6,69.8,66.8
100.9091,21,56.1,83.8,69.9,66.9
100.9091,21,56.1,84.7,69.9,66.9
103.6364,21,56.1,85.0,69.9,66.9
102.2727,21,56.1,85.7,69.9,66.9
100.9091,21,56.1,85.7,69.9,66.9
100.9091,21,56.7,85.9,69.9,66.9
100.9091,21,56.7,86.2,69.9,66.9
102.2727,21,56.7,86.3,69.9,66.9
102.2727,21,56.7,86.3,69.9,66.9
102.2727,21,56.7,86.6,69.9,66.9
100.9091,21,56.0,86.7,69.9,66.9
104.0909,21,56.0,86.9,69.9,66.9
104.0909,21,56.0,87.2,69.9,66.9
102.2727,21,56.0,87.3,69.9,66.9
104.0909,21,56.0,87.3,69.9,66.9
104.0909,21,56.0,87.3,69.9,66.9
100.9091,21,56.0,87.3,69.9,66.9
102.2727,21,56.0,87.3,69.9,66.9
102.2727,21,56.0,87.7,69.9,66.9
104.0909,21,56.0,87.7,69.9,66.9
101.8182,21,56.7,87.3,69.9,66.9
104.0909,21,56.0,87.7,69.9,66.9
104.0909,21,56.0,88.2,69.9,66.9
104.0909,21,56.0,88.2,69.9,66.9
104.0909,21,56.0,87.8,69.9,66.9
104.0909,21,56.0,86.8,69.9,66.9
104.0909,21,56.0,85.8,69.9,66.9
98.6364,21,56.0,84.7,69.9,66.9
105.0,21,56.0,83.5,69.9,66.9
105.0,21,56.0,83.2,69.9,66.9
105.0,21,56.0,82.2,69.9,66.9
103.6364,21,56.0,81.3,69.9,66.9
103.6364,21,56.0,80.6,69.9,66.9
103.6364,21,56.0,79.7,69.9,66.9
103.6364,21,56.0,79.0,69.9,66.9
103.6364,21,56.0,78.3,69.9,66.9
103.6364,21,56.0,77.7,69.9,66.9
103.6364,21,56.0,77.1,69.9,66.9
102.2727,21,56.0,76.5,69.9,66.9
102.2727,21,56.0,76.1,69.8,66.8
100.9091,21,56.0,75.6,69.8,66.8
103.6364,21,56.0,75.1,69.7,66.7
105.0,21,56.0,74.7,69.7,66.7
105.0,21,56.0,74.3,69.7,66.7
105.0,21,56.0,74.0,69.7,66.7
102.2727,21,56.0,73.6,69.6,66.6
104.0909,21,56.0,73.2,69.6,66.6
102.2727,21,56.0,72.8,69.6,66.6
104.0909,21,56.0,72.5,69.5,66.5
99.5455,21,56.0,72.1,69.6,66.6
105.0,21,56.0,71.6,69.5,66.5
103.6364,21,56.0,71.2,69.5,66.5
103.6364,21,56.0,70.8,69.5,66.5
103.6364,21,56.0,70.5,69.5,66.5
101.8182,21,56.0,70.2,69.5,66.5
101.8182,21,56.0,70.0,69.5,66.5
103.6364,21,56.0,69.7,69.5,66.5
103.6364,21,56.0,69.6,69.5,66.5
101.8182,21,56.0,69.3,69.5,66.5
103.6364,21,56.0,69.2,69.5,66.5
102.2727,21,56.0,69.1,69.5,66.5
104.0909,21,56.0,68.9,69.5,66.5
102.2727,21,56.0,68.7,69.5,66.5
102.2727,21,56.0,68.6,69.5,66.5
105.0,21,56.0,68.5,69.5,66.5
105.0,21,56.0,68.4,69.5,66.5
101.8182,21,56.0,68.3,69.5,66.5
104.0909,21,56.0,68.2,69.5,66.5
101.8182,21,56.0,68.2,69.5,66.5
103.6364,21,56.0,68.1,69.5,66.5
100.9091,21,56.0,68.1,69.5,66.5
98.6364,21,56.0,67.9,69.5,66.5
100.9091,21,56.0,67.9,69.5,66.5
100.9091,21,56.0,67.8,69.5,66.5
103.6364,21,56.0,67.7,69.5,66.5
101.8182,21,56.0,67.7,69.5,66.5
101.8182,21,56.0,67.6,69.5,66.5
101.8182,21,56.0,67.6,69.5,66.5
101.8182,21,56.0,67.5,69.5,66.5
100.4545,21,56.0,67.4,69.5,66.5
103.6364,21,56.0,67.4,69.5,66.5
100.4545,21,56.0,67.4,69.5,66.5
100.4545,21,56.0,67.3,69.5,66.5
105.0,21,56.0,67.2,69.5,66.5
102.2727,21,56.0,67.2,69.5,66.5
102.2727,21,56.0,67.1,69.5,66.5
102.2727,21,56.0,67.1,69.5,66.5
103.6364,21,56.0,67.1,69.5,66.5
101.8182,21,56.0,68.2,69.5,66.5
98.6364,21,56.0,71.8,69.5,66.5
98.6364,21,56.0,75.0,69.5,66.5
95.4545,21,56.0,78.2,69.5,66.5
100.4545,21,56.0,81.1,69.5,66.5
98.1818,21,56.0,83.0,69.5,66.5
98.1818,21,56.0,84.0,69.5,66.5
100.9091,22,56.0,85.2,69.5,66.5
105.4545,22,56.0,85.7,69.6,66.6
105.4545,22,56.0,86.3,69.8,66.8
100.9091,22,56.0,86.8,69.8,66.8
105.4545,22,56.0,87.2,69.9,66.9
105.4545,22,56.0,87.2,69.9,66.9
105.4545,22,56.0,87.7,69.9,66.9
102.2727,21,56.0,87.8,69.9,66.9
102.2727,21,56.0,88.2,69.9,66.9
103.6364,21,56.0,88.2,69.9,66.9
105.0,21,56.0,88.2,69.9,66.9
105.0,21,56.7,88.3,69.9,66.9
102.2727,21,56.1,88.3,69.9,66.9
103.6364,21,56.1,88.7,69.9,66.9
103.6364,21,56.1,88.7,69.9,66.9
103.6364,21,56.1,88.7,69.9,66.9
103.6364,21,56.1,88.4,69.9,66.9
102.2727,21,56.1,88.2,69.9,66.9
104.0909,21,56.1,88.2,69.9,66.9
101.8182,21,56.1,87.8,69.9,66.9
101.8182,21,56.1,88.2,69.9,66.9
104.0909,21,56.1,88.7,69.9,66.9
104.0909,21,56.1,88.7,69.9,66.9
102.2727,21,56.1,88.7,69.9,66.9
99.5455,21,56.1,87.8,69.9,66.9
100.9091,21,56.1,86.8,69.9,66.9
100.9091,21,56.1,85.8,69.9,66.9
103.6364,21,56.1,84.8,69.9,66.9
103.6364,21,56.1,83.8,69.9,66.9
103.6364,21,56.1,82.9,69.9,66.9
101.8182,21,56.1,82.5,69.9,66.9
100.4545,21,56.1,81.6,69.9,66.9
100.4545,21,56.1,80.8,69.9,66.9
105.0,21,56.1,80.0,69.9,66.9
105.0,21,56.1,79.2,69.9,66.9
100.9091,21,56.1,78.4,69.9,66.9
100.9091,21,56.1,77.8,69.9,66.9
104.0909,21,56.1,77.2,69.9,66.9
102.2727,21,56.1,76.6,69.9,66.9
104.0909,21,56.1,76.1,69.9,66.9
99.5455,21,56.1,75.7,69.9,66.9
104.0909,21,56.1,75.2,69.9,66.9
104.0909,21,56.1,74.8,69.9,66.9
102.2727,21,56.1,74.3,69.9,66.9
102.2727,21,56.1,74.0,69.9,66.9
102.2727,21,56.1,73.7,69.9,66.9
102.2727,21,56.7,73.3,69.8,66.8
102.2727,21,56.7,73.0,69.8,66.8
105.0,21,56.7,72.6,69.8,66.8
103.6364,21,56.7,72.2,69.9,66.9
102.2727,21,56.7,71.8,69.8,66.8
102.2727,21,56.7,71.3,69.8,66.8
100.9091,21,56.7,71.0,69.8,66.8
105.0,21,56.7,70.7,69.7,66.7
105.0,21,56.7,70.3,69.8,66.8
99.5455,21,56.7,70.0,69.7,66.7
103.6364,21,56.7,69.8,69.7,66.7
103.6364,21,56.7,69.6,69.7,66.7
103.6364,21,56.7,69.4,69.7,66.7
101.8182,21,56.7,69.2,69.7,66.7
101.8182,21,56.7,69.0,69.7,66.7
103.6364,21,56.7,68.8,69.7,66.7
101.8182,21,56.7,68.7,69.7,66.7
104.0909,21,56.7,68.5,69.6,66.6
100.9091,21,56.7,68.4,69.7,66.7
104.0909,21,56.7,68.2,69.8,66.8
102.2727,21,56.7,68.1,69.8,66.8
104.0909,21,56.7,68.0,69.8,66.8
104.0909,21,56.7,67.9,69.8,66.8
100.9091,21,56.7,67.7,69.7,66.7
97.2727,21,56.7,67.6,69.7,66.7
97.2727,21,56.7,67.4,69.6,66.6
99.5455,21,56.7,67.3,69.7,66.7
99.5455,21,56.7,67.2,69.7,66.7
97.2727,21,56.7,67.2,69.7,66.7
99.5455,21,56.7,67.1,69.8,66.8
99.5455,21,56.7,67.0,69.8,66.8
99.5455,21,56.7,66.9,69.7,66.7
101.8182,21,56.7,66.7,69.7,66.7
99.5455,21,56.7,66.7,69.7,66.7
99.5455,21,57.3,66.6,69.8,66.8
99.5455,21,57.3,66.6,69.7,66.7
99.5455,21,57.3,66.5,69.8,66.8
99.5455,21,57.3,66.5,69.8,66.8
99.5455,21,57.3,66.4,69.8,66.8
99.5455,21,57.3,66.4,69.7,66.7
99.5455,21,56.7,66.3,69.8,66.8
99.5455,21,56.7,66.3,69.8,66.8
98.1818,21,56.7,66.2,69.8,66.8
98.1818,21,56.7,67.3,69.7,66.7
98.1818,21,56.7,70.9,69.9,66.9
98.1818,21,56.7,74.6,69.8,66.8
98.1818,21,56.7,77.9,69.9,66.9
95.4545,21,56.7,80.7,69.9,66.9
95.4545,21,56.7,82.7,69.9,66.9
97.2727,21,56.7,84.2,69.9,66.9
97.2727,21,56.7,84.3,69.9,66.9
97.2727,21,56.7,84.8,69.9,66.9
99.5455,21,56.7,85.3,69.9,66.9
100.9091,21,56.7,85.7,69.9,66.9
100.9091,21,56.7,85.7,69.9,66.9
97.2727,21,56.7,85.9,69.9,66.9
99.5455,21,56.7,86.2,69.9,66.9
99.5455,21,56.7,86.3,69.9,66.9
101.8182,21,56.7,86.7,69.9,66.9
100.4545,21,56.7,87.2,69.9,66.9
98.6364,21,56.7,87.2,69.9,66.9
100.4545,21,56.7,87.5,69.9,66.9
98.1818,21,56.7,88.2,69.9,66.9
98.1818,21,56.7,88.2,69.9,66.9
98.1818,21,56.7,88.4,69.9,66.9
98.1818,21,56.7,88.3,69.9,66.9
99.5455,21,56.7,88.2,69.9,66.9
99.5455,21,56.7,88.2,69.9,66.9
100.9091,21,56.7,88.2,69.9,66.9
99.5455,21,56.7,88.2,69.9,66.9
99.5455,21,56.7,88.2,69.9,66.9
99.5455,21,56.7,88.2,69.9,66.9
95.9091,21,56.7,88.2,69.9,66.9
98.6364,21,56.7,88.2,69.9,66.9
98.6364,21,56.7,88.6,69.9,66.9
98.6364,21,56.7,88.7,69.9,66.9
94.5455,21,56.7,88.3,69.9,66.9
95.9091,21,56.7,87.8,69.9,66.9
97.2727,21,56.7,86.8,69.9,66.9
94.5455,21,56.7,85.8,69.9,66.9
98.1818,21,56.7,84.4,69.9,66.9
95.9091,21,56.7,83.4,69.9,66.9
93.6364,21,56.7,83.1,69.9,66.9
95.9091,21,56.7,82.1,69.9,66.9
98.6364,21,56.7,81.3,69.9,66.9
97.2727,21,56.7,80.5,69.9,66.9
99.5455,21,56.7,79.8,69.9,66.9
95.9091,21,56.7,79.1,69.9,66.9
97.2727,21,56.7,78.5,69.9,66.9
97.2727,21,56.7,77.9,69.9,66.9
100.4545,21,56.7,77.3,69.9,66.9
98.6364,21,56.7,76.7,69.9,66.9
98.6364,21,56.7,76.2,69.9,66.9
97.2727,21,56.7,75.7,69.9,66.9
97.2727,21,56.7,75.4,69.9,66.9
98.6364,21,56.7,74.8,69.9,66.9
94.5455,21,56.7,74.5,69.9,66.9
99.5455,21,56.7,74.2,69.9,66.9
99.5455,21,56.7,73.8,69.9,66.9
97.2727,21,56.7,73.5,69.9,66.9
97.2727,21,56.7,73.1,69.9,66.9
97.2727,21,56.7,72.7,69.9,66.9
97.2727,21,56.7,72.2,69.9,66.9
95.9091,21,56.7,71.8,69.9,66.9
94.5455,21,56.7,71.4,69.9,66.9
97.2727,21,56.7,71.0,69.9,66.9
99.5455,21,56.7,70.7,69.9,66.9
95.4545,21,56.7,70.4,69.9,66.9
98.6364,21,56.7,70.2,69.9,66.9
93.6364,21,56.7,70.0,69.9,66.9
99.5455,21,56.7,69.8,69.9,66.9
99.5455,21,56.7,69.6,69.9,66.9
97.2727,21,56.7,69.3,69.9,66.9
97.2727,21,56.7,69.2,69.9,66.9
98.6364,21,56.7,69.1,69.9,66.9
98.6364,21,56.7,68.9,69.9,66.9
97.2727,21,56.7,68.7,69.9,66.9
98.6364,21,56.7,68.6,69.9,66.9
98.6364,21,56.7,68.5,69.9,66.9
98.6364,21,56.7,68.4,69.9,66.9
98.6364,21,56.7,68.2,69.9,66.9
98.6364,21,56.7,68.1,69.9,66.9
95.9091,21,56.7,68.1,69.9,66.9
98.1818,21,56.7,67.9,69.9,66.9
95.9091,21,56.7,67.8,69.9,66.9
98.1818,21,56.7,67.7,69.9,66.9
98.1818,21,56.7,67.6,69.9,66.9
98.1818,21,56.7,67.6,69.9,66.9
100.4545,21,56.7,67.4,69.9,66.9
98.1818,21,56.7,67.4,69.9,66.9
100.9091,21,56.7,67.3,69.9,66.9
100.9091,21,56.7,67.2,69.9,66.9
95.9091,21,57.5,67.2,69.9,66.9
100.4545,21,57.5,67.1,69.9,66.9
100.4545,21,57.5,67.0,69.9,66.9
101.8182,21,57.5,66.9,69.9,66.9
95.9091,21,57.5,66.9,69.9,66.9
100.4545,21,57.5,66.8,69.9,66.9
100.4545,21,57.5,66.8,69.9,66.9
98.6364,21,57.5,68.1,69.9,66.9
98.0,24,57.5,71.6,69.9,66.9
98.0,24,56.9,75.2,69.9,66.9
98.0,24,56.9,78.2,69.9,66.9
98.4783,46,56.9,81.6,69.9,66.9
96.7391,46,56.9,81.8,69.9,66.9
98.4783,46,56.9,81.7,69.9,66.9
98.4783,46,56.9,81.8,69.9,66.9
100.0,46,56.9,81.7,69.9,66.9
100.0,46,56.9,81.4,69.9,66.9
98.4783,46,56.9,81.5,69.9,66.9
100.0,47,56.9,81.6,69.9,66.9
100.0,47,56.9,81.5,69.9,66.9
98.4783,47,56.9,81.5,69.9,66.9
100.0,47,56.9,81.8,69.9,66.9
100.0,47,56.9,81.8,69.9,66.9
98.4783,47,56.9,81.5,69.9,66.9
101.7391,47,56.3,81.5,69.9,66.9
100.0,47,56.3,81.3,69.9,66.9
100.0,47,56.3,81.8,69.9,66.9
100.0,47,56.3,81.6,69.9,66.9
100.0,47,56.3,81.7,69.9,66.9
100.0,47,56.3,81.5,69.9,66.9
100.0,47,56.3,81.3,69.9,66.9
100.0,47,56.3,81.4,69.9,66.9
100.0,47,56.3,81.3,69.9,66.9
100.0,47,56.3,81.3,69.9,66.9
100.0,47,56.3,81.6,69.9,66.9
98.4783,47,57.1,81.9,69.9,66.9
98.4783,47,57.1,82.1,69.9,66.9
100.0,47,57.1,82.9,69.9,66.9
98.4783,47,57.1,81.8,69.9,66.9
100.0,47,57.1,81.1,69.9,66.9
100.0,47,57.1,79.9,69.9,66.9
98.4783,47,57.1,78.4,69.9,66.9
100.0,47,57.1,77.3,69.9,66.9
101.7391,47,57.1,76.1,69.9,66.9
101.7391,47,57.1,75.7,69.9,66.9
101.7391,46,57.1,74.9,69.9,66.9
100.0,46,57.1,74.1,69.9,66.9
103.0435,46,57.1,73.5,69.9,66.9
98.4783,43,57.1,72.7,69.9,66.9
98.4783,44,57.1,72.3,69.9,66.9
98.4783,44,57.1,71.7,69.9,66.9
100.0,44,57.1,71.2,69.9,66.9
98.4783,44,57.1,71.1,69.9,66.9
96.7391,42,57.1,70.3,69.9,66.9
96.7391,42,57.1,70.4,69.9,66.9
93.4783,41,57.1,69.8,69.9,66.9
91.9565,40,57.1,69.7,69.9,66.9
86.5217,36,57.1,69.4,69.9,66.9
80.8696,35,57.1,69.6,69.9,66.9
77.1739,33,57.1,69.6,69.9,66.9
70.6522,31,57.1,69.6,69.9,66.9
71.5217,31,57.9,69.6,69.9,66.9
69.3478,30,57.9,69.9,69.9,66.9
69.3478,30,57.9,69.9,69.9,66.9
72.3913,32,57.2,70.3,69.9,66.9
88.4783,39,57.2,70.4,69.9,66.9
98.4783,45,57.2,70.6,69.9,66.9
93.4783,43,57.2,70.6,69.8,66.8
95.2174,45,57.2,70.5,69.9,66.9
95.2174,45,57.2,70.7,69.8,66.8
96.7391,45,57.2,70.8,69.8,66.8
96.7391,45,57.2,70.6,69.7,66.7
95.2174,44,57.2,70.3,69.6,66.6
95.2174,45,57.2,70.0,69.6,66.6
96.7391,45,57.2,69.6,69.6,66.6
96.7391,45,57.2,69.5,69.5,66.5
90.2174,39,57.2,69.1,69.5,66.5
80.2174,35,57.2,69.0,69.5,66.5
73.4783,32,57.2,69.2,69.5,66.5
70.6522,31,57.2,69.2,69.5,66.5
70.6522,30,57.9,69.3,69.5,66.5
70.6522,30,57.9,69.3,69.5,66.5
68.913,30,57.2,69.6,69.6,66.6
67.6087,30,57.2,69.5,69.5,66.5
67.6087,30,57.2,69.3,69.6,66.6
69.3478,30,57.8,69.3,69.5,66.5
68.4783,30,57.8,69.2,69.5,66.5
66.3043,29,57.8,69.7,69.5,66.5
67.6087,29,57.2,69.5,69.5,66.5
66.7391,29,57.2,69.4,69.5,66.5
67.6087,29,57.2,69.4,69.5,66.5
68.4783,29,57.9,69.3,69.5,66.5
67.3913,29,57.9,69.4,69.5,66.5
65.6522,29,57.9,69.6,69.5,66.5
65.6522,29,57.9,69.4,69.5,66.5
64.5652,28,57.2,69.4,69.5,66.5
64.5652,28,57.9,69.4,69.5,66.5
62.6087,27,57.9,69.2,69.5,66.5
50.8696,23,57.9,68.9,69.5,66.5
0.0,0,60.3,67.6,69.5,66.5
0.0,0,61.5,67.2,69.5,66.5
0.0,0,61.5,67.2,69.5,66.5
0.0,0,61.5,67.4,69.7,66.7
0.0,1,61.5,68.4,69.6,66.6
96.7391,45,56.8,76.9,69.5,66.5
98.4783,46,56.8,78.8,69.7,66.7
98.4783,46,56.8,79.2,69.9,66.9
98.4783,46,56.8,79.4,69.9,66.9
96.7391,46,56.8,79.9,69.9,66.9
98.4783,46,56.8,80.4,69.9,66.9
98.4783,46,56.8,80.7,69.9,66.9
100.0,46,56.8,80.7,69.9,66.9
96.7391,46,56.8,81.1,69.9,66.9
98.4783,46,56.8,80.9,69.9,66.9
100.0,46,56.8,81.3,69.9,66.9
98.4783,46,56.8,81.2,69.9,66.9
98.4783,46,56.0,80.5,69.9,66.9
98.4783,46,56.0,81.2,69.9,66.9
100.0,46,56.0,81.4,69.9,66.9
100.0,46,56.0,81.0,69.9,66.9
98.4783,46,56.0,81.2,69.9,66.9
100.0,46,56.0,81.4,69.9,66.9
100.0,46,56.0,81.3,69.9,66.9
98.4783,46,56.0,82.0,69.9,66.9
98.4783,46,56.0,82.4,69.9,66.9
96.7391,46,56.0,80.9,69.9,66.9
96.7391,46,56.0,81.6,69.9,66.9
96.7391,46,56.0,81.6,69.9,66.9
100.0,46,56.0,80.6,69.9,66.9
98.4783,46,56.0,79.3,69.9,66.9
100.0,46,56.0,77.5,69.9,66.9
101.7391,46,56.0,76.3,69.9,66.9
101.7391,46,56.0,74.9,69.9,66.9
98.4783,46,56.0,74.2,69.9,66.9
101.7391,46,56.7,73.7,69.9,66.9
101.7391,46,56.7,73.1,69.9,66.9
100.0,45,56.7,72.8,69.9,66.9
98.4783,44,56.7,72.5,69.9,66.9
96.7391,42,56.7,72.2,69.8,66.8
98.4783,44,56.7,71.8,69.7,66.7
96.7391,43,56.7,71.3,69.7,66.7
96.7391,43,56.7,70.8,69.6,66.6
96.7391,42,56.7,70.3,69.6,66.6
88.4783,38,56.7,70.1,69.8,66.8
86.5217,38,56.7,69.8,69.9,66.9
82.8261,35,56.7,69.7,69.9,66.9
78.913,33,56.7,69.6,69.9,66.9
74.7826,32,56.7,69.7,69.9,66.9
70.2174,30,56.7,69.9,69.9,66.9
70.2174,30,56.7,69.9,69.8,66.8
70.2174,30,56.7,69.7,69.8,66.8
70.2174,30,56.7,69.6,69.6,66.6
68.913,29,56.7,69.7,69.7,66.7
70.4348,30,56.7,69.4,69.6,66.6
67.1739,29,56.0,69.7,69.6,66.6
67.1739,29,56.7,69.5,69.6,66.6
67.1739,29,56.7,69.7,69.6,66.6
67.1739,29,56.7,69.4,69.6,66.6
66.087,29,56.7,69.3,69.6,66.6
65.2174,28,56.7,69.3,69.6,66.6
51.087,23,56.7,68.9,69.6,66.6
26.3043,12,56.7,68.6,69.5,66.5
10.8696,4,57.5,68.7,69.5,66.5
0.0,5,57.5,69.1,69.5,66.5
12.6087,7,57.5,69.5,69.5,66.5
12.6087,7,57.5,69.7,69.5,66.5
21.9565,11,57.5,69.9,69.5,66.5
25.0,13,57.5,69.9,69.5,66.5
28.2609,14,57.5,69.8,69.5,66.5
27.6087,14,56.8,69.6,69.5,66.5
28.2609,14,56.8,69.4,69.6,66.6
26.9565,13,56.8,69.2,69.5,66.5
18.4783,8,56.8,69.1,69.5,66.5
10.8696,4,57.5,69.0,69.5,66.5
0.0,1,59.1,69.0,69.5,66.5
0.0,1,61.1,69.1,69.5,66.5
0.0,0,61.1,69.1,69.5,66.5
0.0,0,61.1,69.1,69.6,66.6
0.0,0,61.1,69.1,69.6,66.6
0.0,0,61.1,69.0,69.6,66.6
0.0,0,61.1,68.9,69.6,66.6
0.0,0,61.1,68.9,69.6,66.6
0.0,0,61.1,68.8,69.6,66.6
0.0,0,61.1,68.8,69.6,66.6
0.0,0,61.1,68.7,69.6,66.6
0.0,1,61.1,68.7,69.6,66.6
0.0,0,61.1,68.6,69.6,66.6
0.0,0,61.1,68.5,69.6,66.6
0.0,0,61.1,68.4,69.7,66.7
0.0,0,61.1,68.3,69.7,66.7
0.0,0,61.1,68.2,69.6,66.6
0.0,0,61.1,68.2,69.6,66.6
0.0,0,61.1,68.2,69.6,66.6
0.0,0,61.1,68.1,69.6,66.6
0.0,0,61.1,68.1,69.6,66.6
0.0,0,61.1,68.1,69.6,66.6
0.0,0,61.1,67.9,69.5,66.5
0.0,0,61.1,67.9,69.6,66.6
0.0,0,61.1,67.8,69.5,66.5
0.0,0,61.1,67.8,69.5,66.5
0.0,0,61.1,67.7,69.5,66.5
0.0,0,61.1,67.7,69.5,66.5
0.0,0,61.1,67.7,69.5,66.5
0.0,0,61.1,67.7,69.5,66.5
0.0,0,61.1,67.7,69.5,66.5
0.0,0,61.1,67.6,69.5,66.5
0.0,0,61.1,67.6,69.5,66.5
0.0,0,61.1,67.6,69.5,66.5
0.0,0,61.1,67.6,69.5,66.5
0.0,0,61.1,67.6,69.5,66.5
0.0,0,61.1,67.6,69.5,66.5
0.0,0,61.1,67.6,69.5,66.5
0.0,0,61.1,67.6,69.5,66.5
0.0,0,61.1,67.6,69.5,66.5
0.0,0,61.1,67.7,69.5,66.5
0.0,0,61.1,67.7,69.5,66.5
0.0,0,61.1,67.8,69.5,66.5
0.0,0,61.1,67.8,69.5,66.5
0.0,0,61.1,67.9,69.5,66.5
0.0,0,61.1,68.0,69.5,66.5
0.0,0,61.1,68.1,69.5,66.5
0.0,0,61.1,68.1,69.5,66.5
0.0,0,61.1,68.2,69.5,66.5
0.0,0,61.1,68.2,69.5,66.5
0.0,0,61.1,68.3,69.5,66.5
0.0,0,61.1,68.4,69.5,66.5
0.0,0,61.1,68.5,69.5,66.5
0.0,0,61.1,68.6,69.5,66.5
0.0,0,61.1,68.6,69.5,66.5
0.0,1,61.1,68.8,69.5,66.5
0.0,0,61.1,68.9,69.5,66.5
0.0,0,61.1,69.1,69.5,66.5
0.0,0,61.1,69.2,69.5,66.5
0.0,1,61.1,69.3,69.5,66.5
0.0,1,61.1,69.4,69.5,66.5
0.0,1,61.1,69.5,69.5,66.5
0.0,1,61.1,69.6,69.5,66.5
0.0,1,61.9,69.7,69.5,66.5
0.0,2,61.9,69.8,69.5,66.5
0.0,4,60.8,69.8,69.5,66.5
15.2174,7,57.6,69.9,69.5,66.5
18.4783,9,57.6,69.8,69.5,66.5
19.3478,9,57.6,69.8,69.5,66.5
19.3478,9,57.6,69.7,69.5,66.5
20.0,9,57.6,69.6,69.5,66.5
19.3478,9,56.8,69.6,69.5,66.5
19.3478,9,56.8,69.5,69.5,66.5
18.4783,9,56.8,69.4,69.5,66.5
18.4783,9,56.8,69.4,69.5,66.5
18.4783,9,56.8,69.3,69.5,66.5
19.3478,9,56.8,69.3,69.5,66.5
18.4783,8,56.8,69.2,69.5,66.5
17.1739,7,56.8,69.2,69.5,66.5
13.913,6,56.8,69.2,69.5,66.5
12.6087,5,56.8,69.2,69.5,66.5
12.6087,4,56.8,69.2,69.5,66.5
0.0,4,58.1,69.3,69.5,66.5
0.0,4,58.1,69.3,69.5,66.5
0.0,4,58.1,69.3,69.5,66.5
0.0,4,58.1,69.3,69.5,66.5
0.0,3,58.1,69.2,69.5,66.5
0.0,3,58.1,69.2,69.5,66.5
0.0,3,59.1,69.3,69.5,66.5
0.0,3,59.1,69.3,69.5,66.5
0.0,3,59.1,69.3,69.5,66.5
0.0,2,59.1,69.2,69.5,66.5
0.0,1,60.4,69.2,69.5,66.5
0.0,0,61.5,69.2,69.5,66.5
0.0,0,61.5,69.2,69.5,66.5
0.0,0,61.5,69.2,69.5,66.5
0.0,0,61.5,69.2,69.5,66.5
0.0,0,61.5,69.2,69.5,66.5
