AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
41.9565,34,55.8,0,62.9,68.0,58.2
42.6087,34,55.8,0,62.9,68.0,58.2
42.6087,34,55.8,0,62.8,68.0,58.1
41.9565,34,55.8,0,62.8,68.0,58.3
42.8261,34,55.8,0,62.9,68.0,58.2
41.9565,34,55.8,0,62.9,68.0,58.2
42.6087,34,56.4,0,62.9,68.0,58.0
42.6087,34,56.4,0,62.9,68.0,58.2
42.6087,34,56.4,0,62.8,68.0,58.0
41.9565,34,56.4,0,63.0,68.0,58.1
41.5217,34,56.4,0,62.9,68.0,58.0
41.9565,34,56.4,0,62.9,68.0,58.0
41.9565,34,56.4,0,62.9,68.0,57.9
42.6087,34,56.4,0,63.0,68.0,58.0
42.6087,34,56.4,0,62.9,68.0,57.9
42.6087,34,56.4,0,62.8,68.0,58.1
42.6087,34,56.4,0,62.7,68.0,57.9
42.6087,34,56.4,0,62.8,68.0,57.9
41.9565,34,56.4,0,62.8,68.0,57.9
42.8261,34,56.4,0,62.8,68.0,57.9
42.8261,34,56.4,0,62.7,68.0,57.9
42.8261,34,56.4,0,62.8,68.0,57.9
42.8261,34,56.4,0,62.6,68.0,57.9
42.8261,34,56.4,0,62.6,68.0,57.9
42.8261,34,55.6,0,62.7,68.0,57.8
42.8261,34,55.6,0,62.7,68.0,58.0
42.8261,34,55.6,0,62.6,68.0,58.0
42.8261,34,55.6,0,62.6,68.0,57.9
42.8261,34,55.6,0,62.6,68.0,58.0
42.8261,34,55.6,0,62.5,68.0,58.0
42.8261,34,55.6,0,62.5,68.0,57.9
42.8261,34,56.3,0,62.6,68.0,58.0
43.2609,34,55.6,0,62.6,68.0,57.9
42.6087,34,55.6,0,62.5,68.0,58.0
42.6087,34,55.6,0,62.6,68.0,57.9
42.6087,34,55.6,0,62.5,68.0,57.9
43.2609,34,55.6,0,62.5,68.0,58.1
41.9565,34,55.6,0,62.5,68.0,58.1
42.8261,34,55.6,0,62.6,68.0,58.0
43.2609,34,55.6,0,62.6,68.0,57.9
42.6087,34,55.6,0,62.6,68.0,58.0
42.6087,34,55.6,0,62.4,68.0,58.0
43.2609,34,55.6,0,62.5,68.0,58.1
42.8261,34,55.6,0,62.5,68.0,57.9
42.8261,34,55.6,0,62.6,68.0,58.0
42.8261,34,55.6,0,62.6,68.0,58.0
42.8261,34,55.6,0,62.6,68.0,58.0
44.1304,34,55.6,0,62.5,68.0,58.0
44.1304,34,55.6,0,62.5,68.0,58.0
42.6087,33,55.6,0,62.5,68.0,58.1
42.6087,33,55.6,0,62.5,68.0,58.2
42.6087,33,55.6,0,62.5,68.0,58.1
43.2609,33,55.6,0,62.5,68.0,58.2
42.8261,33,55.6,0,62.5,68.0,58.2
41.9565,33,55.6,0,62.5,68.0,58.1
42.6087,33,55.6,0,62.5,68.0,58.2
42.6087,33,55.6,0,62.6,68.0,58.2
41.9565,33,55.6,0,62.5,68.0,58.2
42.8261,33,55.6,0,62.6,68.0,58.2
42.8261,33,55.6,0,62.5,68.0,58.1
41.9565,33,55.6,0,62.5,68.0,58.1
41.9565,33,55.6,0,62.5,68.0,58.2
42.6087,33,55.6,0,62.5,68.0,58.0
42.6087,33,55.6,0,62.4,68.0,58.3
42.6087,33,55.6,0,62.5,68.0,58.2
42.6087,33,55.6,0,62.5,68.0,58.1
41.9565,33,55.6,0,62.5,68.0,58.2
42.6087,33,55.6,0,62.5,68.0,58.1
41.9565,33,55.6,0,62.4,68.0,58.1
41.9565,33,55.6,0,62.4,68.0,58.1
41.9565,33,55.6,0,62.4,68.0,58.0
41.9565,33,55.6,0,62.4,68.0,58.0
42.6087,33,55.6,0,62.4,68.0,57.9
42.6087,33,55.6,0,62.4,68.0,57.9
42.6087,33,55.6,0,62.2,68.0,58.0
42.6087,33,55.6,0,62.3,68.0,57.9
42.6087,33,55.6,0,62.3,68.0,57.9
41.9565,33,55.6,0,62.2,68.0,57.9
41.9565,33,55.6,0,62.2,68.0,57.9
41.5217,33,55.6,0,62.2,68.0,58.0
41.9565,33,55.6,0,62.3,68.0,57.9
42.6087,33,55.6,0,62.4,68.0,58.0
42.6087,33,55.6,0,62.3,68.0,58.0
41.9565,33,55.6,0,62.4,68.0,57.9
42.6087,33,55.6,0,62.3,68.0,57.9
40.6522,33,55.6,0,62.4,68.0,57.9
41.9565,33,55.6,0,62.4,68.0,58.0
41.9565,33,55.6,0,62.2,68.0,57.9
41.9565,33,55.6,0,62.3,68.0,58.0
41.5217,33,55.6,0,62.2,68.0,58.0
41.9565,33,55.6,0,62.2,68.0,58.0
41.9565,33,55.6,0,62.2,68.0,58.1
41.9565,33,55.6,0,62.2,68.0,58.0
42.6087,33,55.6,0,62.2,68.0,58.0
42.6087,33,55.6,0,62.2,68.0,58.1
41.087,33,55.6,0,62.2,68.0,58.0
41.087,33,55.6,0,62.1,68.0,58.0
40.6522,33,55.6,0,62.2,68.0,58.0
40.6522,33,55.6,0,62.2,68.0,58.0
41.087,33,55.6,0,62.2,68.0,58.0
40.2174,33,55.6,0,62.3,68.0,58.0
40.6522,33,55.6,0,62.1,68.0,58.1
40.2174,33,55.6,0,62.2,68.0,58.1
40.6522,33,55.6,0,62.3,68.0,58.1
40.6522,33,55.6,0,62.2,68.0,58.0
41.087,33,55.6,0,62.2,68.0,58.0
40.2174,33,55.6,0,62.2,68.0,57.9
40.2174,33,55.6,0,62.2,68.0,58.1
41.087,33,55.6,0,62.2,68.0,58.1
41.087,33,55.6,0,62.2,68.0,58.3
41.087,33,55.6,0,62.2,68.0,58.2
40.6522,33,55.6,0,62.1,68.0,58.2
40.6522,33,55.6,0,62.1,68.0,58.1
41.5217,33,55.6,0,62.1,68.0,58.3
41.5217,33,55.6,0,62.1,68.0,58.2
41.5217,33,55.6,0,62.2,68.0,58.2
41.5217,33,55.6,0,62.1,68.0,58.2
40.6522,33,55.6,0,62.1,68.0,58.2
41.5217,33,55.6,0,62.2,68.0,58.3
41.087,33,55.6,0,62.1,68.0,58.3
41.087,33,55.6,0,62.0,68.0,58.2
41.5217,33,55.6,0,62.0,68.0,58.3
41.087,33,55.6,0,62.1,68.0,58.3
41.087,33,55.6,0,62.1,68.0,58.3
41.9565,33,55.6,0,62.1,68.0,58.3
41.5217,33,55.6,0,62.1,68.0,58.3
41.5217,33,55.6,0,62.1,68.0,58.3
41.9565,33,55.6,0,62.0,68.0,58.3
41.5217,33,55.6,0,62.1,68.0,58.2
41.5217,33,55.6,0,62.2,68.0,58.3
41.087,33,55.6,0,62.0,68.0,58.3
41.5217,33,55.6,0,62.2,68.0,58.3
41.087,33,55.6,0,62.1,68.0,58.3
41.5217,33,55.6,0,62.1,68.0,58.3
41.5217,33,55.6,0,62.1,68.0,58.2
41.9565,33,55.6,0,62.1,68.0,58.3
41.9565,33,55.6,0,62.1,68.0,58.3
41.5217,33,55.6,0,62.2,68.0,58.3
42.6087,33,55.6,0,62.2,68.0,58.3
41.9565,33,55.6,0,62.2,68.0,58.3
41.5217,33,55.6,0,62.3,68.0,58.3
41.9565,33,55.6,0,62.3,68.0,58.3
41.9565,33,55.6,0,62.4,68.0,58.3
43.2609,33,55.6,0,62.3,68.0,58.3
42.6087,33,55.6,0,62.4,68.0,58.3
42.6087,33,55.6,0,62.4,68.0,58.3
42.6087,33,55.6,0,62.4,68.0,58.3
41.9565,33,55.6,0,62.5,68.0,58.3
41.9565,33,56.3,0,62.5,68.0,58.3
41.5217,33,56.3,0,62.4,68.0,58.3
41.5217,33,56.3,0,62.6,68.0,58.3
41.9565,33,56.3,0,62.6,68.0,58.3
41.5217,33,56.3,0,62.5,68.0,58.3
41.087,33,56.3,0,62.6,68.0,58.3
41.9565,33,56.3,0,62.6,68.0,58.3
41.087,33,56.3,0,62.6,68.0,58.3
41.9565,33,56.3,0,62.6,68.0,58.3
41.5217,33,56.3,0,62.7,68.0,58.3
41.9565,33,56.3,0,62.7,68.0,58.3
41.5217,33,56.3,0,62.7,68.0,58.3
41.9565,33,56.3,0,62.8,68.0,58.2
41.5217,33,56.3,0,62.8,68.0,58.3
41.9565,33,56.3,0,62.9,68.0,58.3
41.5217,33,56.3,0,62.8,68.0,58.2
41.5217,33,56.3,0,62.7,68.0,58.2
41.9565,33,56.3,0,62.9,68.0,58.2
41.087,33,56.3,0,62.8,68.0,58.1
42.6087,33,56.3,0,62.9,68.0,58.1
41.5217,33,56.3,0,62.8,68.0,58.1
41.5217,33,55.6,0,62.8,68.0,58.1
41.087,33,55.6,0,62.9,68.0,58.0
41.9565,33,55.6,0,62.8,68.0,57.9
41.5217,33,55.6,0,62.8,68.0,57.8
41.5217,33,55.6,0,62.8,68.0,57.9
41.087,33,55.6,0,62.9,68.0,57.8
41.5217,33,55.6,0,62.8,68.0,57.7
41.087,33,55.6,0,62.8,68.0,57.7
41.9565,33,55.6,0,62.8,68.0,57.8
41.5217,33,55.6,0,62.8,68.0,57.8
41.087,33,55.6,0,62.8,68.0,57.7
41.087,33,55.6,0,62.8,68.0,57.8
41.9565,33,55.6,0,62.8,68.0,57.7
40.2174,33,55.6,0,62.9,68.0,57.8
41.087,33,55.6,0,62.8,68.0,57.8
40.6522,33,55.6,0,62.7,68.0,57.7
40.2174,33,55.6,0,62.7,68.0,57.8
40.2174,33,55.6,0,62.8,68.0,57.7
39.5652,33,55.6,0,62.8,68.0,57.8
40.0,33,55.6,0,62.7,68.0,57.7
40.0,33,55.6,0,62.7,68.0,57.7
40.0,33,55.6,0,62.7,68.0,57.8
40.0,33,55.6,0,62.8,68.0,57.7
40.6522,33,56.3,0,62.7,68.0,57.7
40.0,33,56.3,0,62.8,68.0,57.8
40.0,33,56.3,0,62.8,68.0,57.7
40.0,33,56.3,0,62.8,68.0,57.7
40.0,33,56.3,0,62.7,68.0,57.7
40.0,33,56.3,0,62.7,68.0,57.8
40.6522,33,56.3,0,62.8,68.0,57.7
40.6522,33,56.3,0,62.7,68.0,57.7
41.087,33,56.3,0,62.7,68.0,57.7
40.6522,33,56.3,0,62.8,68.0,57.7
40.2174,33,56.3,0,62.8,68.0,57.8
41.087,33,56.3,0,62.8,68.0,57.8
41.087,33,56.3,0,62.8,68.0,57.7
40.6522,33,56.3,0,62.7,68.0,57.8
40.6522,33,56.3,0,62.8,68.0,57.7
40.6522,33,56.3,0,62.8,68.0,57.8
40.2174,33,56.3,0,62.8,68.0,57.8
40.6522,33,56.3,0,62.9,68.0,57.7
40.2174,33,56.3,0,62.8,68.0,57.7
40.2174,33,56.3,0,62.8,68.0,57.7
40.6522,33,56.3,0,62.9,68.0,57.7
40.2174,33,56.3,0,62.8,68.0,57.7
40.6522,33,56.3,0,62.8,68.0,57.7
40.2174,33,56.3,0,62.9,68.0,57.7
41.087,33,56.3,0,62.8,68.0,57.7
40.6522,33,56.3,0,63.0,68.0,57.7
41.087,33,56.3,0,62.9,68.0,57.7
40.6522,33,56.3,0,62.9,68.0,57.7
40.2174,33,56.3,0,62.7,68.0,57.7
41.087,33,56.3,0,62.8,68.0,57.7
40.6522,33,56.3,0,62.6,68.0,57.7
41.087,33,56.3,0,62.6,68.0,57.7
41.087,33,56.3,0,62.7,68.0,57.6
41.5217,33,56.3,0,62.9,68.0,57.7
40.6522,33,56.3,0,62.7,68.0,57.7
41.087,33,56.3,0,62.8,68.0,57.7
41.087,33,56.3,0,62.7,68.0,57.6
41.087,33,56.3,0,62.8,68.0,57.6
40.2174,33,56.3,0,62.8,68.0,57.7
41.9565,33,56.3,0,62.8,68.0,57.6
41.9565,33,56.3,0,62.8,68.0,57.6
41.9565,33,56.3,0,62.9,68.0,57.6
41.5217,33,56.3,0,63.0,68.0,57.6
42.6087,33,56.3,0,62.9,68.0,57.6
41.9565,33,56.3,0,63.0,68.0,57.6
42.6087,33,56.3,0,63.0,68.0,57.6
42.6087,33,56.3,0,63.0,68.0,57.6
41.5217,33,56.3,0,63.1,68.0,57.6
42.6087,33,56.3,0,63.5,68.0,57.6
41.5217,33,56.3,0,63.5,68.0,57.6
41.9565,33,56.3,0,63.4,68.0,57.6
41.5217,33,56.3,0,63.6,68.0,57.6
42.6087,33,56.3,0,63.6,68.0,57.6
41.9565,33,56.3,0,63.8,68.0,57.6
41.9565,33,56.3,0,63.8,68.0,57.6
41.5217,33,56.3,0,64.1,68.0,57.7
41.9565,33,56.3,0,64.3,68.0,57.6
41.087,33,56.3,0,64.6,68.0,57.6
40.6522,33,56.3,0,65.0,68.0,57.6
41.5217,33,56.3,0,65.2,68.0,57.7
40.6522,33,56.3,0,65.4,68.0,57.6
41.087,33,56.3,0,65.6,68.0,57.6
40.2174,33,56.3,0,65.7,68.0,57.7
40.6522,33,56.3,0,65.5,68.0,57.6
40.6522,33,56.3,0,65.6,68.0,57.6
41.087,33,56.3,0,65.5,68.0,57.6
40.6522,33,56.3,0,65.3,68.0,57.6
40.6522,33,56.3,0,65.4,68.0,57.6
41.087,33,56.3,0,65.3,68.0,57.6
40.6522,33,56.3,0,65.2,68.0,57.6
40.2174,33,56.3,0,65.2,68.0,57.6
40.6522,33,56.3,0,65.2,68.0,57.6
40.6522,33,57.0,0,65.2,68.0,57.6
40.2174,33,57.0,0,65.4,68.0,57.6
40.2174,33,57.0,0,65.1,68.0,57.6
40.2174,33,56.4,0,65.0,68.0,57.6
40.2174,33,56.4,0,65.0,68.0,57.6
40.6522,33,56.4,0,64.9,68.0,57.6
40.2174,33,56.4,0,64.8,68.0,57.6
40.6522,33,56.4,0,64.7,68.0,57.6
40.6522,33,56.4,0,64.6,68.0,57.6
40.2174,33,56.4,0,64.6,68.0,57.6
40.6522,33,56.4,0,64.6,68.0,57.6
41.087,33,56.4,0,64.5,68.0,57.6
40.2174,33,56.4,0,64.4,68.0,57.6
40.6522,33,56.4,0,64.4,68.0,57.6
40.2174,33,56.4,0,64.3,68.0,57.6
41.087,33,56.4,0,64.2,68.0,57.6
40.6522,33,56.4,0,64.1,68.0,57.6
41.087,33,56.4,0,64.1,68.0,57.6
40.6522,33,56.4,0,64.0,68.0,57.6
40.2174,33,56.4,0,63.9,68.0,57.6
40.6522,33,56.4,0,63.9,68.0,57.6
40.2174,33,56.4,0,64.0,68.0,57.6
40.2174,33,56.4,0,63.9,68.0,57.6
41.087,33,56.4,0,63.8,68.0,57.6
40.2174,33,56.4,0,63.6,68.0,57.6
40.2174,33,56.4,0,63.6,68.0,57.6
41.087,33,56.4,0,63.5,68.0,57.6
41.087,33,56.4,0,63.5,68.0,57.6
41.087,33,56.4,0,63.4,68.0,57.6
40.6522,33,56.4,0,63.4,68.0,57.6
41.087,33,56.4,0,63.4,68.0,57.6
41.087,33,56.4,0,63.2,68.0,57.6
41.5217,33,56.4,0,63.3,68.0,57.6
41.5217,33,56.4,0,63.2,68.0,57.6
41.087,33,56.4,0,63.1,68.0,57.6
41.087,33,56.4,0,63.2,68.0,57.6
41.087,33,56.4,0,63.0,68.0,57.6
41.087,33,56.4,0,63.0,68.0,57.6
41.5217,33,56.4,0,63.0,68.0,57.6
41.9565,33,56.4,0,63.0,68.0,57.6
41.5217,33,56.4,0,62.9,68.0,57.6
41.5217,33,56.4,0,62.8,68.0,57.6
41.5217,33,56.4,0,62.9,68.0,57.6
41.9565,33,56.4,0,62.8,68.0,57.6
41.087,33,56.4,0,62.8,68.0,57.6
41.9565,33,56.4,0,62.8,68.0,57.6
41.5217,33,56.4,0,62.6,68.0,57.6
41.5217,33,56.4,0,62.8,68.0,57.6
41.087,33,56.4,0,62.6,68.0,57.6
40.0,33,54.7,0,62.5,68.0,57.6
41.087,33,54.7,0,62.6,68.0,57.6
41.087,33,54.7,0,62.5,68.0,57.6
40.6522,33,55.5,0,62.5,68.0,57.6
41.087,33,55.5,0,62.4,68.0,57.6
40.6522,33,55.5,0,62.5,68.0,57.6
41.087,33,55.5,0,62.5,68.0,57.6
41.5217,33,55.5,0,62.5,68.0,57.6
41.9565,33,56.3,0,63.0,68.0,57.6
40.6522,33,56.3,0,62.8,68.0,57.6
40.6522,33,56.3,0,62.7,68.0,57.6
40.6522,33,56.3,0,62.9,68.0,57.6
40.6522,33,56.3,0,62.9,68.0,57.6
40.6522,33,56.3,0,63.0,68.0,57.6
40.6522,33,56.3,0,63.1,68.0,57.6
40.2174,33,56.3,0,63.1,68.0,57.6
41.087,33,56.3,0,63.1,68.0,57.6
41.087,33,56.3,0,63.1,68.0,57.6
40.0,33,56.3,0,63.2,68.0,57.6
41.9565,33,56.3,0,63.6,68.0,57.6
41.5217,33,56.3,0,63.5,68.0,57.6
40.6522,33,56.3,0,63.5,68.0,57.6
41.5217,33,56.3,0,63.5,68.0,57.6
41.5217,33,56.3,0,63.6,68.0,57.6
41.9565,33,56.3,0,63.7,68.0,57.6
41.5217,33,56.3,0,64.0,68.0,57.6
41.5217,33,56.3,0,64.1,68.0,57.6
41.9565,33,56.3,0,64.2,68.0,57.6
41.5217,33,56.3,0,64.3,68.0,57.6
41.9565,33,56.3,0,64.6,68.0,57.6
41.087,33,56.3,0,64.8,68.0,57.6
40.6522,33,56.3,0,65.0,68.0,57.6
40.6522,33,56.3,0,65.2,68.0,57.6
40.6522,33,56.3,0,65.5,68.0,57.6
40.6522,33,56.3,0,65.6,68.0,57.6
41.087,33,56.3,0,65.8,68.0,57.6
40.6522,33,56.3,0,65.9,68.0,57.6
41.5217,33,56.3,0,66.0,68.0,57.6
41.087,33,56.3,0,66.1,68.0,57.6
41.087,33,56.3,0,66.1,68.0,57.6
41.087,33,56.3,0,66.1,68.0,57.6
40.6522,33,56.3,0,65.8,68.0,57.6
41.5217,33,56.3,0,65.7,68.0,57.6
41.5217,33,56.3,0,65.4,68.0,57.6
41.5217,33,56.3,0,65.2,68.0,57.6
42.6087,33,56.3,0,65.3,68.0,57.6
41.9565,33,56.3,0,65.2,68.0,57.6
41.9565,33,56.3,0,65.1,68.0,57.6
41.5217,33,56.3,0,65.0,68.0,57.6
41.9565,33,56.3,0,64.8,68.0,57.6
42.6087,33,56.3,0,64.7,68.0,57.6
41.9565,33,56.3,0,64.8,68.0,57.6
42.6087,33,56.3,0,64.8,68.0,57.6
41.9565,33,56.3,0,64.6,68.0,57.6
41.9565,33,56.3,0,64.6,68.0,57.6
41.5217,33,56.3,0,64.3,68.0,57.6
42.8261,33,56.3,0,64.1,68.0,57.6
42.8261,33,56.3,0,64.1,68.0,57.6
42.8261,33,56.3,0,64.1,68.0,57.6
42.8261,33,56.3,0,63.9,68.0,57.6
42.8261,33,55.6,0,63.9,68.0,57.6
42.8261,33,55.6,0,63.7,68.0,57.6
42.8261,33,55.6,0,63.6,68.0,57.6
42.8261,33,55.6,0,63.5,68.0,57.6
42.8261,33,55.6,0,63.4,68.0,57.6
42.8261,33,55.6,0,63.3,68.0,57.6
42.8261,33,55.6,0,63.1,68.0,57.6
41.9565,33,55.6,0,63.2,68.0,57.6
41.9565,33,55.6,0,63.1,68.0,57.6
42.8261,33,55.6,0,62.9,68.0,57.6
42.8261,33,55.6,0,62.9,68.0,57.6
42.8261,33,55.6,0,62.9,68.0,57.6
42.8261,33,55.6,0,62.7,68.0,57.6
42.8261,33,55.6,0,62.7,68.0,57.6
41.9565,33,54.7,0,62.5,68.0,57.6
42.8261,33,54.7,0,62.5,68.0,57.6
42.8261,33,54.7,0,62.4,68.0,57.6
41.9565,33,54.7,0,62.3,68.0,57.6
42.8261,33,54.7,0,62.2,68.0,57.6
43.2609,33,54.7,0,62.2,68.0,57.6
43.2609,33,54.7,0,62.0,68.0,57.6
43.6957,33,54.7,0,61.9,68.0,57.6
43.6957,33,54.7,0,61.9,68.0,57.6
43.6957,33,54.7,0,61.9,68.0,57.6
43.6957,33,54.7,0,61.8,68.0,57.6
43.6957,33,54.7,0,61.7,68.0,57.6
43.6957,33,54.7,0,61.5,68.0,57.6
43.6957,33,54.7,0,61.5,68.0,57.6
43.6957,33,54.7,0,61.5,68.0,57.6
43.6957,33,54.7,0,61.4,68.0,57.6
43.6957,33,54.7,0,61.4,68.0,57.6
43.6957,33,54.7,0,61.3,68.0,57.6
43.6957,33,53.9,0,61.3,68.0,57.6
43.6957,33,53.9,0,61.2,68.0,57.6
43.6957,33,53.9,0,61.1,68.0,57.6
43.6957,33,53.9,0,61.0,68.0,57.6
43.6957,33,53.9,0,60.9,68.0,57.6
44.3478,33,53.9,0,60.9,68.0,57.6
44.3478,33,53.9,0,60.8,68.0,57.6
44.3478,33,53.9,0,60.8,68.0,57.6
43.2609,33,53.9,0,60.7,68.0,57.6
44.1304,33,53.9,0,60.8,68.0,57.6
43.2609,33,53.9,0,60.8,68.0,57.6
44.1304,33,53.9,0,60.9,68.0,57.6
43.2609,33,53.9,0,60.9,68.0,57.6
44.1304,33,54.7,0,61.0,68.0,57.6
43.2609,33,54.7,0,60.9,68.0,57.6
42.8261,33,54.7,0,61.1,68.0,57.6
43.2609,33,54.7,0,61.1,68.0,57.6
42.8261,33,54.7,0,61.2,68.0,57.6
42.8261,33,54.7,0,61.2,68.0,57.6
42.8261,33,54.7,0,61.5,68.0,57.6
42.8261,33,55.5,0,61.5,68.0,57.6
42.8261,33,55.5,0,61.7,68.0,57.6
41.9565,33,55.5,0,61.7,68.0,57.6
42.8261,33,55.5,0,62.0,68.0,57.6
42.8261,33,55.5,0,62.2,68.0,57.6
41.9565,33,55.5,0,62.4,68.0,57.6
41.9565,33,55.5,0,62.5,68.0,57.6
42.6087,33,56.3,0,62.5,68.0,57.6
40.6522,33,55.6,0,62.5,68.0,57.6
40.2174,33,55.6,0,62.6,68.0,57.6
40.6522,33,56.3,0,62.8,68.0,57.6
40.6522,33,56.3,0,63.1,68.0,57.6
40.6522,33,55.6,0,63.4,68.0,57.6
40.2174,33,56.3,0,63.6,68.0,57.6
40.6522,33,56.3,0,63.9,68.0,57.6
40.6522,33,56.3,0,64.0,68.0,57.6
40.6522,33,55.6,0,64.0,68.0,57.6
40.2174,33,56.3,0,64.2,68.0,57.6
40.2174,33,56.3,0,64.3,68.0,57.6
40.6522,33,55.6,0,64.2,68.0,57.6
40.2174,33,55.6,0,64.2,68.0,57.6
41.087,33,55.6,0,64.2,68.0,57.6
40.6522,33,55.6,0,64.4,68.0,57.6
40.6522,33,55.6,0,64.5,68.0,57.6
40.6522,33,55.6,0,64.4,68.0,57.6
40.2174,33,55.6,0,64.4,68.0,57.6
40.2174,33,55.6,0,64.3,68.0,57.6
41.5217,33,55.6,0,64.2,68.0,57.6
41.087,33,55.6,0,64.2,68.0,57.6
41.5217,33,55.6,0,64.1,68.0,57.6
41.5217,33,55.6,0,64.0,68.0,57.6
41.5217,33,56.3,0,64.1,68.0,57.6
41.5217,33,56.3,0,64.1,68.0,57.6
42.6087,33,56.3,0,64.1,68.0,57.6
41.9565,33,56.3,0,63.9,68.0,57.6
41.9565,33,56.3,0,63.7,68.0,57.6
41.9565,33,56.3,0,63.7,68.0,57.6
41.9565,33,56.3,0,63.8,68.0,57.6
42.6087,33,55.6,0,63.7,68.0,57.6
42.6087,33,55.6,0,63.6,68.0,57.6
41.9565,33,56.3,0,63.6,68.0,57.6
42.8261,33,56.3,0,63.6,68.0,57.6
42.8261,33,56.3,0,63.4,68.0,57.6
42.8261,33,56.3,0,63.4,68.0,57.6
42.8261,33,56.3,0,63.3,68.0,57.6
42.8261,33,56.3,0,63.3,68.0,57.6
42.8261,33,56.3,0,63.3,68.0,57.6
42.8261,33,56.3,0,63.3,68.0,57.6
42.8261,33,56.3,0,63.2,68.0,57.6
42.8261,33,56.3,0,63.1,68.0,57.6
42.8261,33,56.3,0,63.1,68.0,57.6
42.8261,33,56.3,0,63.1,68.0,57.6
41.9565,33,55.6,0,63.0,68.0,57.6
41.5217,33,55.6,0,62.9,68.0,57.6
41.9565,33,55.6,0,63.0,68.0,57.6
41.087,33,55.6,0,63.0,68.0,57.6
41.9565,33,55.6,0,62.8,68.0,57.6
41.5217,33,55.6,0,62.8,68.0,57.6
41.087,33,55.6,0,62.9,68.0,57.6
41.5217,33,55.6,0,62.8,68.0,57.6
41.087,33,55.6,0,62.8,68.0,57.6
40.6522,33,55.6,0,62.7,68.0,57.6
41.087,33,55.6,0,62.7,68.0,57.6
41.5217,33,55.6,0,62.5,68.0,57.6
41.5217,33,55.6,0,62.6,68.0,57.6
41.087,33,55.6,0,62.6,68.0,57.6
41.5217,33,55.6,0,62.6,68.0,57.6
41.9565,33,55.6,0,62.5,68.0,57.6
41.9565,33,55.6,0,62.5,68.0,57.6
41.9565,33,55.6,0,62.5,68.0,57.6
41.5217,33,55.6,0,62.4,68.0,57.6
41.5217,33,55.6,0,62.4,68.0,57.6
41.087,33,55.6,0,62.4,68.0,57.6
43.2609,1,55.6,0,62.3,68.0,57.6
40.2174,33,54.3,0,62.3,68.0,57.6
40.2174,32,52.7,0,62.1,68.0,57.6
40.6522,32,52.7,0,61.9,68.0,57.6
40.6522,32,54.8,0,62.0,68.0,57.6
40.6522,32,54.8,0,62.0,68.0,57.6
41.087,32,54.8,0,62.0,68.0,57.6
40.6522,32,55.5,0,62.0,68.0,57.6
41.087,32,55.5,0,62.1,68.0,57.6
41.9565,32,55.5,0,62.1,68.0,57.6
41.087,32,55.5,0,62.0,68.0,57.6
41.087,32,55.5,0,62.1,68.0,57.6
41.087,32,55.5,0,62.1,68.0,57.6
41.087,32,55.5,0,62.1,68.0,57.6
41.087,32,55.5,0,62.2,68.0,57.6
40.2174,32,55.5,0,62.2,68.0,57.6
40.6522,32,55.5,0,62.2,68.0,57.6
40.2174,32,56.3,0,62.2,68.0,57.6
41.087,32,56.3,0,62.4,68.0,57.6
39.1304,32,56.3,0,62.5,68.0,57.6
40.0,32,56.3,0,62.6,68.0,57.6
39.5652,32,56.3,0,62.7,68.0,57.6
40.2174,32,56.3,0,62.8,68.0,57.6
39.5652,32,56.3,0,63.1,68.0,57.6
40.0,32,56.3,0,63.1,68.0,57.6
39.1304,32,55.6,0,63.2,68.0,57.6
39.5652,32,55.6,0,63.2,68.0,57.6
39.1304,32,55.6,0,63.3,68.0,57.6
39.1304,32,55.6,0,63.2,68.0,57.6
39.1304,32,55.6,0,63.3,68.0,57.6
39.1304,32,56.3,0,63.5,68.0,57.6
39.5652,32,55.6,0,63.6,68.0,57.6
38.4783,32,56.3,0,63.9,68.0,57.6
39.1304,32,56.3,0,64.0,68.0,57.6
38.4783,32,56.3,0,64.2,68.0,57.6
39.5652,32,56.3,0,64.4,68.0,57.6
39.1304,32,56.3,0,64.7,68.0,57.6
39.1304,32,56.3,0,65.0,68.0,57.6
38.0435,32,56.3,0,65.1,68.0,57.6
39.5652,33,56.3,0,65.3,68.0,57.6
40.0,33,56.3,0,65.5,68.0,57.6
40.0,33,56.3,0,65.6,68.0,57.6
40.6522,33,56.3,0,65.7,68.0,57.6
40.2174,33,56.3,0,65.8,68.0,57.6
41.087,33,56.3,0,65.8,68.0,57.6
41.087,33,56.3,0,66.0,68.0,57.6
41.5217,33,56.3,0,65.9,68.0,57.6
41.5217,33,55.6,0,65.6,68.0,57.6
41.5217,33,55.6,0,65.5,68.0,57.6
41.9565,33,55.6,0,65.2,68.0,57.6
40.6522,33,55.6,0,65.4,68.0,57.6
42.6087,34,55.6,0,66.1,68.0,57.6
42.6087,34,55.6,0,65.6,68.0,57.6
43.2609,34,55.6,0,65.4,68.0,57.6
43.2609,34,55.6,0,65.3,68.0,57.6
42.8261,34,55.6,0,65.2,68.0,57.6
41.9565,34,55.6,0,65.2,68.0,57.6
42.8261,34,55.6,0,65.1,68.0,57.6
43.2609,34,55.6,0,65.0,68.0,57.6
41.5217,34,55.6,0,64.9,68.0,57.6
42.8261,34,55.6,0,65.0,68.0,57.5
42.8261,34,55.6,0,64.8,68.0,57.5
42.8261,34,55.6,0,64.8,68.0,57.5
42.8261,34,55.6,0,64.8,68.0,57.4
42.8261,34,55.6,0,64.7,68.0,57.2
42.8261,34,55.6,0,64.7,68.0,57.1
42.8261,34,56.3,0,64.7,68.0,56.9
43.2609,34,56.3,0,64.8,68.0,56.9
43.2609,34,56.3,0,64.9,68.0,56.9
43.6957,34,56.3,0,65.0,68.0,56.9
43.6957,34,55.6,0,64.4,68.0,56.9
43.6957,34,55.6,0,64.4,68.0,56.9
43.6957,34,55.6,0,64.3,68.0,56.9
43.6957,34,56.3,0,64.3,68.0,56.9
43.6957,34,56.3,0,64.3,68.0,56.9
43.6957,34,56.3,0,64.2,68.0,56.9
43.6957,34,56.3,0,64.3,68.0,56.9
43.6957,34,56.3,0,64.4,68.0,56.9
43.6957,34,56.3,0,64.4,68.0,56.9
43.6957,34,56.3,0,64.3,68.0,56.9
43.6957,34,56.3,0,64.3,68.0,56.9
43.6957,34,56.3,0,64.3,68.0,56.9
43.6957,34,56.3,0,64.3,68.0,56.9
44.3478,34,56.3,0,64.2,68.0,56.9
44.3478,34,55.6,0,64.2,68.0,56.9
43.6957,34,55.6,0,64.3,68.0,56.9
43.6957,34,56.3,0,64.2,68.0,56.9
43.6957,34,55.6,0,64.2,68.0,56.9
43.6957,34,55.6,0,64.1,68.0,56.9
43.6957,34,55.6,0,64.1,68.0,56.9
43.6957,34,55.6,0,64.2,68.0,56.9
43.6957,34,55.6,0,64.1,68.0,56.9
43.6957,34,55.6,0,64.1,68.0,56.9
43.6957,34,55.6,0,64.1,68.0,56.9
43.6957,34,55.6,0,64.1,68.0,56.9
44.3478,34,55.6,0,64.0,68.0,56.9
44.3478,34,55.6,0,63.9,68.0,56.9
44.3478,34,55.6,0,63.8,68.0,56.9
44.3478,34,55.6,0,63.9,68.0,56.9
43.6957,34,55.6,0,63.8,68.0,56.9
44.7826,34,55.6,0,63.8,68.0,56.9
44.7826,34,55.6,0,63.8,68.0,56.9
43.6957,34,55.6,0,63.6,68.0,56.9
44.7826,34,55.6,0,63.6,68.0,56.9
44.7826,34,55.6,0,63.7,68.0,56.9
44.7826,34,55.6,0,63.7,68.0,56.9
43.6957,34,55.6,0,63.7,68.0,56.9
43.6957,34,55.6,0,63.7,68.0,56.9
43.6957,34,55.6,0,63.6,68.0,56.9
43.6957,34,55.6,0,63.6,68.0,56.9
44.7826,34,55.6,0,63.8,68.0,56.9
44.1304,34,55.6,0,63.6,68.0,56.9
44.1304,34,55.6,0,63.6,68.0,56.9
43.2609,34,55.6,0,63.5,68.0,56.9
43.2609,34,55.6,0,63.5,68.0,56.9
42.8261,34,55.6,0,63.6,68.0,56.9
100.6522,65,60.9,0,64.2,68.0,56.9
44.7826,34,56.0,0,63.7,68.0,56.9
44.1304,34,56.0,0,63.6,68.0,56.9
45.2174,34,56.0,0,63.5,68.0,57.1
44.3478,34,56.0,0,63.6,68.0,56.9
45.2174,34,56.0,0,63.5,68.0,56.9
44.3478,34,56.0,0,63.5,68.0,56.1
43.2609,33,56.0,0,63.4,68.0,56.0
43.2609,33,56.0,0,63.3,68.0,56.0
43.2609,33,56.0,0,63.5,68.0,55.3
43.2609,33,56.0,0,63.3,68.0,55.3
43.2609,33,56.0,0,63.5,68.0,55.3
42.8261,33,56.0,0,63.7,68.0,56.0
42.8261,33,56.0,0,63.7,68.0,56.0
42.8261,33,56.0,0,63.8,68.0,56.0
42.8261,33,56.0,0,63.7,68.0,55.2
42.8261,33,56.0,0,63.7,68.0,56.0
42.8261,33,56.0,0,63.7,68.0,56.0
41.9565,33,56.0,0,63.9,68.0,56.0
42.6087,33,56.0,0,63.7,68.0,56.0
41.5217,33,56.0,0,63.9,68.0,55.6
41.9565,33,56.0,0,64.0,68.0,55.9
42.6087,33,56.0,0,63.8,68.0,55.9
42.6087,33,56.0,0,64.0,68.0,56.0
42.6087,33,56.0,0,64.0,68.0,56.0
41.5217,33,56.0,0,63.8,68.0,56.0
42.8261,33,56.0,0,63.8,68.0,56.0
41.9565,33,56.0,0,63.9,68.0,56.0
42.6087,33,56.0,0,64.0,68.0,56.0
41.9565,33,56.0,0,63.9,68.0,56.0
42.8261,33,56.0,0,64.0,68.0,56.0
43.2609,33,56.0,0,64.0,68.0,56.0
42.8261,33,56.0,0,64.0,68.0,56.0
42.8261,33,56.0,0,64.0,68.0,56.0
42.8261,33,56.0,0,63.9,68.0,56.0
42.8261,33,56.0,0,64.0,68.0,56.0
42.8261,33,56.0,0,64.0,68.0,56.0
41.9565,33,56.0,0,64.6,68.0,56.0
42.8261,33,56.0,0,64.1,68.0,56.0
42.8261,33,56.0,0,64.1,68.0,56.0
42.8261,33,56.0,0,64.2,68.0,56.0
42.8261,33,56.0,0,64.2,68.0,56.0
41.9565,33,56.0,0,65.0,68.0,56.0
42.6087,33,56.0,0,64.5,68.0,56.0
42.6087,33,56.0,0,64.3,68.0,56.0
41.5217,33,56.0,0,64.3,68.0,56.0
41.5217,33,56.0,0,64.3,68.0,56.0
41.5217,33,56.0,0,64.2,68.0,56.0
40.6522,33,56.0,0,64.3,68.0,56.0
40.6522,33,56.0,0,64.3,68.0,56.0
40.6522,33,56.0,0,64.2,68.0,56.0
41.087,33,56.0,0,64.2,68.0,56.0
40.6522,33,56.0,0,64.2,68.0,56.0
40.6522,33,56.0,0,64.2,68.0,56.0
40.6522,33,56.0,0,64.2,68.0,56.0
40.6522,33,56.0,0,64.1,68.0,56.0
40.6522,33,56.0,0,64.2,68.0,56.0
40.2174,33,56.0,0,64.2,68.0,56.0
40.6522,33,56.0,0,64.2,68.0,56.0
41.5217,33,56.0,0,64.1,68.0,56.0
41.5217,33,56.0,0,64.1,68.0,56.0
41.087,33,56.0,0,64.1,68.0,56.0
41.5217,33,56.0,0,64.1,68.0,56.0
41.5217,33,56.0,0,64.1,68.0,56.0
41.087,33,56.0,0,64.1,68.0,56.0
40.6522,33,56.0,0,64.1,68.0,56.0
41.087,33,56.0,0,64.2,68.0,56.0
41.087,33,56.0,0,64.2,68.0,56.0
41.5217,33,56.0,0,64.1,68.0,56.0
41.087,33,56.0,0,64.1,68.0,56.0
41.5217,33,56.0,0,64.1,68.0,56.0
41.9565,33,56.0,0,64.0,68.0,56.0
41.5217,33,56.0,0,64.0,68.0,56.0
41.5217,33,56.0,0,64.0,68.0,56.0
41.9565,33,56.0,0,64.0,68.0,56.0
41.9565,33,56.0,0,64.0,68.0,56.0
41.9565,33,56.0,0,63.9,68.0,56.0
42.8261,33,56.0,0,64.0,68.0,56.0
42.8261,33,56.0,0,63.9,68.0,56.0
42.8261,33,56.0,0,63.7,68.0,56.0
42.8261,33,56.0,0,63.7,68.0,56.0
42.8261,33,56.0,0,63.8,68.0,56.0
41.9565,33,56.0,0,63.7,68.0,56.1
42.8261,33,56.0,0,63.6,68.0,56.1
41.9565,33,56.0,0,63.6,68.0,56.1
41.9565,33,56.0,0,63.7,68.0,56.1
41.5217,33,56.0,0,63.6,68.0,56.1
41.9565,33,56.0,0,63.7,68.0,56.1
42.6087,33,56.0,0,63.6,68.0,56.1
42.6087,33,56.0,0,63.6,68.0,56.1
41.5217,33,56.0,0,63.6,68.0,56.1
41.087,33,56.0,0,63.6,68.0,56.1
41.5217,33,56.0,0,63.8,68.0,56.1
41.9565,33,56.0,0,63.8,68.0,56.1
41.087,33,56.0,0,63.8,68.0,56.1
41.9565,33,56.0,0,63.8,68.0,56.1
41.087,33,56.0,0,63.8,68.0,56.1
41.087,33,56.0,0,63.7,68.0,56.1
41.5217,33,56.0,0,63.8,68.0,56.1
41.9565,33,56.0,0,63.8,68.0,56.1
41.9565,33,56.0,0,63.7,68.0,56.1
41.9565,33,56.0,0,63.8,68.0,56.1
41.5217,33,56.0,0,64.0,68.0,56.1
41.5217,33,56.0,0,64.0,68.0,56.1
41.9565,33,56.0,0,64.1,68.0,56.1
41.5217,33,56.0,0,64.3,68.0,56.1
41.5217,33,56.0,0,64.4,68.0,56.1
41.087,33,56.0,0,64.2,68.0,56.1
41.087,33,56.0,0,64.1,68.0,56.1
41.087,33,56.0,0,64.3,68.0,56.1
41.5217,33,56.0,0,64.6,68.0,56.1
41.5217,33,56.0,0,64.6,68.0,55.5
41.087,33,56.0,0,64.6,68.0,55.9
41.087,33,56.0,0,64.7,68.0,56.0
41.087,33,56.0,0,64.7,68.0,56.0
40.6522,33,56.0,0,65.0,68.0,56.0
40.6522,33,56.0,0,64.9,68.0,56.0
40.6522,33,56.0,0,65.0,68.0,56.0
40.6522,33,56.0,0,64.8,68.0,56.0
41.5217,33,56.0,0,64.9,68.0,56.0
40.6522,33,56.0,0,64.8,68.0,56.0
40.2174,33,56.0,0,64.8,68.0,56.0
40.6522,33,56.0,0,64.8,68.0,56.0
40.2174,33,56.0,0,64.9,68.0,56.0
40.2174,33,56.0,0,64.8,68.0,56.0
40.6522,33,56.0,0,64.7,68.0,56.0
41.087,33,56.0,0,64.6,68.0,56.0
40.2174,33,56.0,0,64.6,68.0,56.0
41.5217,33,56.0,0,64.6,68.0,56.0
41.087,33,56.0,0,64.6,68.0,56.0
40.6522,33,56.0,0,64.6,68.0,56.0
41.087,33,56.0,0,64.6,68.0,56.0
41.087,33,56.0,0,64.5,68.0,56.0
40.6522,33,56.0,0,64.4,68.0,56.0
40.2174,33,56.0,0,64.4,68.0,56.0
40.6522,33,56.0,0,64.4,68.0,56.0
41.087,33,56.0,0,64.4,68.0,56.0
41.087,33,56.0,0,64.4,68.0,56.0
41.5217,33,56.0,0,64.5,68.0,56.0
40.6522,33,56.0,0,64.5,68.0,56.0
40.6522,33,56.0,0,64.2,68.0,56.0
41.5217,33,56.0,0,64.1,68.0,55.8
40.6522,33,56.0,0,64.1,68.0,56.0
41.087,33,56.0,0,64.2,68.0,56.0
41.087,33,56.0,0,64.1,68.0,56.0
40.6522,33,56.0,0,64.1,68.0,56.0
40.6522,33,56.0,0,64.1,68.0,56.0
41.087,33,56.0,0,64.1,68.0,56.0
41.087,33,56.0,0,64.0,68.0,56.0
40.6522,33,56.0,0,64.0,68.0,56.0
41.087,33,56.0,0,64.0,68.0,56.0
40.6522,33,56.0,0,64.0,68.0,56.0
41.087,33,56.0,0,63.9,68.0,56.0
41.087,33,56.0,0,63.8,68.0,56.0
40.6522,33,56.0,0,63.7,68.0,56.0
40.6522,33,56.0,0,63.7,68.0,55.2
40.6522,33,56.0,0,63.6,68.0,55.4
41.087,33,56.0,0,63.6,68.0,56.0
40.2174,33,56.0,0,63.7,68.0,56.0
40.6522,33,56.0,0,63.6,68.0,56.0
41.087,33,56.0,0,63.7,68.0,56.0
40.2174,33,56.0,0,63.8,68.0,56.0
40.2174,33,56.0,0,63.7,68.0,56.0
43.6957,33,56.3,0,63.8,68.0,56.0
43.6957,33,56.3,0,63.6,68.0,56.0
43.6957,33,56.3,0,63.5,68.0,56.0
44.3478,33,56.3,0,63.4,68.0,55.9
44.3478,33,56.3,0,63.3,68.0,55.9
44.3478,33,56.3,0,63.3,68.0,55.2
44.3478,33,55.6,0,63.2,68.0,55.4
44.3478,33,55.6,0,63.3,68.0,56.0
44.3478,33,55.6,0,63.2,68.0,55.2
44.3478,33,55.6,0,63.2,68.0,55.2
44.3478,33,55.6,0,63.1,68.0,56.0
44.3478,33,55.6,0,63.1,68.0,56.0
44.3478,33,55.6,0,63.2,68.0,55.2
44.3478,33,55.6,0,63.1,68.0,55.8
44.3478,33,55.6,0,63.1,68.0,56.0
43.6957,33,55.6,0,63.0,68.0,56.0
43.6957,33,55.6,0,63.0,68.0,56.0
43.6957,33,55.6,0,63.3,68.0,56.0
43.6957,33,55.6,0,63.1,68.0,56.0
43.6957,33,55.6,0,63.1,68.0,56.0
43.6957,33,55.6,0,63.1,68.0,56.0
44.3478,33,55.6,0,63.1,68.0,56.0
43.6957,33,55.6,0,63.1,68.0,56.0
43.6957,33,55.6,0,63.0,68.0,56.0
43.6957,33,55.6,0,63.1,68.0,56.0
43.6957,33,55.6,0,62.9,68.0,56.0
43.6957,33,55.6,0,62.8,68.0,56.0
44.3478,33,55.6,0,62.9,68.0,56.0
43.6957,33,56.3,0,63.1,68.0,56.0
44.3478,33,56.3,0,63.5,68.0,56.0
44.3478,33,56.3,0,63.3,68.0,56.0
44.3478,33,56.3,0,63.2,68.0,55.9
44.3478,33,56.3,0,63.2,68.0,56.0
44.3478,33,56.3,0,63.3,68.0,56.0
43.6957,33,56.3,0,63.3,68.0,56.0
43.6957,33,56.3,0,63.3,68.0,56.0
43.6957,33,56.3,0,63.5,68.0,56.0
43.6957,33,56.3,0,63.5,68.0,56.0
43.6957,33,55.6,0,63.4,68.0,56.0
43.6957,33,56.3,0,63.5,68.0,56.0
43.6957,33,55.6,0,63.6,68.0,56.0
43.6957,33,55.6,0,63.6,68.0,56.0
43.6957,33,55.6,0,63.7,68.0,56.0
43.6957,33,55.6,0,64.0,68.0,56.0
42.8261,33,55.6,0,64.2,68.0,56.0
42.8261,33,55.6,0,64.4,68.0,55.6
42.8261,33,55.6,0,64.6,68.0,56.0
43.6957,33,55.6,0,64.8,68.0,56.0
43.6957,33,55.6,0,65.1,68.0,56.0
43.6957,33,55.6,0,65.1,68.0,56.0
43.6957,33,55.6,0,65.3,68.0,56.0
43.6957,33,55.6,0,65.5,68.0,56.0
43.6957,33,55.6,0,65.6,68.0,56.0
43.6957,33,55.6,0,65.6,68.0,56.0
43.6957,33,55.6,0,65.6,68.0,56.0
43.6957,33,55.6,0,65.7,68.0,56.0
43.6957,33,55.6,0,65.6,68.0,56.0
43.6957,33,55.6,0,65.3,68.0,56.0
42.6087,33,55.6,0,65.1,68.0,56.0
41.9565,33,55.6,0,64.8,68.0,56.0
41.5217,33,56.3,0,64.8,68.0,56.0
41.5217,33,56.3,0,64.8,68.0,56.0
41.9565,33,56.3,0,64.7,68.0,56.0
41.9565,33,56.3,0,64.6,68.0,56.0
41.9565,33,56.3,0,64.4,68.0,56.0
41.9565,33,56.3,0,64.3,68.0,56.0
42.6087,33,56.3,0,64.2,68.0,56.0
41.9565,33,56.3,0,64.1,68.0,56.0
42.8261,33,56.3,0,64.2,68.0,56.0
42.8261,33,56.3,0,64.2,68.0,56.0
41.9565,33,56.3,0,64.2,68.0,56.0
42.6087,33,56.3,0,63.9,68.0,56.0
42.6087,33,56.3,0,63.8,68.0,56.0
41.9565,33,56.3,0,63.8,68.0,56.0
42.6087,33,56.3,0,63.7,68.0,56.0
42.6087,33,56.3,0,63.6,68.0,56.0
42.6087,33,56.3,0,63.5,68.0,56.0
42.6087,33,56.3,0,63.4,68.0,56.0
43.2609,33,56.3,0,63.3,68.0,56.0
42.8261,33,56.3,0,63.3,68.0,56.0
42.8261,33,56.3,0,63.2,68.0,56.0
42.8261,33,56.3,0,63.2,68.0,56.0
42.8261,33,56.3,0,63.1,68.0,56.0
43.6957,33,56.3,0,63.0,68.0,56.0
43.6957,33,56.3,0,62.9,68.0,56.0
42.6087,33,56.3,0,63.0,68.0,56.0
43.2609,33,56.3,0,62.8,68.0,56.0
43.2609,33,56.3,0,62.7,68.0,56.0
43.2609,33,56.3,0,62.8,68.0,56.0
42.8261,33,56.3,0,62.8,68.0,56.0
43.6957,33,56.3,0,62.8,68.0,56.0
43.6957,33,56.3,0,62.6,68.0,56.0
42.8261,33,56.3,0,62.5,68.0,56.0
42.8261,33,56.3,0,62.5,68.0,56.0
43.2609,33,56.3,0,62.5,68.0,56.0
43.2609,33,56.3,0,62.3,68.0,56.0
43.6957,33,56.3,0,62.3,68.0,56.0
43.6957,33,55.6,0,62.3,68.0,56.0
43.6957,33,55.6,0,62.2,68.0,56.0
44.3478,33,55.6,0,62.1,68.0,56.0
43.2609,33,55.6,0,62.2,68.0,56.0
43.2609,33,55.6,0,62.2,68.0,56.0
44.1304,33,55.6,0,62.1,68.0,56.0
44.1304,33,55.6,0,62.1,68.0,56.0
42.8261,33,55.6,0,62.1,68.0,56.0
43.2609,33,55.6,0,62.0,68.0,56.0
43.6957,33,55.6,0,62.0,68.0,56.0
43.6957,33,55.6,0,61.9,68.0,56.0
43.6957,33,55.6,0,61.9,68.0,56.0
43.6957,33,55.6,0,61.9,68.0,56.0
43.6957,33,55.6,0,61.8,68.0,56.0
43.6957,33,55.6,0,61.7,68.0,56.0
43.6957,33,55.6,0,61.7,68.0,56.0
43.6957,33,55.6,0,61.7,68.0,56.0
43.6957,33,55.6,0,61.8,68.0,56.0
43.6957,33,55.6,0,61.7,68.0,56.0
43.6957,33,55.6,0,61.7,68.0,56.0
43.6957,33,55.6,0,61.7,68.0,56.0
43.6957,33,55.6,0,61.6,68.0,56.0
43.6957,33,55.6,0,61.6,68.0,56.0
43.6957,33,55.6,0,61.5,68.0,56.1
43.6957,33,55.6,0,61.6,68.0,56.1
43.6957,33,55.6,0,61.5,68.0,56.0
43.6957,33,55.6,0,61.5,68.0,56.0
43.6957,33,55.6,0,61.6,68.0,56.0
43.6957,33,55.6,0,61.5,68.0,56.0
43.6957,33,55.6,0,61.5,68.0,56.0
43.6957,33,55.6,0,61.6,68.0,56.2
43.6957,33,55.6,0,61.7,68.0,56.0
43.6957,33,55.6,0,61.6,68.0,56.1
43.6957,33,55.6,0,61.5,68.0,56.1
42.8261,33,55.6,0,61.6,68.0,56.1
43.6957,33,55.6,0,61.9,68.0,56.8
42.8261,33,55.6,0,61.9,68.0,56.8
43.6957,33,56.3,0,62.2,68.0,56.8
43.6957,33,56.3,0,62.5,68.0,56.8
43.6957,33,55.6,0,62.5,68.0,56.8
43.6957,33,55.6,0,62.4,68.0,56.8
43.6957,33,56.3,0,62.5,68.0,56.8
42.8261,33,56.3,0,62.6,68.0,56.8
42.8261,33,56.3,0,62.9,68.0,56.8
43.2609,33,56.3,0,63.1,68.0,56.8
43.6957,33,56.3,0,63.3,68.0,56.8
43.6957,33,56.3,0,63.6,68.0,56.8
43.6957,33,56.3,0,63.9,68.0,56.8
42.8261,33,56.3,0,64.1,68.0,56.8
42.8261,33,56.3,0,64.2,68.0,56.8
42.8261,33,56.3,0,64.4,68.0,56.8
42.8261,33,56.3,0,64.6,68.0,56.8
42.8261,33,56.3,0,64.7,68.0,56.8
42.8261,33,56.3,0,64.9,68.0,56.8
42.8261,33,56.3,0,64.9,68.0,56.8
41.087,33,56.3,0,64.8,68.0,56.8
42.6087,33,56.3,0,64.6,68.0,56.8
42.6087,33,56.3,0,64.3,68.0,56.8
42.6087,33,56.3,0,64.2,68.0,56.8
41.9565,33,56.3,0,64.2,68.0,56.8
42.8261,33,56.3,0,64.1,68.0,56.8
41.9565,33,56.3,0,64.2,68.0,56.8
42.6087,33,56.3,0,64.0,68.0,56.8
42.6087,33,56.3,0,64.0,68.0,56.8
42.6087,33,56.3,0,63.8,68.0,56.8
42.6087,33,56.3,0,63.6,68.0,56.8
41.9565,33,56.3,0,63.6,68.0,56.8
41.9565,33,56.3,0,63.6,68.0,56.8
42.8261,33,56.3,0,63.3,68.0,56.8
42.8261,33,56.3,0,63.3,68.0,56.8
42.8261,33,56.3,0,63.2,68.0,56.6
41.9565,33,56.3,0,63.1,68.0,56.4
42.8261,33,56.3,0,63.0,68.0,56.3
41.9565,33,56.3,0,63.1,68.0,56.4
42.6087,33,55.6,0,62.8,68.0,56.4
41.9565,33,55.6,0,62.6,68.0,56.4
42.6087,33,55.6,0,62.6,68.0,56.4
42.6087,33,55.6,0,62.6,68.0,56.4
42.6087,33,55.6,0,62.6,68.0,56.5
43.2609,33,55.6,0,62.5,68.0,56.3
42.8261,33,55.6,0,62.5,68.0,56.3
43.6957,33,55.6,0,62.4,68.0,56.3
43.6957,33,55.6,0,62.3,68.0,56.2
43.6957,33,55.6,0,62.3,68.0,56.3
43.6957,33,55.6,0,62.2,68.0,56.2
43.6957,33,55.6,0,62.3,68.0,56.2
42.8261,33,55.6,0,62.2,68.0,56.2
43.6957,33,55.6,0,62.0,68.0,56.8
43.6957,33,54.7,0,61.9,68.0,56.8
43.6957,33,54.7,0,61.9,68.0,56.8
43.6957,33,54.7,0,61.9,68.0,56.8
43.6957,33,54.7,0,61.8,68.0,56.8
43.6957,33,54.7,0,61.6,68.0,56.8
43.6957,33,54.7,0,61.6,68.0,56.8
44.3478,33,54.7,0,61.4,68.0,56.8
44.3478,33,54.7,0,61.4,68.0,56.8
44.3478,33,54.7,0,61.3,68.0,56.8
44.3478,33,54.7,0,61.4,68.0,56.8
44.3478,33,54.7,0,61.2,68.0,56.8
43.6957,33,54.7,0,61.1,68.0,56.8
44.7826,33,54.7,0,61.1,68.0,56.8
44.7826,33,54.7,0,61.0,68.0,56.8
44.1304,33,54.7,0,60.9,68.0,56.8
44.1304,33,54.7,0,60.8,68.0,56.8
44.1304,33,53.9,0,60.8,68.0,56.8
44.1304,33,53.9,0,60.7,68.0,56.8
44.1304,33,53.9,0,60.6,68.0,56.8
44.7826,33,53.9,0,60.6,68.0,56.8
44.1304,33,53.9,0,60.6,68.0,56.8
44.1304,33,53.9,0,60.5,68.0,56.8
44.1304,33,53.9,0,60.5,68.0,56.8
44.7826,33,53.9,0,60.4,68.0,56.8
44.7826,33,53.9,0,60.2,68.0,56.8
44.1304,33,53.9,0,60.2,68.0,56.8
44.1304,33,53.9,0,60.2,68.0,56.8
44.7826,33,53.9,0,60.2,68.0,56.8
43.6957,33,53.9,0,60.2,68.0,56.8
44.3478,33,53.9,0,60.4,68.0,56.8
44.3478,33,53.9,0,60.2,68.0,56.8
44.3478,33,54.7,0,60.2,68.0,56.8
44.3478,33,54.7,0,60.4,68.0,56.8
44.3478,33,54.7,0,60.5,68.0,56.8
44.3478,33,54.7,0,60.5,68.0,56.8
43.6957,33,54.7,0,60.5,68.0,56.8
44.3478,33,54.7,0,60.5,68.0,56.8
44.3478,33,55.5,0,60.8,68.0,56.8
44.3478,33,55.5,0,61.0,68.0,56.8
44.3478,33,55.5,0,61.0,68.0,56.8
42.8261,33,55.5,0,61.1,68.0,56.8
44.1304,33,55.5,0,61.1,68.0,56.8
44.1304,33,55.5,0,61.5,68.0,56.8
44.1304,33,55.5,0,61.9,68.0,56.8
42.8261,33,56.1,0,61.9,68.0,56.8
44.1304,33,56.1,0,61.9,68.0,56.8
43.2609,33,56.1,0,61.9,68.0,56.8
43.6957,33,56.1,0,62.2,68.0,56.8
42.8261,33,56.1,0,62.4,68.0,56.8
43.2609,33,56.1,0,62.5,68.0,56.8
43.2609,33,56.1,0,62.8,68.0,56.8
42.8261,33,56.1,0,63.1,68.0,56.8
42.8261,33,56.1,0,63.3,68.0,56.8
42.8261,33,56.1,0,63.5,68.0,56.8
42.8261,33,56.1,0,63.6,68.0,56.8
42.8261,33,56.1,0,63.6,68.0,56.8
42.8261,33,56.1,0,63.6,68.0,56.8
42.8261,33,56.1,0,63.6,68.0,56.8
42.8261,33,56.1,0,63.4,68.0,56.8
42.8261,33,56.1,0,63.5,68.0,56.8
42.8261,33,56.1,0,63.4,68.0,56.8
42.8261,33,56.1,0,63.4,68.0,56.8
42.8261,33,56.1,0,63.4,68.0,56.8
42.8261,33,56.1,0,63.3,68.0,56.8
42.8261,33,56.1,0,63.3,68.0,56.8
41.9565,33,56.1,0,63.3,68.0,56.8
41.5217,33,56.1,0,63.5,68.0,56.8
41.087,33,56.1,0,63.5,68.0,56.8
41.087,33,56.1,0,63.3,68.0,56.8
41.087,33,56.1,0,63.4,68.0,56.8
41.5217,33,56.1,0,63.3,68.0,56.8
41.087,33,56.1,0,63.3,68.0,56.8
41.5217,33,56.1,0,63.2,68.0,56.8
41.9565,33,56.1,0,63.2,68.0,56.8
41.087,33,56.1,0,63.1,68.0,56.8
41.087,33,56.1,0,63.0,68.0,56.8
41.5217,33,56.1,0,63.1,68.0,56.8
41.087,33,56.1,0,63.0,68.0,56.8
41.5217,33,56.1,0,63.0,68.0,56.8
41.087,33,56.1,0,62.8,68.0,56.8
41.087,33,56.1,0,62.8,68.0,56.8
41.9565,33,56.1,0,62.8,68.0,56.8
41.5217,33,56.1,0,62.8,68.0,56.8
41.5217,33,56.1,0,62.8,68.0,56.8
41.087,33,56.1,0,62.7,68.0,56.8
40.6522,33,56.1,0,62.7,68.0,56.8
41.5217,33,56.1,0,62.7,68.0,56.8
41.087,33,56.1,0,62.6,68.0,56.8
41.9565,33,56.1,0,62.5,68.0,56.8
41.5217,33,56.1,0,62.5,68.0,56.8
41.087,33,56.1,0,62.6,68.0,56.8
41.5217,33,56.1,0,62.5,68.0,56.8
41.9565,33,56.1,0,62.5,68.0,56.8
41.5217,33,56.1,0,62.3,68.0,56.8
41.9565,33,56.1,0,62.4,68.0,56.8
41.9565,33,56.1,0,62.4,68.0,56.8
41.5217,33,56.1,0,62.5,68.0,56.8
41.5217,33,56.1,0,62.3,68.0,56.8
42.6087,33,56.1,0,62.3,68.0,56.8
41.9565,33,55.5,0,62.2,68.0,56.8
41.5217,33,55.5,0,62.3,68.0,56.8
41.5217,33,55.5,0,62.2,68.0,56.8
41.5217,33,55.5,0,62.3,68.0,56.8
41.087,33,55.5,0,62.3,68.0,56.8
41.9565,33,55.5,0,62.2,68.0,56.8
41.5217,33,55.5,0,62.1,68.0,56.8
41.5217,33,55.5,0,62.1,68.0,56.8
41.9565,33,55.5,0,62.2,68.0,56.8
42.6087,33,55.5,0,62.0,68.0,56.8
41.9565,33,55.5,0,62.2,68.0,56.8
41.5217,33,55.5,0,61.9,68.0,56.8
41.9565,33,55.5,0,61.9,68.0,56.8
41.5217,33,55.5,0,62.0,68.0,56.8
41.9565,33,54.7,0,61.8,68.0,56.8
41.9565,33,54.7,0,61.6,68.0,56.8
42.6087,33,54.7,0,61.7,68.0,56.8
42.6087,33,54.7,0,61.6,68.0,56.8
42.6087,33,54.7,0,61.5,68.0,56.8
42.6087,33,54.7,0,61.5,68.0,56.8
41.9565,33,54.7,0,61.5,68.0,56.8
42.8261,33,54.7,0,61.4,68.0,56.8
42.8261,33,54.7,0,61.3,68.0,56.8
42.8261,33,54.7,0,61.3,68.0,56.8
42.8261,33,54.7,0,61.3,68.0,56.8
41.9565,33,54.7,0,61.2,68.0,56.8
42.6087,33,54.7,0,61.2,68.0,56.8
41.5217,33,55.5,0,61.4,68.0,56.8
42.6087,33,55.5,0,61.4,68.0,56.8
42.6087,33,55.5,0,61.4,68.0,56.8
41.9565,33,55.5,0,61.6,68.0,56.8
41.9565,33,55.5,0,61.8,68.0,56.8
41.9565,33,55.5,0,61.7,68.0,56.8
41.9565,33,55.5,0,61.7,68.0,56.8
41.5217,33,55.5,0,61.7,68.0,56.8
41.087,33,55.5,0,62.0,68.0,56.8
41.087,33,55.5,0,62.0,68.0,56.8
40.6522,33,55.5,0,62.3,68.0,56.8
41.087,33,55.5,0,62.4,68.0,56.8
40.6522,33,55.5,0,62.6,68.0,56.8
41.9565,33,56.3,0,62.5,68.0,56.8
42.8261,33,56.3,0,62.6,68.0,56.8
41.9565,33,56.3,0,62.6,68.0,56.8
42.8261,33,56.3,0,62.8,68.0,56.8
42.8261,33,56.3,0,63.0,68.0,56.8
41.9565,33,56.3,0,63.1,68.0,56.8
41.9565,33,56.3,0,63.4,68.0,56.8
41.5217,33,55.6,0,63.5,68.0,56.8
42.6087,33,55.6,0,63.8,68.0,56.8
42.6087,33,55.6,0,64.1,68.0,56.8
42.6087,33,56.3,0,64.2,68.0,56.8
42.6087,33,56.3,0,64.6,68.0,56.8
42.6087,33,56.3,0,64.8,68.0,56.8
41.9565,33,56.3,0,65.0,68.0,56.8
41.9565,33,56.3,0,65.2,68.0,56.8
41.5217,33,56.3,0,65.3,68.0,56.8
41.9565,33,56.3,0,65.5,68.0,56.8
42.6087,33,56.3,0,65.7,68.0,56.8
41.9565,33,56.3,0,65.6,68.0,56.8
41.5217,33,56.3,0,65.7,68.0,56.8
41.9565,33,56.3,0,65.5,68.0,56.8
41.9565,33,56.3,0,65.4,68.0,56.8
41.5217,33,56.3,0,65.4,68.0,56.8
41.9565,33,56.3,0,65.1,68.0,56.8
41.5217,33,56.3,0,65.0,68.0,56.8
41.9565,33,56.3,0,65.0,68.0,56.8
41.9565,33,56.3,0,64.9,68.0,56.8
41.9565,33,56.3,0,64.9,68.0,56.8
41.9565,33,56.3,0,64.8,68.0,56.8
41.5217,33,56.3,0,64.6,68.0,56.8
41.9565,33,56.3,0,64.6,68.0,56.8
41.5217,33,56.3,0,64.7,68.0,56.8
41.5217,33,56.3,0,64.6,68.0,56.8
41.5217,33,56.3,0,64.6,68.0,56.8
42.8261,33,56.3,0,64.4,68.0,56.8
41.9565,33,56.3,0,64.3,68.0,56.8
41.5217,33,56.3,0,64.2,68.0,56.8
41.5217,33,56.3,0,64.1,68.0,56.8
41.9565,33,56.3,0,64.0,68.0,56.8
41.9565,33,56.3,0,64.0,68.0,56.8
41.9565,33,56.3,0,63.8,68.0,56.8
41.5217,33,56.3,0,63.7,68.0,56.8
41.5217,33,56.3,0,63.7,68.0,56.8
42.6087,33,55.6,0,63.5,68.0,56.8
41.5217,33,55.6,0,63.6,68.0,56.8
41.9565,33,55.6,0,63.5,68.0,56.8
41.9565,33,55.6,0,63.3,68.0,56.8
42.6087,33,55.6,0,63.3,68.0,56.8
42.6087,33,55.6,0,63.1,68.0,56.8
42.6087,33,55.6,0,63.0,68.0,56.8
42.6087,33,55.6,0,63.0,68.0,56.8
42.6087,33,55.6,0,62.8,68.0,56.8
42.6087,33,54.7,0,62.6,68.0,56.8
42.6087,33,54.7,0,62.5,68.0,56.8
44.1304,33,54.7,0,62.4,68.0,56.8
41.5217,33,53.1,0,62.3,68.0,56.8
41.9565,33,52.3,0,62.1,68.0,56.8
41.9565,33,53.1,0,62.0,68.0,56.8
42.8261,33,53.1,0,61.9,68.0,56.8
42.8261,33,53.1,0,61.7,68.0,56.8
42.8261,33,53.1,0,61.7,68.0,56.8
42.8261,33,53.1,0,61.5,68.0,56.8
42.8261,33,53.1,0,61.4,68.0,56.8
43.2609,33,53.1,0,61.3,68.0,56.8
42.8261,33,53.1,0,61.2,68.0,56.8
43.2609,33,53.1,0,61.1,68.0,56.8
42.8261,33,52.2,0,60.9,68.0,56.8
42.8261,33,52.2,0,60.9,68.0,56.8
43.2609,33,52.2,0,60.8,68.0,56.8
42.8261,33,52.2,0,60.8,68.0,56.8
43.2609,33,52.2,0,60.6,68.0,56.8
44.1304,33,52.2,0,60.5,68.0,56.8
44.1304,33,51.5,0,60.2,68.0,56.8
44.1304,33,51.5,0,60.2,68.0,56.8
43.2609,33,51.5,0,60.2,68.0,56.8
43.6957,33,52.2,0,60.2,68.0,56.8
43.6957,33,51.4,0,59.7,68.0,56.8
43.6957,33,51.4,0,59.9,68.0,56.8
43.6957,33,51.4,0,59.7,68.0,56.8
43.6957,33,51.4,0,59.7,68.0,56.8
43.6957,33,51.4,0,59.7,68.0,56.8
42.6087,33,51.4,0,59.7,68.0,56.8
42.6087,33,52.2,0,59.7,68.0,56.8
42.6087,33,52.2,0,59.7,68.0,56.8
43.6957,33,53.1,0,60.1,68.0,56.8
43.6957,33,53.1,0,60.2,68.0,56.8
42.6087,33,53.1,0,60.2,68.0,56.8
42.6087,33,53.9,0,60.2,68.0,56.8
42.6087,33,55.1,0,60.5,68.0,56.8
41.9565,33,55.1,0,60.5,68.0,56.8
42.6087,33,55.1,0,61.0,68.0,56.8
43.2609,33,55.9,0,61.0,68.0,56.8
42.8261,33,55.9,0,61.3,68.0,56.8
43.2609,33,55.9,0,61.5,68.0,56.8
41.9565,33,55.9,0,61.9,68.0,56.8
42.8261,33,55.9,0,61.9,68.0,56.8
42.8261,33,55.9,0,61.9,68.0,56.8
42.8261,33,55.9,0,61.9,68.0,56.8
43.2609,33,55.9,0,62.5,68.0,56.8
42.6087,33,55.9,0,62.4,68.0,56.8
42.6087,33,55.9,0,62.7,68.0,56.8
41.5217,33,105.1,100,65.6,82.0,76.0
42.6087,33,111.7,100,66.2,82.0,76.0
41.087,33,101.0,100,66.7,82.0,76.0
40.2174,33,111.7,100,67.4,82.0,76.0
40.6522,33,104.2,100,68.0,82.0,76.0
41.087,33,110.1,100,68.2,82.0,76.0
41.5217,33,105.4,100,68.4,82.0,76.0
40.2174,33,103.6,100,68.6,82.0,76.0
40.6522,33,111.7,100,68.7,82.0,76.0
40.6522,33,106.0,100,69.0,82.0,76.0
40.6522,33,102.8,100,69.1,82.0,76.0
40.2174,33,110.9,100,69.2,82.0,76.0
41.087,33,103.5,100,69.3,82.0,76.0
41.5217,33,103.5,100,69.4,82.0,76.0
40.6522,33,111.7,100,69.5,82.0,76.0
41.087,33,104.3,100,69.5,82.0,76.0
41.9565,33,104.3,100,69.6,82.0,76.0
41.5217,33,111.7,100,69.7,82.0,76.0
41.9565,33,103.4,100,69.7,82.0,76.0
41.9565,33,105.2,100,69.7,82.0,76.0
41.9565,33,110.9,100,69.7,82.0,76.0
41.9565,33,99.7,100,69.7,82.0,76.0
42.6087,33,106.0,100,69.8,82.0,76.0
42.6087,33,109.9,100,69.7,82.0,76.0
41.9565,33,100.3,100,69.7,82.0,76.0
41.9565,33,110.0,100,69.8,82.0,76.0
42.8261,33,100.3,100,69.8,82.0,76.0
41.087,33,110.1,100,69.8,82.0,76.0
41.9565,33,108.5,100,69.8,82.0,76.0
41.9565,33,103.7,100,69.8,82.0,76.0
42.8261,33,110.9,100,69.8,82.0,76.0
41.9565,33,101.0,100,69.8,82.0,76.0
41.5217,33,111.3,100,69.7,82.0,76.0
41.5217,33,110.1,100,69.7,82.0,76.0
41.5217,33,106.0,100,69.7,82.0,76.0
41.5217,33,106.0,100,69.6,82.0,76.0
41.9565,33,111.7,100,69.6,82.0,76.0
41.5217,33,111.7,100,69.6,82.0,76.0
41.9565,33,108.9,100,69.6,82.0,76.0
41.9565,33,108.9,100,69.5,82.0,76.0
41.9565,33,105.2,100,69.6,82.0,76.0
42.6087,33,112.5,100,69.4,82.0,76.0
41.9565,33,109.4,100,69.5,82.0,76.0
41.5217,33,111.7,100,69.5,82.0,76.0
41.087,33,109.2,100,69.3,82.0,76.0
40.6522,33,111.7,100,69.3,82.0,76.0
40.6522,33,108.1,100,69.2,82.0,76.0
41.5217,33,102.7,100,69.2,82.0,76.0
41.087,33,102.7,100,69.2,82.0,76.0
40.6522,33,100.3,100,69.2,82.0,76.0
41.087,33,102.8,100,69.2,82.0,76.0
41.087,33,102.8,100,69.2,82.0,76.0
41.5217,33,106.5,100,69.2,82.0,76.0
41.087,33,102.9,100,69.2,82.0,76.0
41.087,33,102.9,100,69.2,82.0,76.0
40.6522,33,101.1,100,69.2,82.0,76.0
40.6522,33,101.1,100,69.1,82.0,76.0
41.087,33,103.6,100,69.0,82.0,76.0
40.6522,33,103.6,100,69.1,82.0,76.0
41.5217,33,101.9,100,69.1,82.0,76.0
40.6522,33,104.0,100,69.1,82.0,76.0
40.6522,33,102.7,100,69.1,82.0,76.0
41.5217,33,110.1,100,68.9,82.0,76.0
40.2174,33,112.5,100,69.1,82.0,76.0
40.2174,33,112.5,100,69.1,82.0,76.0
40.2174,33,110.9,100,69.1,82.0,76.0
41.087,33,107.8,100,69.1,82.0,76.0
40.6522,33,105.1,100,69.0,82.0,76.0
40.2174,33,100.3,100,69.1,82.0,76.0
40.6522,33,103.6,100,69.1,82.0,76.0
40.2174,33,111.8,100,69.1,82.0,76.0
40.2174,33,111.8,100,69.0,82.0,76.0
40.6522,33,96.0,100,69.1,82.0,76.0
40.2174,33,109.2,100,69.0,82.0,76.0
40.6522,33,104.4,100,69.1,82.0,76.0
40.0,33,101.9,100,69.1,82.0,76.0
41.087,33,110.9,100,69.1,82.0,76.0
40.6522,33,106.0,100,69.2,82.0,76.0
40.2174,33,109.6,100,69.6,82.0,76.0
87.6087,51,56.6,0,68.8,68.0,53.0
76.9565,46,56.0,0,68.1,68.0,53.0
74.3478,45,56.0,0,67.8,68.0,53.0
41.087,33,98.4,100,69.0,71.8,68.8
40.6522,33,60.0,0,69.1,71.8,68.8
40.6522,33,57.5,0,68.9,71.8,68.8
41.087,33,57.5,100,68.4,71.8,68.8
41.087,33,57.5,100,68.5,71.8,68.8
40.2174,33,56.8,100,68.4,71.8,68.8
40.6522,33,56.8,100,68.4,71.8,68.8
40.6522,33,70.1,100,68.2,71.8,68.8
41.087,33,81.6,100,68.6,71.8,68.8
40.6522,33,81.6,100,68.6,71.8,68.8
40.0,33,83.2,100,68.6,71.8,68.8
40.6522,33,93.0,100,68.9,71.8,68.8
40.6522,33,62.0,0,68.8,71.8,68.8
40.2174,33,57.9,100,67.9,71.8,68.8
40.2174,33,96.0,100,68.2,71.8,68.8
40.2174,33,98.4,100,68.8,71.8,68.8
40.6522,33,67.1,0,69.1,71.8,68.8
40.2174,33,59.1,100,67.8,71.8,68.8
40.2174,33,87.4,100,68.2,71.8,68.8
40.2174,33,87.4,100,68.9,71.8,68.8
40.2174,33,60.4,100,68.4,71.8,68.8
40.2174,33,84.7,100,68.1,71.8,68.8
40.2174,33,92.9,100,68.7,71.8,68.8
40.2174,33,76.2,0,69.0,71.8,68.8
40.2174,33,59.1,100,67.8,71.8,68.8
40.2174,33,93.0,100,68.3,71.8,68.8
40.6522,33,95.5,100,68.7,71.8,68.8
40.0,33,99.0,100,69.0,71.8,68.8
40.0,33,60.4,100,68.5,71.8,68.8
40.0,33,80.1,100,67.9,71.8,68.8
40.0,33,94.8,100,68.9,71.8,68.8
40.6522,33,59.5,100,68.1,71.8,68.8
40.2174,33,94.7,100,68.2,71.8,68.8
40.6522,33,80.2,0,69.1,71.8,68.8
40.2174,33,58.8,100,68.2,71.8,68.8
40.6522,33,65.4,100,67.9,71.8,68.8
41.087,33,100.3,100,68.6,71.8,68.8
40.6522,33,82.3,0,69.1,71.8,68.8
41.087,33,58.6,100,68.3,71.8,68.8
40.6522,33,67.8,100,67.8,71.8,68.8
40.6522,33,90.6,0,69.1,71.8,68.8
40.2174,33,58.8,0,68.6,71.8,68.8
41.087,33,68.3,100,67.8,71.8,68.8
40.2174,33,97.8,100,68.4,71.8,68.8
40.2174,33,92.4,100,68.9,71.8,68.8
41.087,33,61.5,100,68.4,71.8,68.8
40.2174,33,77.1,100,67.7,71.8,68.8
40.6522,33,93.0,100,68.6,71.8,68.8
40.6522,33,69.7,0,69.1,71.8,68.8
40.6522,33,58.4,100,67.9,71.8,68.8
40.6522,33,97.7,100,68.3,71.8,68.8
40.6522,33,94.8,100,68.9,71.8,68.8
41.087,33,61.5,100,68.4,71.8,68.8
40.6522,33,85.6,100,67.8,71.8,68.8
41.087,33,93.6,100,68.7,71.8,68.8
41.087,33,97.8,100,68.9,71.8,68.8
41.087,33,61.2,100,68.4,71.8,68.8
40.2174,33,85.4,100,67.8,71.8,68.8
40.2174,33,92.4,100,68.7,71.8,68.8
40.6522,33,64.9,0,68.7,71.8,68.8
40.2174,33,62.8,100,67.6,71.8,68.8
40.2174,33,94.7,100,68.6,71.8,68.8
40.6522,33,97.7,100,69.0,71.8,68.8
40.6522,33,59.6,100,68.1,71.8,68.8
40.6522,33,99.1,100,68.1,71.8,68.8
40.2174,33,103.6,100,68.6,71.8,68.8
40.6522,33,90.5,100,68.8,71.8,68.8
40.6522,33,97.2,100,69.0,71.8,68.8
40.6522,33,63.6,0,68.7,71.8,68.8
41.087,33,60.8,100,67.7,71.8,68.8
40.6522,33,94.6,100,68.6,71.8,68.8
40.2174,33,89.8,100,68.8,71.8,68.8
40.2174,33,85.6,100,68.7,71.8,68.8
40.2174,33,88.6,100,68.7,71.8,68.8
41.087,33,85.0,100,68.7,71.8,68.8
41.087,33,88.0,100,68.7,71.8,68.8
40.6522,33,88.0,100,68.6,71.8,68.8
40.6522,33,84.9,100,68.6,71.8,68.8
40.6522,33,88.1,100,68.6,71.8,68.8
40.6522,33,83.2,100,68.5,71.8,68.8
40.6522,33,96.4,100,68.4,71.8,68.8
40.2174,33,101.9,100,68.7,71.8,68.8
41.087,33,98.4,100,69.0,71.8,68.8
41.087,33,60.4,100,68.4,71.8,68.8
40.6522,33,93.5,100,67.8,71.8,68.8
40.6522,33,104.4,100,68.4,71.8,68.8
41.9565,33,96.9,100,68.7,71.8,68.8
41.087,33,104.3,100,68.8,71.8,68.8
41.5217,33,104.3,100,69.0,71.8,68.8
41.5217,33,62.6,0,68.7,71.8,68.8
41.087,33,57.7,100,67.8,71.8,68.8
41.087,33,99.7,100,68.2,71.8,68.8
41.087,33,93.5,100,68.6,71.8,68.8
41.087,33,94.5,100,68.8,71.8,68.8
41.5217,33,97.2,100,69.0,71.8,68.8
41.5217,33,62.4,0,68.7,71.8,68.8
41.087,33,59.1,100,67.9,71.8,68.8
41.9565,33,91.4,100,68.5,71.8,68.8
41.087,33,86.8,100,68.7,71.8,68.8
41.5217,33,64.0,100,68.3,71.8,68.8
41.5217,33,95.3,100,68.1,71.8,68.8
40.2174,33,73.5,100,68.6,71.8,68.8
40.6522,33,86.9,100,68.7,71.8,68.8
40.2174,33,68.7,0,68.8,71.8,68.8
40.2174,33,90.2,100,68.0,71.8,68.8
40.6522,33,65.0,100,67.9,71.8,68.8
40.0,33,75.8,0,69.2,71.8,68.8
40.0,33,66.0,100,67.6,71.8,68.8
40.6522,33,62.0,100,68.3,71.8,68.8
39.5652,33,91.2,100,68.9,71.8,68.8
40.2174,33,58.8,100,68.0,71.8,68.8
40.2174,33,70.1,100,68.7,71.8,68.8
39.5652,33,96.6,100,68.8,71.8,68.8
40.6522,33,60.0,0,68.6,71.8,68.8
40.6522,33,60.7,100,67.9,71.8,68.8
40.6522,33,77.3,100,68.6,71.8,68.8
40.2174,33,70.6,100,68.6,71.8,68.8
40.2174,33,70.6,100,68.6,71.8,68.8
41.087,33,70.6,100,68.6,71.8,68.8
40.2174,33,70.6,100,68.7,71.8,68.8
41.087,33,69.7,100,68.7,71.8,68.8
41.5217,33,69.7,100,68.6,71.8,68.8
41.087,33,69.7,100,68.6,71.8,68.8
41.9565,33,69.7,100,68.6,71.8,68.8
41.5217,33,69.7,100,68.6,71.8,68.8
41.5217,33,69.7,100,68.5,71.8,68.8
41.9565,33,69.7,100,68.3,71.8,68.8
41.9565,33,80.1,100,68.6,71.8,68.8
41.5217,33,80.1,100,68.7,71.8,68.8
41.9565,33,78.7,100,68.7,71.8,68.8
41.5217,33,78.7,100,68.8,71.8,68.8
41.9565,33,80.2,100,68.7,71.8,68.8
41.9565,33,80.2,100,68.7,71.8,68.8
41.9565,33,78.7,100,68.7,71.8,68.8
41.5217,33,78.7,100,68.8,71.8,68.8
42.6087,33,80.1,100,68.7,71.8,68.8
41.9565,33,80.1,100,68.8,71.8,68.8
41.9565,33,78.7,100,68.6,71.8,68.8
41.5217,33,92.3,100,68.9,71.8,68.8
41.9565,33,60.8,0,68.6,71.8,68.8
41.9565,33,86.1,100,68.0,71.8,68.8
42.6087,33,71.1,100,68.5,71.8,68.8
41.9565,33,97.8,100,68.8,71.8,68.8
41.9565,33,60.8,0,68.3,71.8,68.8
41.5217,33,72.7,100,67.8,71.8,68.8
41.9565,33,98.5,100,68.7,71.8,68.8
41.5217,33,64.2,0,68.6,71.8,68.8
41.9565,33,77.5,100,67.7,71.8,68.8
41.9565,33,95.4,100,68.7,71.8,68.8
41.9565,33,64.4,0,68.6,71.8,68.8
41.9565,33,82.6,100,67.6,71.8,68.8
41.087,33,97.8,100,68.6,71.8,68.8
41.087,33,76.1,0,69.1,71.8,68.8
41.5217,33,59.9,100,67.7,71.8,68.8
41.5217,33,99.2,100,68.4,71.8,68.8
41.5217,33,94.7,100,68.8,71.8,68.8
41.5217,33,97.0,100,69.0,71.8,68.8
41.9565,33,60.8,100,68.3,71.8,68.8
41.9565,33,86.2,100,67.7,71.8,68.8
41.9565,33,100.2,100,68.5,71.8,68.8
40.2174,33,102.6,100,68.8,71.8,68.8
40.6522,33,86.9,0,69.1,71.8,68.8
