AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
41.5217,33,58.0,100,67.8,71.8,68.8
41.9565,33,97.2,100,68.0,71.8,68.8
41.5217,33,104.4,100,68.4,71.8,68.8
40.6522,33,106.8,100,68.8,71.8,68.8
41.087,33,97.4,100,69.0,71.8,68.8
41.5217,33,64.0,0,68.8,71.8,68.8
41.5217,33,68.1,100,67.6,71.8,68.8
40.6522,33,98.3,100,68.1,71.8,68.8
41.087,33,103.5,100,68.5,71.8,68.8
41.087,33,105.1,100,68.7,71.8,68.8
41.087,33,105.1,100,68.9,71.8,68.8
41.5217,33,101.1,100,69.0,71.8,68.8
41.9565,33,58.5,100,67.9,71.8,68.8
41.5217,33,102.6,100,67.9,71.8,68.8
41.087,33,104.4,100,68.3,71.8,68.8
42.6087,33,97.2,100,68.5,71.8,68.8
41.9565,33,99.0,100,68.7,71.8,68.8
41.5217,33,101.0,100,68.8,71.8,68.8
41.5217,33,101.0,100,68.9,71.8,68.8
41.5217,33,103.5,100,68.9,71.8,68.8
41.5217,33,97.9,0,69.1,71.8,68.8
41.5217,33,58.4,100,68.0,71.8,68.8
42.6087,33,101.8,100,67.9,71.8,68.8
41.087,33,101.8,100,68.3,71.8,68.8
41.5217,33,104.3,100,68.6,71.8,68.8
41.087,33,105.4,100,68.6,71.8,68.8
41.087,33,97.8,100,68.7,71.8,68.8
41.5217,33,99.7,100,68.8,71.8,68.8
41.5217,33,99.7,100,68.9,71.8,68.8
41.9565,33,72.1,0,69.1,71.8,68.8
41.5217,33,58.0,100,67.9,71.8,68.8
41.087,33,102.7,100,68.1,71.8,68.8
41.087,33,106.0,100,68.6,71.8,68.8
41.087,33,96.6,100,68.9,71.8,68.8
41.9565,33,60.8,0,68.6,71.8,68.8
41.087,33,73.4,100,67.8,71.8,68.8
41.087,33,90.4,100,69.1,71.8,68.8
40.6522,33,72.3,100,67.6,71.8,68.8
41.5217,33,65.8,100,68.2,71.8,68.8
41.5217,33,101.9,100,69.0,71.8,68.8
41.087,33,59.3,100,67.9,71.8,68.8
41.087,33,79.4,100,68.9,71.8,68.8
41.087,33,96.6,100,68.6,71.8,68.8
41.5217,33,59.2,100,68.0,71.8,68.8
41.5217,33,85.8,100,68.7,71.8,68.8
40.6522,33,89.8,100,68.5,71.8,68.8
41.9565,33,62.0,100,68.3,71.8,68.8
41.087,33,89.8,100,68.4,71.8,68.8
40.6522,33,86.7,100,68.4,71.8,68.8
41.087,33,66.5,0,68.7,71.8,68.8
40.2174,33,71.3,100,67.9,71.8,68.8
40.6522,33,65.3,100,68.2,71.8,68.8
41.087,33,89.3,0,69.2,71.8,68.8
40.6522,33,58.8,100,67.9,71.8,68.8
41.087,33,79.4,100,68.3,71.8,68.8
40.6522,33,82.0,100,68.6,71.8,68.8
40.6522,33,81.1,100,68.6,71.8,68.8
40.2174,33,81.1,100,68.7,71.8,68.8
40.2174,33,82.0,100,68.9,71.8,68.8
40.2174,33,80.6,100,68.7,71.8,68.8
40.2174,33,80.6,100,68.8,71.8,68.8
40.6522,33,82.4,100,68.6,71.8,68.8
40.2174,33,80.6,100,68.5,71.8,68.8
41.087,33,88.3,100,68.4,71.8,68.8
40.6522,33,75.9,0,69.1,71.8,68.8
40.2174,33,58.4,100,68.0,71.8,68.8
40.6522,33,92.3,100,68.3,71.8,68.8
40.6522,33,74.1,100,68.1,71.8,68.8
40.2174,33,102.7,100,68.8,71.8,68.8
40.6522,33,68.3,0,69.1,71.8,68.8
40.2174,33,58.0,100,68.1,71.8,68.8
40.6522,33,96.1,100,68.2,71.8,68.8
40.6522,33,97.8,100,68.9,71.8,68.8
40.2174,33,63.6,0,68.8,71.8,68.8
40.2174,33,60.3,100,67.8,71.8,68.8
40.2174,33,102.7,100,68.4,71.8,68.8
40.2174,33,91.7,100,68.8,71.8,68.8
40.6522,33,97.2,100,68.9,71.8,68.8
40.6522,33,64.1,0,68.9,71.8,68.8
40.6522,33,59.6,100,67.9,71.8,68.8
41.087,33,88.3,100,68.2,71.8,68.8
40.2174,33,88.3,100,68.6,71.8,68.8
40.6522,33,95.9,100,68.7,71.8,68.8
40.6522,33,93.6,100,68.8,71.8,68.8
40.6522,33,99.0,100,69.0,71.8,68.8
40.6522,33,60.4,100,68.4,71.8,68.8
41.087,33,84.5,100,67.8,71.8,68.8
40.6522,33,95.4,100,68.4,71.8,68.8
40.6522,33,95.4,100,68.7,71.8,68.8
40.2174,33,98.1,100,69.0,71.8,68.8
41.087,33,62.2,0,68.8,71.8,68.8
41.087,33,75.7,100,67.8,71.8,68.8
41.087,33,91.1,100,68.4,71.8,68.8
41.087,33,89.3,100,68.6,71.8,68.8
41.5217,33,89.3,100,68.8,71.8,68.8
41.087,33,90.4,100,68.8,71.8,68.8
41.087,33,93.5,100,68.8,71.8,68.8
41.087,33,95.3,100,68.7,71.8,68.8
41.087,33,95.3,100,68.7,71.8,68.8
41.087,33,95.3,100,68.7,71.8,68.8
41.5217,33,95.3,100,68.7,71.8,68.8
41.087,33,95.3,100,68.6,71.8,68.8
41.5217,33,95.3,100,68.5,71.8,68.8
41.5217,33,95.3,100,68.3,71.8,68.8
41.9565,33,106.8,100,68.2,71.8,68.8
41.5217,33,104.3,100,68.4,71.8,68.8
41.5217,33,106.0,100,68.6,71.8,68.8
41.5217,33,102.6,100,68.7,71.8,68.8
41.9565,33,100.3,100,68.7,71.8,68.8
41.5217,33,106.8,100,68.8,71.8,68.8
41.9565,33,102.3,100,68.8,71.8,68.8
41.9565,33,102.3,100,68.9,71.8,68.8
41.9565,33,106.0,100,68.8,71.8,68.8
41.9565,33,106.0,100,68.9,71.8,68.8
42.6087,33,106.0,100,68.8,71.8,68.8
42.6087,33,104.9,100,68.9,71.8,68.8
42.6087,33,101.9,100,68.8,71.8,68.8
42.6087,33,99.6,100,68.8,71.8,68.8
42.6087,33,97.3,100,68.9,71.8,68.8
41.5217,33,107.6,100,68.9,71.8,68.8
41.9565,33,106.0,100,68.9,71.8,68.8
41.9565,33,104.3,100,68.9,71.8,68.8
41.9565,33,98.7,100,69.0,71.8,68.8
42.6087,33,105.2,0,69.1,71.8,68.8
42.6087,33,58.4,100,68.1,71.8,68.8
41.9565,33,100.2,100,68.0,71.8,68.8
41.9565,33,102.7,100,68.4,71.8,68.8
42.8261,33,102.7,100,68.8,71.8,68.8
42.8261,33,102.7,100,69.0,71.8,68.8
43.2609,33,59.2,100,68.4,71.8,68.8
42.8261,33,94.5,100,67.8,71.8,68.8
42.8261,33,100.0,100,68.6,71.8,68.8
42.8261,33,78.6,0,69.3,71.8,68.8
42.8261,33,59.5,100,67.7,71.8,68.8
42.8261,33,86.9,100,68.7,71.8,68.8
41.9565,33,93.6,100,68.3,71.8,68.8
41.5217,33,77.9,0,69.4,71.8,68.8
41.5217,33,67.5,100,67.6,71.8,68.8
42.6087,33,65.4,100,68.3,71.8,68.8
41.5217,33,82.1,0,69.4,71.8,68.8
41.5217,33,58.7,100,67.7,71.8,68.8
41.9565,33,68.2,100,68.7,71.8,68.8
41.087,33,86.8,100,68.7,71.8,68.8
41.5217,33,60.0,100,68.2,71.8,68.8
41.087,33,72.4,100,68.0,71.8,68.8
41.087,33,73.5,100,68.6,71.8,68.8
40.6522,33,69.2,100,68.6,71.8,68.8
41.087,33,69.2,100,68.5,71.8,68.8
41.5217,33,69.2,100,68.6,71.8,68.8
41.087,33,69.2,100,68.7,71.8,68.8
41.087,33,69.2,100,68.7,71.8,68.8
41.087,33,69.2,100,68.8,71.8,68.8
40.6522,33,69.2,100,68.8,71.8,68.8
41.087,33,69.2,100,68.8,71.8,68.8
40.2174,33,69.2,100,68.7,71.8,68.8
40.6522,33,68.5,100,68.6,71.8,68.8
41.087,33,68.5,100,68.4,71.8,68.8
41.087,33,76.8,100,68.5,71.8,68.8
41.087,33,78.2,100,68.7,71.8,68.8
40.6522,33,80.1,100,68.8,71.8,68.8
40.6522,33,79.2,100,68.8,71.8,68.8
40.2174,33,78.3,100,68.9,71.8,68.8
41.5217,33,59.2,0,68.5,71.8,68.8
41.087,33,58.0,100,68.4,71.8,68.8
40.6522,33,58.0,100,68.4,71.8,68.8
41.087,33,60.0,100,68.2,71.8,68.8
41.087,33,79.1,100,68.4,71.8,68.8
40.6522,33,79.1,100,68.8,71.8,68.8
40.6522,33,79.1,100,68.8,71.8,68.8
41.087,33,79.1,100,68.9,71.8,68.8
40.6522,33,79.1,100,68.8,71.8,68.8
41.5217,33,62.0,0,68.8,71.8,68.8
40.6522,33,57.2,100,68.2,71.8,68.8
40.6522,33,68.8,100,68.1,71.8,68.8
41.5217,33,94.1,100,68.6,71.8,68.8
41.9565,33,94.1,100,68.9,71.8,68.8
41.087,33,94.1,100,69.0,71.8,68.8
40.6522,33,58.4,100,68.3,71.8,68.8
41.5217,33,73.8,100,67.9,71.8,68.8
41.087,33,102.7,100,68.2,71.8,68.8
41.5217,33,102.7,100,68.4,71.8,68.8
41.5217,33,104.4,100,68.4,71.8,68.8
41.9565,33,106.0,100,68.4,71.8,68.8
41.5217,33,106.0,100,68.5,71.8,68.8
41.5217,33,104.3,100,68.6,71.8,68.8
41.087,33,101.0,100,68.8,71.8,68.8
41.5217,33,73.0,0,69.2,71.8,68.8
41.087,33,57.2,100,68.5,71.8,68.8
41.5217,33,57.2,100,67.9,71.8,68.8
41.087,33,101.9,100,68.0,71.8,68.8
41.9565,33,104.3,100,68.4,71.8,68.8
41.087,33,100.8,100,68.7,71.8,68.8
41.087,33,102.1,100,68.9,71.8,68.8
41.5217,33,106.8,100,69.0,71.8,68.8
41.087,33,73.0,0,69.1,71.8,68.8
40.6522,33,57.2,100,68.2,71.8,68.8
40.6522,33,69.9,100,67.8,71.8,68.8
41.5217,33,100.3,100,68.5,71.8,68.8
41.087,33,100.3,100,68.2,71.8,68.8
41.5217,33,102.7,100,68.2,71.8,68.8
41.5217,33,97.8,100,68.3,71.8,68.8
41.087,33,108.4,100,68.6,71.8,68.8
41.5217,33,103.5,100,68.6,71.8,68.8
41.087,33,99.7,100,68.7,71.8,68.8
40.2174,33,107.6,100,68.8,71.8,68.8
41.9565,33,103.9,100,68.9,71.8,68.8
41.5217,33,63.6,0,68.7,71.8,68.8
41.087,33,57.1,100,67.8,71.8,68.8
41.9565,33,98.4,100,68.1,71.8,68.8
41.9565,33,104.3,100,68.3,71.8,68.8
41.9565,33,91.7,100,68.4,71.8,68.8
41.9565,33,98.4,100,68.5,71.8,68.8
41.5217,33,105.9,100,68.7,71.8,68.8
41.9565,33,95.4,100,68.6,71.8,68.8
41.5217,33,105.1,100,68.3,71.8,68.8
41.5217,33,105.1,100,68.2,71.8,68.8
41.087,33,96.6,100,68.3,71.8,68.8
97.3913,58,98.2,0,68.9,68.0,57.2
63.4783,41,56.0,0,67.3,68.0,57.3
45.4348,35,56.0,0,67.2,68.0,57.1
43.6957,34,56.7,0,66.9,68.0,57.0
43.6957,34,56.7,0,66.7,68.0,57.0
43.6957,34,56.7,0,66.7,68.0,56.9
43.6957,34,56.7,0,66.7,68.0,56.9
44.3478,34,56.1,0,66.6,68.0,57.0
43.6957,34,56.1,0,66.6,68.0,56.9
43.6957,34,56.7,0,66.5,68.0,56.9
43.6957,34,56.7,0,66.6,68.0,56.9
43.6957,34,56.7,0,66.7,68.0,56.9
44.3478,34,56.7,0,66.7,68.0,56.9
43.2609,34,56.7,0,66.9,68.0,56.9
44.1304,34,56.0,0,66.9,68.0,56.9
44.1304,34,56.7,0,66.9,68.0,56.9
44.1304,34,56.0,0,66.9,68.0,56.9
44.1304,34,56.7,0,67.0,68.0,56.9
44.1304,34,56.0,0,67.0,68.0,56.9
44.1304,34,56.0,0,66.9,68.0,56.9
44.1304,34,56.0,0,66.9,68.0,56.9
44.1304,34,56.0,0,66.3,68.0,56.9
44.1304,34,56.0,0,66.1,68.0,56.9
44.1304,34,56.0,0,66.1,68.0,56.9
44.1304,34,56.0,0,66.3,68.0,56.9
43.2609,34,56.0,0,66.4,68.0,56.9
43.2609,34,56.0,0,66.4,68.0,56.9
42.8261,34,56.0,0,66.3,68.0,56.9
43.2609,34,56.0,0,66.4,68.0,56.9
42.6087,34,56.0,0,66.4,68.0,56.9
43.2609,34,56.0,0,66.4,68.0,56.9
42.8261,34,56.0,0,66.4,68.0,57.0
44.1304,34,56.0,0,66.5,68.0,56.9
41.9565,34,56.0,0,66.5,68.0,56.9
42.6087,34,56.0,0,66.4,68.0,56.9
43.2609,34,56.0,0,66.2,68.0,56.9
43.2609,34,56.0,0,66.0,68.0,56.9
42.8261,34,56.0,0,65.8,68.0,56.9
43.2609,34,56.0,0,65.8,68.0,56.9
42.8261,34,56.7,0,65.8,68.0,56.9
42.8261,34,56.7,0,65.6,68.0,56.9
42.8261,34,56.7,0,65.6,68.0,56.9
43.2609,34,56.7,0,65.5,68.0,56.9
43.2609,34,56.7,0,65.5,68.0,56.9
43.2609,34,56.7,0,65.6,68.0,56.9
42.6087,34,56.7,0,65.3,68.0,56.9
42.6087,34,56.1,0,65.2,68.0,56.9
43.6957,34,56.7,0,65.1,68.0,56.9
42.8261,34,56.7,0,65.0,68.0,56.9
43.2609,34,56.7,0,64.9,68.0,56.9
43.2609,34,56.7,0,64.9,68.0,56.9
43.6957,34,56.7,0,64.8,68.0,56.9
43.6957,34,56.0,0,64.8,68.0,56.9
43.6957,34,56.0,0,64.5,68.0,56.9
43.6957,34,56.0,0,64.5,68.0,56.9
43.6957,34,56.0,0,64.5,68.0,56.9
43.6957,34,56.0,0,64.3,68.0,56.9
43.6957,34,56.0,0,64.2,68.0,56.9
43.6957,34,56.0,0,64.1,68.0,56.9
42.8261,34,56.0,0,64.2,68.0,56.9
43.2609,34,56.0,0,64.0,68.0,56.9
42.8261,34,56.0,0,63.9,68.0,56.9
43.6957,34,55.2,0,63.8,68.0,56.9
43.6957,34,55.2,0,63.7,68.0,56.9
43.6957,34,55.2,0,63.6,68.0,56.9
44.3478,34,55.2,0,63.5,68.0,56.9
43.6957,34,55.2,0,63.3,68.0,56.9
44.3478,34,55.2,0,63.2,68.0,56.9
44.3478,34,55.2,0,63.2,68.0,56.9
44.3478,34,55.2,0,63.1,68.0,56.9
44.3478,34,55.2,0,63.1,68.0,56.9
44.3478,34,55.2,0,62.9,68.0,56.9
44.3478,34,55.2,0,62.8,68.0,56.9
44.3478,34,55.2,0,62.8,68.0,56.9
45.2174,34,55.2,0,62.7,68.0,56.9
43.6957,33,55.2,0,62.6,68.0,56.9
43.6957,33,55.2,0,62.6,68.0,56.9
43.6957,33,55.2,0,62.5,68.0,56.9
43.6957,33,54.3,0,62.4,68.0,56.9
43.6957,33,54.3,0,62.4,68.0,56.9
43.6957,33,54.3,0,62.3,68.0,56.9
43.6957,33,54.3,0,62.3,68.0,56.9
43.6957,33,53.1,0,62.1,68.0,56.9
43.6957,33,52.3,0,62.0,68.0,56.9
43.6957,33,52.3,0,62.0,68.0,56.9
43.6957,33,52.3,0,61.9,68.0,56.9
43.6957,33,53.1,0,61.8,68.0,56.9
43.6957,33,53.1,0,61.7,68.0,56.9
43.6957,33,53.1,0,61.6,68.0,56.9
43.6957,33,53.1,0,61.6,68.0,56.9
43.6957,33,53.1,0,61.5,68.0,56.9
43.6957,33,53.1,0,61.4,68.0,56.9
44.3478,33,53.1,0,61.5,68.0,56.9
44.3478,33,53.1,0,61.6,68.0,56.9
43.6957,33,53.1,0,61.5,68.0,56.9
43.6957,33,53.1,0,61.4,68.0,56.9
43.6957,33,53.1,0,61.4,68.0,56.9
43.6957,33,53.1,0,61.4,68.0,56.9
43.6957,33,53.1,0,61.3,68.0,56.9
43.6957,33,53.9,0,61.5,68.0,56.9
43.6957,33,53.9,0,61.4,68.0,56.9
43.6957,33,53.9,0,61.5,68.0,56.9
43.6957,33,53.9,0,61.6,68.0,56.9
43.6957,33,55.6,0,61.7,68.0,56.9
42.6087,33,55.6,0,61.8,68.0,56.9
41.9565,33,55.6,0,61.9,68.0,56.9
41.5217,33,56.3,0,62.1,68.0,56.9
41.9565,33,56.3,0,62.2,68.0,56.9
41.9565,33,56.3,0,62.4,68.0,56.9
41.9565,33,56.3,0,62.6,68.0,56.9
42.6087,33,56.3,0,62.7,68.0,56.9
41.9565,33,56.3,0,63.0,68.0,56.9
42.6087,33,56.3,0,63.1,68.0,56.9
41.9565,33,56.3,0,63.1,68.0,56.9
41.5217,33,56.3,0,63.1,68.0,56.9
41.5217,33,55.7,0,63.3,68.0,56.9
41.5217,33,56.3,0,63.5,68.0,56.9
41.5217,33,56.3,0,63.6,68.0,56.9
41.5217,33,56.3,0,64.0,68.0,56.9
41.087,33,56.3,0,64.1,68.0,56.9
41.087,33,56.3,0,64.3,68.0,56.9
41.087,33,56.3,0,64.7,68.0,56.9
40.6522,33,56.3,0,64.8,68.0,56.9
44.3478,35,55.6,0,65.0,68.0,56.9
44.3478,35,56.3,0,65.6,68.0,56.9
44.3478,35,56.3,0,65.6,68.0,56.9
44.3478,35,56.3,0,65.5,68.0,56.9
44.3478,35,56.3,0,65.4,68.0,56.9
44.3478,35,55.6,0,65.3,68.0,56.9
44.3478,35,73.4,100,65.9,82.0,76.0
44.3478,35,101.0,100,67.8,82.0,76.0
44.3478,35,98.5,100,68.2,82.0,76.0
44.3478,35,101.9,100,68.6,82.0,76.0
44.3478,35,108.5,100,69.0,82.0,76.0
44.3478,35,105.1,100,69.1,82.0,76.0
44.3478,35,98.8,100,69.3,82.0,76.0
44.3478,35,101.9,100,69.4,82.0,76.0
44.3478,35,108.5,100,69.4,82.0,76.0
44.3478,35,105.6,100,69.8,82.0,76.0
44.3478,35,99.7,100,69.8,82.0,76.0
44.3478,35,105.2,100,69.9,82.0,76.0
44.3478,35,102.9,100,70.2,82.0,76.0
44.3478,35,101.2,100,70.2,82.0,76.0
44.3478,35,108.5,100,70.2,82.0,76.0
44.3478,34,104.3,100,70.1,82.0,76.0
44.3478,34,98.5,100,70.2,82.0,76.0
44.3478,34,102.8,100,70.2,82.0,76.0
44.3478,34,108.4,100,70.2,82.0,76.0
44.3478,34,100.2,100,70.3,82.0,76.0
44.3478,34,105.6,100,70.3,82.0,76.0
44.3478,34,108.2,100,70.3,82.0,76.0
44.3478,34,100.0,100,70.3,82.0,76.0
44.3478,34,101.1,100,70.4,82.0,76.0
44.3478,34,109.1,100,70.4,82.0,76.0
44.3478,34,105.1,100,70.4,82.0,76.0
44.3478,34,98.5,100,70.4,82.0,76.0
44.3478,34,106.9,100,70.4,82.0,76.0
45.2174,34,106.9,100,70.3,82.0,76.0
43.6957,34,105.2,100,70.3,82.0,76.0
44.3478,34,108.4,100,70.3,82.0,76.0
44.3478,34,99.7,100,70.4,82.0,76.0
44.3478,34,109.2,100,70.3,82.0,76.0
44.3478,34,98.5,100,70.2,82.0,76.0
44.3478,34,106.8,100,70.2,82.0,76.0
44.3478,34,108.4,100,70.2,82.0,76.0
42.6087,34,100.3,100,70.3,82.0,76.0
42.6087,34,110.1,100,70.3,82.0,76.0
41.9565,34,108.3,100,70.2,82.0,76.0
41.087,34,101.9,100,70.1,82.0,76.0
41.9565,34,101.9,100,70.0,82.0,76.0
41.5217,34,109.2,100,70.0,82.0,76.0
42.6087,34,109.2,100,70.2,82.0,76.0
42.6087,34,104.2,100,70.2,82.0,76.0
41.9565,34,106.7,100,70.1,82.0,76.0
41.5217,34,109.2,100,70.1,82.0,76.0
41.9565,34,106.0,100,70.2,82.0,76.0
41.5217,34,98.4,100,70.2,82.0,76.0
41.9565,34,107.6,100,70.2,82.0,76.0
41.087,34,110.7,100,70.2,82.0,76.0
41.5217,34,104.1,100,70.1,82.0,76.0
41.5217,34,108.6,100,70.2,82.0,76.0
41.5217,34,100.4,100,70.2,82.0,76.0
41.5217,34,108.4,100,70.2,82.0,76.0
41.5217,34,99.7,100,70.2,82.0,76.0
41.9565,34,107.2,100,70.1,82.0,76.0
42.6087,34,107.2,100,70.1,82.0,76.0
87.6087,50,57.3,0,69.4,68.0,59.9
65.4348,41,56.4,0,68.2,68.0,59.9
55.6522,37,56.4,0,67.6,68.0,59.9
44.3478,34,56.4,0,67.4,68.0,59.9
44.3478,34,56.4,0,67.1,68.0,59.9
44.3478,34,56.4,0,66.8,68.0,59.9
44.3478,34,56.4,0,66.5,68.0,59.9
44.3478,34,55.6,0,66.4,68.0,59.9
44.3478,34,56.3,0,66.9,68.0,59.9
45.4348,34,56.3,0,67.1,68.0,59.9
47.8261,36,55.6,0,67.7,68.0,59.9
50.4348,37,55.6,0,68.1,68.0,59.9
49.1304,37,54.7,0,67.9,68.0,59.9
44.7826,34,55.5,0,67.7,68.0,59.9
44.7826,34,55.5,0,67.4,68.0,59.9
44.1304,34,55.5,0,67.3,68.0,59.9
44.1304,34,55.5,0,67.2,68.0,59.9
44.1304,34,55.5,0,67.1,68.0,59.9
44.1304,34,55.5,0,67.1,68.0,59.9
44.1304,34,56.3,0,67.3,68.0,59.9
44.1304,34,56.3,0,67.2,68.0,59.9
44.1304,34,56.9,0,67.2,68.0,59.9
44.1304,34,56.9,0,67.3,68.0,59.9
44.1304,34,57.5,0,67.3,68.0,59.9
44.1304,34,56.4,0,67.3,68.0,59.9
44.1304,34,56.4,0,67.1,68.0,59.9
44.7826,34,58.3,0,67.3,68.0,59.9
44.7826,34,59.1,0,67.6,68.0,59.9
44.7826,34,59.1,0,67.7,68.0,59.9
44.7826,34,57.6,0,67.6,68.0,59.9
42.8261,34,56.7,0,67.4,68.0,59.9
42.8261,34,59.1,0,67.6,68.0,59.9
43.2609,34,59.1,0,67.7,68.0,59.9
41.087,34,59.1,0,67.7,68.0,59.9
42.6087,34,57.6,0,67.6,68.0,59.9
41.9565,34,57.6,0,67.6,68.0,59.9
41.9565,34,59.0,0,67.6,68.0,59.9
41.9565,34,59.0,0,67.6,68.0,59.9
42.6087,34,59.0,0,67.7,68.0,59.9
42.6087,34,58.0,0,67.7,68.0,59.9
42.6087,34,56.3,0,67.6,68.0,59.9
42.6087,34,58.3,0,67.5,68.0,59.9
44.7826,35,58.3,0,67.6,68.0,59.9
44.7826,35,58.3,0,67.6,68.0,59.9
44.7826,35,58.3,0,67.6,68.0,59.9
44.7826,35,58.3,0,67.5,68.0,59.9
44.1304,35,57.6,0,67.6,68.0,59.9
44.1304,35,57.6,0,67.4,68.0,59.9
44.1304,35,57.6,0,67.3,68.0,59.9
44.1304,35,57.6,0,67.4,68.0,59.9
44.1304,35,57.6,0,67.3,68.0,59.9
44.7826,35,56.8,0,67.2,68.0,59.9
44.7826,35,56.8,0,66.9,68.0,59.9
44.7826,35,56.8,0,66.9,68.0,59.9
44.7826,35,56.8,0,66.8,68.0,59.9
44.7826,35,56.8,0,66.8,68.0,59.9
44.7826,35,56.8,0,66.9,68.0,59.9
44.7826,35,56.8,0,66.6,68.0,59.9
44.7826,35,56.8,0,66.7,68.0,59.9
44.7826,35,56.8,0,66.6,68.0,59.9
44.7826,35,56.8,0,66.7,68.0,59.9
44.7826,35,56.8,0,66.4,68.0,59.9
44.7826,35,56.0,0,66.3,68.0,59.9
44.7826,34,56.0,0,66.3,68.0,59.9
44.7826,34,56.0,0,66.2,68.0,59.9
45.4348,34,56.0,0,66.1,68.0,59.9
43.2609,34,56.0,0,66.3,68.0,59.9
43.6957,34,56.0,0,66.3,68.0,59.9
43.6957,34,56.0,0,66.2,68.0,59.9
42.8261,34,56.0,0,66.3,68.0,59.9
43.6957,34,55.4,0,66.2,68.0,59.9
43.6957,34,55.4,0,66.0,68.0,59.9
43.6957,34,55.4,0,65.9,68.0,59.9
43.6957,34,55.4,0,65.8,68.0,59.9
43.6957,34,54.8,0,65.8,68.0,59.9
43.6957,34,54.8,0,65.8,68.0,59.9
43.6957,34,54.8,0,65.8,68.0,59.9
43.6957,34,54.8,0,66.0,68.0,59.9
43.6957,34,54.8,0,65.7,68.0,59.9
43.6957,34,54.8,0,65.9,68.0,59.9
43.6957,34,54.8,0,65.9,68.0,59.9
43.6957,34,54.8,0,66.1,68.0,59.9
44.3478,34,54.8,0,65.8,68.0,59.9
43.6957,34,54.8,0,65.8,68.0,59.9
43.6957,34,54.8,0,65.8,68.0,59.9
43.6957,34,54.8,0,65.8,68.0,59.9
43.6957,34,54.8,0,65.9,68.0,59.9
43.6957,34,54.8,0,65.8,68.0,59.9
43.6957,34,54.8,0,65.8,68.0,59.9
43.6957,34,54.8,0,65.7,68.0,59.9
43.6957,34,54.8,0,65.6,68.0,59.9
43.6957,34,54.8,0,65.6,68.0,59.9
43.6957,34,54.8,0,65.7,68.0,59.9
44.3478,34,54.8,0,65.7,68.0,59.9
44.3478,34,54.8,0,65.6,68.0,59.9
43.6957,34,54.8,0,65.6,68.0,59.9
43.6957,34,54.8,0,64.8,68.0,59.9
43.6957,34,54.8,0,64.6,68.0,59.9
44.3478,34,54.8,0,64.7,68.0,59.9
44.3478,34,54.8,0,64.4,68.0,59.9
44.3478,34,54.8,0,64.3,68.0,59.9
44.3478,34,54.8,0,64.2,68.0,59.9
44.3478,34,54.8,0,64.0,68.0,59.9
44.3478,34,54.8,0,64.0,68.0,59.9
44.3478,34,54.8,0,64.0,68.0,59.9
44.3478,34,54.8,0,64.8,68.0,59.9
44.3478,34,54.8,0,65.2,68.0,59.9
44.3478,34,54.8,0,65.6,68.0,59.9
43.2609,34,55.9,0,65.9,68.0,59.9
42.8261,34,55.9,0,66.3,68.0,59.9
43.6957,34,60.1,100,66.8,81.2,76.0
43.6957,34,101.7,100,68.9,81.2,76.0
42.6087,34,99.9,100,69.4,81.2,76.0
43.2609,34,103.6,100,70.1,81.2,76.0
43.2609,34,108.5,100,69.6,81.2,76.0
43.6957,34,108.5,100,69.4,81.2,76.0
43.6957,34,95.4,100,69.6,81.2,76.0
42.8261,34,91.7,100,69.6,81.2,76.0
43.2609,34,91.7,100,69.8,81.2,76.0
42.8261,34,99.7,100,69.8,81.2,76.0
43.6957,34,91.7,100,69.8,81.2,76.0
42.8261,34,99.8,100,69.9,81.2,76.0
43.2609,34,109.2,100,69.9,81.2,76.0
43.2609,34,96.0,100,70.0,81.2,76.0
42.8261,34,92.4,100,70.0,81.2,76.0
43.2609,34,89.1,100,70.0,81.2,76.0
43.6957,34,86.9,100,70.0,81.2,76.0
43.6957,34,88.6,100,70.1,81.2,76.0
43.6957,34,83.8,100,69.8,81.2,76.0
43.6957,34,95.4,100,70.1,81.2,76.0
43.6957,34,99.6,100,69.9,81.2,76.0
44.3478,34,90.3,100,70.2,81.2,76.0
44.3478,34,86.8,100,70.1,81.2,76.0
43.6957,34,92.4,100,70.4,81.2,76.0
43.6957,34,92.4,100,70.2,81.2,76.0
43.6957,34,94.8,100,70.2,81.2,76.0
44.3478,34,98.5,100,70.0,81.2,76.0
44.3478,34,98.5,100,70.3,81.2,76.0
44.3478,34,95.3,100,70.2,81.2,76.0
44.3478,34,91.7,100,70.3,81.2,76.0
44.3478,34,91.7,100,70.3,81.2,76.0
43.6957,34,98.5,100,70.2,81.2,76.0
42.8261,34,94.4,100,70.2,81.2,76.0
43.6957,34,92.4,100,70.4,81.2,76.0
44.7826,34,93.6,100,70.5,81.2,76.0
44.1304,34,95.6,100,70.4,81.2,76.0
44.1304,34,98.4,100,70.5,81.2,76.0
44.7826,34,92.3,100,70.5,81.2,76.0
43.2609,34,100.2,100,70.7,81.2,76.0
43.6957,34,105.1,100,70.7,81.2,76.0
43.6957,34,99.0,100,70.7,81.2,76.0
43.6957,34,97.2,100,70.7,81.2,76.0
43.6957,34,105.1,100,70.8,81.2,76.0
43.6957,34,95.4,100,70.4,81.2,76.0
43.6957,34,92.2,100,70.7,81.2,76.0
43.6957,34,101.9,100,70.7,81.2,76.0
43.6957,34,92.5,100,70.5,81.2,76.0
43.6957,34,92.5,100,70.6,81.2,76.0
43.6957,34,93.6,100,70.4,81.2,76.0
43.6957,34,91.0,100,70.5,81.2,76.0
43.6957,34,91.0,100,70.4,81.2,76.0
43.6957,34,89.3,100,70.3,81.2,76.0
44.3478,34,94.2,100,70.3,81.2,76.0
42.8261,34,92.2,100,70.4,81.2,76.0
44.1304,34,89.9,100,70.3,81.2,76.0
44.1304,34,93.6,100,70.2,81.2,76.0
44.1304,34,93.6,100,70.2,81.2,76.0
44.1304,34,92.2,100,70.2,81.2,76.0
43.2609,34,88.7,100,70.3,81.2,76.0
44.1304,34,88.7,100,69.9,81.2,76.0
44.1304,34,90.5,100,69.7,81.2,76.0
43.2609,34,90.5,100,69.6,81.2,76.0
44.1304,34,91.6,100,69.8,81.2,76.0
44.1304,34,104.3,100,69.8,81.2,76.0
44.1304,34,96.0,100,69.8,81.2,76.0
44.1304,34,91.1,100,69.6,81.2,76.0
44.1304,34,93.8,100,69.6,81.2,76.0
44.1304,34,93.8,100,69.6,81.2,76.0
44.1304,34,92.6,100,69.6,81.2,76.0
44.1304,34,88.2,100,69.4,81.2,76.0
44.1304,34,86.2,100,69.4,81.2,76.0
44.7826,34,87.5,100,69.4,81.2,76.0
44.7826,34,87.5,100,69.3,81.2,76.0
44.7826,34,87.5,100,69.4,81.2,76.0
43.6957,34,91.7,100,69.3,81.2,76.0
44.3478,34,92.9,100,69.3,81.2,76.0
44.3478,34,90.4,100,69.1,81.2,76.0
44.3478,34,87.4,100,69.1,81.2,76.0
45.2174,34,87.4,100,69.2,81.2,76.0
45.2174,34,87.4,100,68.9,81.2,76.0
44.3478,34,88.7,100,69.1,81.2,76.0
44.3478,34,90.5,100,68.8,81.2,76.0
44.3478,34,90.5,100,68.6,81.2,76.0
44.3478,34,93.5,100,68.9,81.2,76.0
44.3478,34,90.2,100,68.9,81.2,76.0
45.2174,34,90.2,100,68.6,81.2,76.0
45.2174,34,86.2,100,68.3,81.2,76.0
45.2174,34,88.1,100,68.4,81.2,76.0
43.6957,34,88.1,100,68.4,81.2,76.0
43.6957,34,88.1,100,68.4,81.2,76.0
44.3478,34,91.3,100,68.3,81.2,76.0
44.3478,34,92.3,100,68.4,81.2,76.0
44.3478,34,93.5,100,68.4,81.2,76.0
44.3478,34,91.1,100,68.3,81.2,76.0
44.3478,34,87.7,100,68.2,81.2,76.0
43.6957,34,87.7,100,68.2,81.2,76.0
43.6957,34,87.7,100,68.2,81.2,76.0
43.6957,34,87.7,100,68.2,81.2,76.0
43.6957,34,92.4,100,68.2,81.2,76.0
43.6957,34,94.7,100,68.4,81.2,76.0
44.3478,34,91.7,100,68.3,81.2,76.0
44.3478,34,87.4,100,68.3,81.2,76.0
44.3478,34,91.6,100,68.3,81.2,76.0
44.3478,34,87.5,100,68.4,81.2,76.0
44.3478,34,88.7,100,68.1,81.2,76.0
44.3478,34,88.7,100,68.4,81.2,76.0
44.3478,34,93.6,100,68.5,81.2,76.0
43.6957,34,91.7,100,68.7,81.2,76.0
45.2174,34,93.5,100,68.7,81.2,76.0
44.3478,34,88.6,100,68.9,81.2,76.0
44.3478,34,91.7,100,68.7,81.2,76.0
43.6957,34,88.6,100,68.7,81.2,76.0
44.3478,34,88.6,100,68.9,81.2,76.0
43.6957,34,92.6,100,68.7,81.2,76.0
43.6957,34,92.6,100,68.6,81.2,76.0
43.6957,34,92.6,100,68.7,81.2,76.0
43.6957,34,92.6,100,68.7,81.2,76.0
44.7826,34,92.6,100,68.9,81.2,76.0
43.6957,34,86.8,100,68.9,81.2,76.0
44.7826,34,88.6,100,68.9,81.2,76.0
44.7826,34,88.6,100,68.8,81.2,76.0
44.7826,34,93.0,100,68.7,81.2,76.0
44.7826,34,93.0,100,68.9,81.2,76.0
44.7826,34,94.1,100,68.6,81.2,76.0
44.7826,34,88.0,100,68.6,81.2,76.0
44.7826,34,86.8,100,68.6,81.2,76.0
44.7826,34,89.3,100,68.7,81.2,76.0
44.1304,34,90.6,100,68.6,81.2,76.0
44.1304,34,92.6,100,68.5,81.2,76.0
44.1304,34,92.6,100,68.3,81.2,76.0
44.1304,34,92.6,100,68.3,81.2,76.0
44.1304,34,92.6,100,68.3,81.2,76.0
44.1304,34,92.6,100,68.2,81.2,76.0
44.1304,34,86.9,100,68.3,81.2,76.0
44.1304,34,88.7,100,68.2,81.2,76.0
44.1304,34,92.7,100,68.2,81.2,76.0
44.1304,34,94.1,100,68.3,81.2,76.0
44.1304,34,93.0,100,68.2,81.2,76.0
44.1304,34,94.1,100,68.4,81.2,76.0
44.1304,34,103.5,100,68.4,81.2,76.0
44.1304,34,108.0,100,68.4,81.2,76.0
43.2609,34,104.1,100,68.7,81.2,76.0
43.2609,34,108.5,100,68.7,81.2,76.0
44.1304,34,105.1,100,68.7,81.2,76.0
43.2609,34,105.1,100,68.7,81.2,76.0
44.1304,34,108.4,100,68.8,81.2,76.0
44.1304,34,100.2,100,68.9,81.2,76.0
44.1304,34,108.4,100,69.0,81.2,76.0
44.1304,34,106.1,100,68.9,81.2,76.0
43.2609,34,107.6,100,68.9,81.2,76.0
43.6957,34,107.6,100,68.9,81.2,76.0
43.6957,34,107.6,100,68.9,81.2,76.0
43.6957,34,100.2,100,69.1,81.2,76.0
44.3478,34,108.4,100,68.9,81.2,76.0
44.3478,34,106.8,100,69.0,81.2,76.0
44.3478,34,96.6,100,69.3,81.2,76.0
44.3478,34,92.9,100,69.1,81.2,76.0
42.8261,34,94.1,100,68.9,81.2,76.0
41.9565,34,91.7,100,68.8,81.2,76.0
41.9565,34,88.5,100,68.7,81.2,76.0
42.6087,34,87.5,100,68.6,81.2,76.0
43.2609,34,87.5,100,68.4,81.2,76.0
41.9565,34,89.3,100,68.4,81.2,76.0
42.6087,34,89.3,100,68.3,81.2,76.0
42.6087,34,91.8,100,68.2,81.2,76.0
42.6087,34,96.6,100,68.1,81.2,76.0
43.6957,34,89.8,100,68.1,81.2,76.0
43.6957,34,86.2,100,68.0,81.2,76.0
43.6957,34,88.4,100,67.9,81.2,76.0
42.8261,34,89.3,100,67.9,81.2,76.0
43.2609,34,89.3,100,67.9,81.2,76.0
42.8261,34,93.6,100,67.7,81.2,76.0
44.1304,34,91.1,100,67.9,81.2,76.0
43.2609,34,94.1,100,67.7,81.2,76.0
43.6957,34,88.0,100,67.6,81.2,76.0
43.6957,34,86.9,100,67.6,81.2,76.0
43.6957,34,88.1,100,67.6,81.2,76.0
43.6957,34,88.1,100,67.6,81.2,76.0
43.6957,34,94.0,100,67.5,81.2,76.0
43.6957,34,94.0,100,67.5,81.2,76.0
44.3478,34,94.0,100,67.5,81.2,76.0
43.2609,33,90.2,100,67.4,81.2,76.0
44.1304,33,88.8,100,67.3,81.2,76.0
44.1304,33,88.8,100,67.2,81.2,76.0
44.1304,33,88.8,100,67.2,81.2,76.0
44.1304,33,88.8,100,67.2,81.2,76.0
44.1304,33,90.0,100,67.1,81.2,76.0
44.1304,33,93.0,100,67.1,81.2,76.0
44.1304,33,93.0,100,67.3,81.2,76.0
44.1304,33,94.1,100,67.2,81.2,76.0
44.1304,33,89.2,100,67.4,81.2,76.0
44.1304,33,87.5,100,67.4,81.2,76.0
44.1304,33,89.8,100,67.6,81.2,76.0
44.1304,33,91.1,100,67.7,81.2,76.0
43.2609,33,91.1,100,68.1,81.2,76.0
43.6957,33,93.6,100,68.4,81.2,76.0
43.6957,33,93.6,100,68.7,81.2,76.0
43.6957,33,93.6,100,69.1,81.2,76.0
43.6957,33,88.0,100,69.2,81.2,76.0
43.6957,33,88.0,100,69.4,81.2,76.0
43.6957,33,89.8,100,69.7,81.2,76.0
42.8261,33,89.8,100,70.0,81.2,76.0
43.2609,33,91.8,100,70.3,81.2,76.0
43.2609,33,93.5,100,70.4,81.2,76.0
42.8261,33,93.5,100,70.6,81.2,76.0
42.8261,33,89.2,100,71.0,81.2,76.0
42.8261,33,88.1,100,71.4,81.2,76.0
42.8261,33,89.3,100,71.9,81.2,76.0
42.8261,33,91.1,100,72.1,81.2,76.0
42.8261,33,94.2,100,72.5,81.2,76.0
42.8261,33,97.8,100,72.6,81.2,76.0
41.9565,33,97.8,100,72.8,81.2,76.0
41.9565,33,96.6,100,73.1,81.2,76.0
41.9565,33,92.9,100,73.1,81.2,76.0
41.9565,33,90.4,100,73.3,81.2,76.0
42.8261,33,90.4,100,73.3,81.2,76.0
41.9565,33,92.4,100,73.4,81.2,76.0
41.9565,33,94.2,100,73.3,81.2,76.0
42.6087,33,97.2,100,73.2,81.2,76.0
42.6087,33,97.2,100,73.2,81.2,76.0
41.087,33,95.3,100,73.1,81.2,76.0
41.9565,33,92.3,100,73.2,81.2,76.0
42.6087,33,90.5,100,72.9,81.2,76.0
40.6522,33,90.5,100,72.9,81.2,76.0
41.087,33,90.5,100,72.8,81.2,76.0
41.9565,33,92.5,100,72.8,81.2,76.0
42.6087,33,94.2,100,72.4,81.2,76.0
41.9565,33,94.2,100,71.9,81.2,76.0
41.087,33,92.9,100,71.7,81.2,76.0
40.6522,33,88.8,100,71.4,81.2,76.0
41.087,33,88.8,100,71.2,81.2,76.0
41.5217,33,90.5,100,71.2,81.2,76.0
41.087,33,90.5,100,71.1,81.2,76.0
40.2174,33,90.5,100,70.9,81.2,76.0
41.087,33,94.3,100,70.8,81.2,76.0
40.0,33,95.3,100,70.7,81.2,76.0
40.0,33,95.3,100,70.5,81.2,76.0
40.6522,33,91.6,100,70.4,81.2,76.0
40.6522,33,88.4,100,70.3,81.2,76.0
40.6522,33,92.3,100,70.2,81.2,76.0
40.6522,33,90.5,100,70.2,81.2,76.0
40.0,33,90.5,100,70.1,81.2,76.0
41.5217,33,94.8,100,69.9,81.2,76.0
41.087,33,96.0,100,70.0,81.2,76.0
40.6522,33,93.5,100,70.0,81.2,76.0
40.6522,33,93.5,100,69.7,81.2,76.0
41.087,33,94.7,100,69.7,81.2,76.0
40.6522,33,88.7,100,69.6,81.2,76.0
41.5217,33,89.9,100,69.6,81.2,76.0
41.5217,33,91.1,100,69.4,81.2,76.0
41.5217,33,92.5,100,69.3,81.2,76.0
41.087,33,94.1,100,69.4,81.2,76.0
41.087,33,92.9,100,69.2,81.2,76.0
41.087,33,91.1,100,69.2,81.2,76.0
41.087,33,88.9,100,69.1,81.2,76.0
41.9565,33,88.9,100,68.9,81.2,76.0
41.5217,33,89.9,100,68.9,81.2,76.0
41.9565,33,89.9,100,68.8,81.2,76.0
41.9565,33,94.1,100,68.8,81.2,76.0
41.5217,33,94.1,100,68.9,81.2,76.0
41.9565,33,95.3,100,68.8,81.2,76.0
41.087,33,92.7,100,68.7,81.2,76.0
41.087,33,96.6,100,68.7,81.2,76.0
41.5217,33,88.7,100,68.7,81.2,76.0
41.087,33,90.1,100,68.5,81.2,76.0
41.9565,33,90.1,100,68.6,81.2,76.0
41.5217,33,94.6,100,68.4,81.2,76.0
41.9565,33,94.6,100,68.4,81.2,76.0
42.6087,33,93.4,100,68.3,81.2,76.0
42.6087,33,96.6,100,68.3,81.2,76.0
41.5217,33,88.0,100,68.2,81.2,76.0
41.5217,33,88.0,100,68.2,81.2,76.0
42.6087,33,90.5,100,68.2,81.2,76.0
42.6087,33,93.0,100,68.2,81.2,76.0
42.6087,33,91.7,100,68.1,81.2,76.0
42.6087,33,94.2,100,68.2,81.2,76.0
42.6087,33,94.2,100,68.0,81.2,76.0
41.5217,33,92.3,100,67.9,81.2,76.0
41.9565,33,90.3,100,67.9,81.2,76.0
42.6087,33,95.9,100,67.8,81.2,76.0
42.6087,33,89.9,100,67.9,81.2,76.0
41.9565,33,89.9,100,67.9,81.2,76.0
42.6087,33,92.4,100,67.9,81.2,76.0
42.6087,33,94.5,100,67.9,81.2,76.0
41.9565,33,94.5,100,67.9,81.2,76.0
42.6087,33,94.5,100,68.2,81.2,76.0
42.6087,33,88.7,100,68.0,81.2,76.0
42.6087,33,90.4,100,68.1,81.2,76.0
42.6087,33,90.4,100,68.4,81.2,76.0
42.6087,33,91.7,100,68.3,81.2,76.0
42.6087,33,91.7,100,68.4,81.2,76.0
41.9565,33,94.2,100,68.6,81.2,76.0
41.9565,33,96.6,100,68.8,81.2,76.0
41.9565,33,92.9,100,68.9,81.2,76.0
41.9565,33,95.0,100,69.2,81.2,76.0
41.9565,33,89.9,100,69.6,81.2,76.0
41.5217,33,89.9,100,69.8,81.2,76.0
41.087,33,91.1,100,70.2,81.2,76.0
40.6522,33,93.0,100,70.3,81.2,76.0
40.6522,33,96.6,100,70.5,81.2,76.0
41.087,33,96.6,100,70.8,81.2,76.0
41.087,33,94.1,100,71.2,81.2,76.0
40.6522,33,92.4,100,71.5,81.2,76.0
41.087,33,95.4,100,71.8,81.2,76.0
41.087,33,98.0,100,72.1,81.2,76.0
40.2174,33,100.0,100,72.3,81.2,76.0
41.087,33,93.6,100,72.7,81.2,76.0
40.6522,33,93.6,100,72.9,81.2,76.0
40.2174,33,96.6,100,72.9,81.2,76.0
40.2174,33,99.1,100,73.2,81.2,76.0
40.2174,33,99.1,100,73.4,81.2,76.0
40.2174,33,93.0,100,73.5,81.2,76.0
40.2174,33,94.3,100,73.6,81.2,76.0
41.087,33,97.8,100,73.6,81.2,76.0
40.6522,33,96.2,100,73.5,81.2,76.0
40.2174,33,92.8,100,73.4,81.2,76.0
40.2174,33,92.8,100,73.4,81.2,76.0
40.6522,33,96.0,100,73.1,81.2,76.0
40.2174,33,99.0,100,73.4,81.2,76.0
40.6522,33,99.0,100,73.2,81.2,76.0
41.087,33,93.0,100,73.6,81.2,76.0
40.6522,33,93.0,100,73.2,81.2,76.0
40.6522,33,95.0,100,72.9,81.2,76.0
40.0,33,99.0,100,72.8,81.2,76.0
40.6522,33,93.0,100,72.9,81.2,76.0
40.2174,33,95.4,100,72.9,81.2,76.0
40.6522,33,98.5,100,72.4,81.2,76.0
38.4783,33,98.5,100,72.5,81.2,76.0
40.0,33,98.5,100,72.3,81.2,76.0
39.5652,33,93.3,100,72.2,81.2,76.0
40.6522,33,94.9,100,72.2,81.2,76.0
41.087,33,97.9,100,72.0,81.2,76.0
41.087,33,97.9,100,71.9,81.2,76.0
40.2174,33,97.9,100,71.8,81.2,76.0
40.2174,33,95.0,100,71.7,81.2,76.0
40.6522,33,91.6,100,71.6,81.2,76.0
40.6522,33,91.6,100,71.6,81.2,76.0
40.6522,33,91.6,100,71.6,81.2,76.0
40.6522,33,91.6,100,71.4,81.2,76.0
41.087,33,94.3,100,71.4,81.2,76.0
40.6522,33,95.5,100,71.3,81.2,76.0
40.6522,33,95.5,100,71.2,81.2,76.0
41.087,33,92.9,100,71.2,81.2,76.0
40.6522,33,89.8,100,71.0,81.2,76.0
40.2174,33,89.8,100,71.0,81.2,76.0
40.6522,33,91.1,100,71.0,81.2,76.0
40.6522,33,92.4,100,70.9,81.2,76.0
41.087,33,96.0,100,70.9,81.2,76.0
41.5217,33,97.5,100,70.9,81.2,76.0
41.087,33,97.5,100,70.8,81.2,76.0
40.6522,33,95.0,100,70.8,81.2,76.0
41.087,33,91.4,100,70.7,81.2,76.0
41.087,33,91.4,100,70.8,81.2,76.0
41.087,33,91.4,100,70.7,81.2,76.0
40.6522,33,92.4,100,70.7,81.2,76.0
41.087,33,94.6,100,70.7,81.2,76.0
40.6522,33,97.8,100,70.6,81.2,76.0
41.5217,33,97.8,100,70.7,81.2,76.0
41.087,33,97.8,100,70.7,81.2,76.0
41.087,33,94.2,100,70.7,81.2,76.0
40.6522,33,96.6,100,70.7,81.2,76.0
40.0,33,100.1,100,70.7,81.2,76.0
41.087,33,92.4,100,70.7,81.2,76.0
41.087,33,92.4,100,70.7,81.2,76.0
41.5217,33,94.2,100,70.7,81.2,76.0
40.6522,33,99.6,100,70.7,81.2,76.0
40.6522,33,91.7,100,70.7,81.2,76.0
40.6522,33,91.7,100,70.8,81.2,76.0
41.087,33,93.6,100,70.7,81.2,76.0
71.087,45,56.0,0,69.0,68.0,61.3
58.6957,39,56.0,0,67.9,68.0,61.3
48.913,37,56.0,0,67.7,68.0,61.3
48.2609,37,56.7,0,67.8,68.0,61.3
44.7826,34,56.7,0,67.2,68.0,61.3
44.7826,34,56.7,0,66.9,68.0,61.3
44.7826,34,56.7,0,66.8,68.0,61.3
44.7826,34,56.7,0,66.8,68.0,61.3
44.1304,34,56.7,0,66.4,68.0,61.3
44.1304,34,56.7,0,66.4,68.0,61.3
44.1304,34,56.7,0,66.4,68.0,61.3
44.1304,34,56.7,0,66.2,68.0,61.3
44.1304,34,56.7,0,66.3,68.0,61.3
44.1304,34,56.7,0,66.2,68.0,61.3
44.1304,34,56.7,0,66.3,68.0,61.3
44.1304,34,56.7,0,66.1,68.0,61.3
44.1304,34,56.0,0,65.9,68.0,61.3
44.1304,34,56.0,0,65.8,68.0,61.3
44.1304,34,56.0,0,65.9,68.0,61.3
44.1304,34,56.0,0,65.8,68.0,61.3
44.1304,34,56.0,0,65.7,68.0,61.3
44.1304,34,56.0,0,65.6,68.0,61.3
44.1304,34,56.0,0,65.5,68.0,61.3
44.1304,34,56.0,0,65.5,68.0,61.3
44.7826,34,56.0,0,65.5,68.0,61.2
44.1304,34,56.0,0,65.6,68.0,61.3
44.1304,34,56.0,0,65.2,68.0,61.3
44.1304,34,56.0,0,65.3,68.0,61.3
44.7826,34,56.0,0,65.1,68.0,61.2
44.1304,34,56.0,0,65.0,68.0,61.2
44.1304,34,56.0,0,65.1,68.0,61.2
44.1304,34,56.0,0,65.2,68.0,61.2
44.1304,34,56.0,0,65.3,68.0,61.2
44.1304,34,56.0,0,65.3,68.0,61.1
44.1304,34,56.0,0,65.3,68.0,61.2
43.2609,34,56.0,0,65.3,68.0,61.1
44.3478,34,56.0,0,65.2,68.0,61.1
43.6957,34,56.0,0,65.2,68.0,61.1
43.6957,34,56.0,0,65.2,68.0,61.0
43.6957,34,56.0,0,65.2,68.0,61.0
43.6957,34,56.0,0,65.1,68.0,61.1
43.6957,34,56.0,0,65.2,68.0,61.0
43.6957,34,56.0,0,65.2,68.0,60.9
43.6957,34,56.0,0,65.3,68.0,60.9
43.6957,34,56.0,0,65.1,68.0,60.9
43.6957,34,56.0,0,65.1,68.0,60.9
43.6957,34,56.7,0,65.1,68.0,60.9
43.6957,34,56.7,0,65.1,68.0,60.9
43.6957,34,56.7,0,65.1,68.0,60.8
43.6957,34,56.7,0,65.1,68.0,60.8
43.6957,34,56.7,0,65.1,68.0,60.9
43.6957,34,56.7,0,65.3,68.0,60.7
43.6957,34,56.7,0,65.2,68.0,60.7
43.6957,34,56.7,0,65.3,68.0,60.7
43.6957,34,56.7,0,65.4,68.0,60.7
43.6957,34,56.7,0,65.5,68.0,60.7
43.6957,34,56.7,0,65.6,68.0,60.7
42.8261,34,56.7,0,65.7,68.0,60.8
43.6957,34,56.7,0,65.6,68.0,60.7
43.6957,34,56.0,0,65.6,68.0,60.6
43.6957,34,56.0,0,65.6,68.0,60.7
43.6957,34,56.0,0,65.5,68.0,60.7
42.8261,34,56.0,0,65.3,68.0,60.7
43.2609,34,56.0,0,65.3,68.0,60.7
44.3478,34,56.0,0,65.3,68.0,60.6
43.6957,34,56.0,0,65.3,68.0,60.7
43.6957,34,56.0,0,65.3,68.0,60.7
43.6957,34,56.0,0,65.1,68.0,60.6
43.6957,34,56.0,0,65.3,68.0,60.6
43.6957,34,56.0,0,65.1,68.0,60.6
43.6957,34,56.0,0,65.1,68.0,60.6
43.6957,34,56.0,0,65.2,68.0,60.7
43.6957,34,56.0,0,65.3,68.0,60.6
43.6957,34,56.0,0,65.1,68.0,60.6
43.6957,34,56.0,0,65.2,68.0,60.6
43.6957,34,56.0,0,65.1,68.0,60.7
42.8261,34,56.7,0,65.2,68.0,60.6
43.2609,34,56.7,0,65.3,68.0,60.6
43.2609,34,56.7,0,65.2,68.0,60.6
43.2609,34,56.7,0,65.2,68.0,60.6
43.2609,34,56.7,0,65.2,68.0,60.6
42.8261,34,56.7,0,65.2,68.0,60.6
43.2609,34,56.7,0,65.1,68.0,60.6
43.2609,34,56.7,0,65.1,68.0,60.6
42.8261,34,56.7,0,65.1,68.0,60.6
42.8261,34,56.7,0,65.1,68.0,60.6
43.2609,34,56.7,0,65.1,68.0,60.6
43.6957,34,56.7,0,65.0,68.0,60.6
43.6957,34,56.7,0,65.0,68.0,60.6
43.6957,34,56.7,0,65.0,68.0,60.6
42.8261,34,56.7,0,65.0,68.0,60.6
43.2609,34,56.7,0,65.0,68.0,60.6
42.8261,34,56.7,0,65.0,68.0,60.6
43.2609,34,56.7,0,65.0,68.0,60.6
43.6957,34,56.7,0,65.0,68.0,60.6
43.6957,34,56.7,0,64.8,68.0,60.6
43.6957,34,56.7,0,65.0,68.0,60.6
42.8261,34,56.7,0,64.9,68.0,60.6
42.8261,34,56.0,0,64.9,68.0,60.6
41.9565,34,55.4,0,64.8,68.0,60.6
41.9565,34,55.4,0,64.8,68.0,60.6
41.9565,34,56.3,0,65.0,68.0,60.6
42.6087,34,56.3,0,64.9,68.0,60.6
41.5217,34,56.3,0,64.7,68.0,60.6
42.6087,34,56.3,0,64.9,68.0,60.6
42.6087,34,55.6,0,64.7,68.0,60.6
42.6087,34,53.9,0,64.8,68.0,60.6
42.6087,34,55.5,0,64.6,68.0,60.6
42.6087,34,55.5,0,64.8,68.0,60.6
41.9565,34,56.3,0,64.6,68.0,60.6
41.087,34,56.3,0,64.7,68.0,60.6
41.5217,34,56.3,0,64.6,68.0,60.6
42.6087,34,53.9,0,64.7,68.0,60.6
41.9565,34,53.9,0,64.3,68.0,60.6
41.9565,34,55.9,0,64.4,68.0,60.6
41.9565,34,55.9,0,64.6,68.0,60.6
41.9565,34,55.9,0,64.5,68.0,60.6
42.8261,34,55.2,0,64.6,68.0,60.6
42.8261,34,55.9,0,64.8,68.0,60.6
42.8261,34,55.9,0,64.6,68.0,60.6
42.8261,34,55.9,0,64.8,68.0,60.6
42.8261,34,55.9,0,64.8,68.0,60.6
43.2609,34,55.2,0,64.5,68.0,60.6
44.1304,34,55.2,0,64.4,68.0,60.6
44.1304,34,55.2,0,64.4,68.0,60.6
44.1304,34,54.2,0,64.4,68.0,60.6
44.1304,34,54.2,0,64.2,68.0,60.6
44.1304,34,54.2,0,64.1,68.0,60.6
44.7826,34,54.2,0,64.2,68.0,60.6
44.7826,34,53.5,0,64.1,68.0,60.7
44.7826,34,53.5,0,64.1,68.0,60.6
44.7826,34,53.5,0,63.9,68.0,60.7
44.7826,34,54.1,0,63.8,68.0,60.6
44.7826,34,55.1,0,63.8,68.0,60.6
44.7826,34,53.9,0,63.9,68.0,60.6
44.7826,34,53.9,0,63.7,68.0,60.6
44.7826,34,53.9,0,63.9,68.0,60.6
44.7826,34,54.7,0,63.7,68.0,60.6
44.1304,34,54.7,0,63.6,68.0,60.6
44.1304,34,53.4,0,63.8,68.0,60.6
45.2174,34,53.4,0,63.6,68.0,60.6
45.2174,34,54.3,0,63.7,68.0,60.6
44.3478,34,53.5,0,63.7,68.0,60.6
45.2174,34,54.3,0,63.6,68.0,60.6
45.2174,34,54.3,0,63.5,68.0,60.6
45.2174,34,53.5,0,63.4,68.0,60.6
43.6957,33,54.3,0,63.3,68.0,60.6
43.6957,33,54.3,0,63.3,68.0,60.6
43.6957,33,54.3,0,63.3,68.0,60.6
43.6957,33,54.3,0,63.1,68.0,60.6
43.6957,33,54.3,0,63.0,68.0,60.6
42.8261,33,54.3,0,62.9,68.0,60.6
43.2609,33,54.3,0,63.1,68.0,60.6
44.1304,33,54.3,0,63.1,68.0,60.6
42.8261,33,54.3,0,62.9,68.0,60.6
43.2609,33,54.3,0,63.0,68.0,60.6
42.8261,33,54.3,0,63.1,68.0,60.7
44.1304,33,54.3,0,62.9,68.0,60.6
44.1304,33,54.3,0,62.9,68.0,60.7
43.2609,33,54.3,0,62.9,68.0,60.7
43.2609,33,54.3,0,62.7,68.0,60.7
43.2609,33,53.5,0,62.5,68.0,60.7
44.3478,33,53.5,0,62.5,68.0,60.8
44.3478,33,53.5,0,62.6,68.0,60.8
44.3478,33,53.5,0,62.5,68.0,60.8
43.6957,33,53.5,0,62.4,68.0,60.8
43.6957,33,53.5,0,62.5,68.0,60.8
43.6957,33,53.5,0,62.3,68.0,60.9
43.6957,33,53.5,0,62.2,68.0,60.8
43.6957,33,53.5,0,62.5,68.0,60.9
43.6957,33,53.5,0,62.3,68.0,60.9
43.6957,33,53.5,0,62.2,68.0,61.1
41.5217,33,52.7,0,62.2,68.0,61.0
41.087,33,52.7,0,62.1,68.0,61.0
41.5217,33,52.7,0,62.0,68.0,61.1
41.9565,33,52.7,0,61.9,68.0,61.2
41.5217,33,52.7,0,61.9,68.0,61.2
42.6087,33,52.7,0,61.9,68.0,61.2
42.6087,33,52.7,0,61.8,68.0,61.2
42.6087,33,52.7,0,62.0,68.0,61.3
42.6087,33,52.7,0,61.7,68.0,61.2
41.9565,33,52.7,0,61.9,68.0,61.2
41.9565,33,52.7,0,61.7,68.0,61.2
41.5217,33,52.7,0,61.9,68.0,61.2
41.5217,33,52.7,0,61.7,68.0,61.3
41.9565,33,52.7,0,61.7,68.0,61.2
41.087,33,52.7,0,61.9,68.0,61.3
41.087,33,52.7,0,61.7,68.0,61.3
40.6522,33,52.7,0,61.8,68.0,61.3
41.5217,33,52.7,0,61.8,68.0,61.3
41.087,33,52.7,0,61.9,68.0,61.3
42.6087,33,52.7,0,61.8,68.0,61.3
41.9565,33,52.7,0,61.6,68.0,61.3
42.6087,33,53.5,0,61.6,68.0,61.3
41.9565,33,53.5,0,61.5,68.0,61.3
41.9565,33,53.5,0,61.7,68.0,61.3
42.6087,33,53.5,0,61.7,68.0,61.3
42.6087,33,53.5,0,61.7,68.0,61.3
42.6087,33,53.5,0,61.7,68.0,61.3
41.9565,33,53.5,0,61.8,68.0,61.3
41.5217,33,53.5,0,61.7,68.0,61.3
41.9565,33,53.5,0,61.7,68.0,61.3
41.5217,33,53.5,0,61.9,68.0,61.3
41.9565,33,53.5,0,62.0,68.0,61.3
40.6522,33,53.5,0,62.0,68.0,61.3
41.9565,33,54.3,0,61.7,68.0,61.3
41.5217,33,53.6,0,61.9,68.0,61.3
41.9565,33,53.6,0,61.9,68.0,61.3
41.5217,33,54.3,0,61.9,68.0,61.3
42.8261,33,54.3,0,62.0,68.0,61.3
43.2609,33,54.3,0,62.0,68.0,61.3
42.8261,33,54.3,0,62.0,68.0,61.3
43.2609,33,54.3,0,62.0,68.0,61.3
42.6087,33,54.3,0,62.1,68.0,61.3
42.6087,33,54.3,0,62.2,68.0,61.3
43.6957,33,54.3,0,62.7,68.0,61.3
43.6957,33,54.3,0,63.1,68.0,61.3
42.6087,33,54.3,0,63.4,68.0,61.3
43.2609,33,55.2,0,63.7,68.0,61.3
42.8261,33,55.9,0,63.9,68.0,61.3
42.8261,33,55.2,0,64.2,68.0,61.3
41.9565,33,55.2,0,64.4,68.0,61.3
41.9565,33,55.2,0,64.7,68.0,61.3
42.8261,33,55.2,0,64.7,68.0,61.3
41.9565,33,55.2,0,64.8,68.0,61.3
41.5217,33,55.9,0,64.9,68.0,61.3
42.6087,33,55.9,0,65.0,68.0,61.3
41.9565,33,55.9,0,65.1,68.0,61.3
41.9565,33,55.9,0,65.2,68.0,61.3
42.6087,33,55.9,0,65.2,68.0,61.3
42.6087,33,55.9,0,65.2,68.0,61.3
42.6087,33,55.9,0,65.3,68.0,61.3
42.6087,33,55.9,0,65.5,68.0,61.3
42.6087,33,55.9,0,65.5,68.0,61.3
41.9565,33,55.9,0,65.6,68.0,61.3
41.9565,33,55.9,0,65.6,68.0,61.3
42.6087,33,55.9,0,65.5,68.0,61.3
42.6087,33,55.9,0,65.6,68.0,61.3
42.6087,33,55.9,0,65.6,68.0,61.3
42.6087,33,55.9,0,65.5,68.0,61.3
43.2609,33,55.2,0,65.5,68.0,61.3
42.8261,33,55.2,0,65.4,68.0,61.3
42.8261,33,55.2,0,65.3,68.0,61.3
42.8261,33,55.2,0,65.3,68.0,61.3
42.8261,33,55.2,0,65.3,68.0,61.3
42.8261,33,55.2,0,65.3,68.0,61.3
42.8261,33,55.2,0,65.3,68.0,61.3
41.9565,33,55.2,0,65.3,68.0,61.3
41.9565,33,55.2,0,65.0,68.0,61.3
42.6087,33,55.2,0,65.0,68.0,61.3
41.9565,33,54.6,0,65.0,68.0,61.3
42.6087,33,54.6,0,65.0,68.0,61.3
41.9565,33,54.6,0,65.1,68.0,61.3
42.8261,33,54.6,0,65.0,68.0,61.3
41.9565,33,54.6,0,64.9,68.0,61.3
41.9565,33,54.6,0,64.9,68.0,61.3
41.9565,33,54.6,0,65.0,68.0,61.3
41.9565,33,54.6,0,64.8,68.0,61.3
42.6087,33,54.6,0,64.8,68.0,61.3
41.9565,33,54.6,0,64.8,68.0,61.3
41.9565,33,54.6,0,64.8,68.0,61.3
41.087,33,54.6,0,64.8,68.0,61.3
41.9565,33,54.6,0,64.8,68.0,61.3
41.087,33,54.6,0,64.8,68.0,61.3
41.9565,33,54.6,0,64.8,68.0,61.3
41.9565,33,54.6,0,64.8,68.0,61.3
42.6087,33,54.0,0,64.8,68.0,61.3
42.6087,33,54.7,0,64.8,68.0,61.3
42.6087,33,53.9,0,64.7,68.0,61.3
41.9565,33,53.9,0,64.7,68.0,61.3
42.6087,33,53.9,0,65.0,68.0,61.3
42.6087,33,53.9,0,65.0,68.0,61.3
41.5217,33,53.9,0,65.0,68.0,61.3
41.9565,33,53.9,0,65.0,68.0,61.3
41.9565,33,53.9,0,65.0,68.0,61.3
41.5217,33,53.9,0,65.0,68.0,61.3
41.5217,33,53.9,0,64.9,68.0,61.3
41.9565,33,53.9,0,64.8,68.0,61.3
42.6087,33,53.9,0,64.7,68.0,61.3
41.087,33,53.9,0,64.8,68.0,61.3
41.9565,33,53.9,0,64.7,68.0,61.3
41.087,33,53.9,0,64.8,68.0,61.3
42.8261,33,53.9,0,64.8,68.0,61.3
41.5217,33,53.9,0,64.8,68.0,61.3
41.5217,33,53.9,0,64.8,68.0,61.3
41.5217,33,53.9,0,64.8,68.0,61.3
41.5217,33,53.9,0,64.8,68.0,61.3
42.6087,33,53.9,0,64.8,68.0,61.3
42.6087,33,53.9,0,64.8,68.0,61.3
42.6087,33,53.9,0,64.8,68.0,61.3
42.6087,33,53.9,0,64.9,68.0,61.3
42.6087,33,53.9,0,64.3,68.0,61.3
42.6087,33,53.9,0,64.0,68.0,61.3
41.9565,33,53.9,0,63.3,68.0,61.3
41.9565,33,53.9,0,63.4,68.0,61.3
42.6087,33,53.9,0,63.3,68.0,61.3
42.6087,33,53.9,0,63.1,68.0,61.3
41.9565,33,53.9,0,63.0,68.0,61.3
41.9565,33,53.9,0,62.9,68.0,61.3
41.9565,33,53.9,0,62.8,68.0,61.3
41.5217,33,53.9,0,62.9,68.0,61.3
41.9565,33,54.7,0,62.7,68.0,61.3
41.5217,33,54.7,0,62.6,68.0,61.3
41.5217,33,54.7,0,62.8,68.0,61.3
41.5217,33,54.7,0,62.7,68.0,61.3
41.5217,33,54.7,0,62.7,68.0,61.3
41.087,33,55.5,0,63.0,68.0,61.3
40.2174,33,55.5,0,63.1,68.0,61.3
41.5217,33,55.5,0,63.0,68.0,61.3
41.5217,33,54.7,0,63.0,68.0,61.3
41.087,33,54.7,0,63.2,68.0,61.3
41.5217,33,54.7,0,63.0,68.0,61.3
41.087,33,56.3,0,63.1,68.0,61.3
41.5217,33,55.2,0,63.2,68.0,61.3
41.087,33,55.2,0,63.3,68.0,61.3
41.9565,33,55.2,0,63.3,68.0,61.3
40.6522,33,55.2,0,63.9,68.0,61.3
41.087,33,55.2,0,63.6,68.0,61.3
40.6522,33,56.0,0,63.9,68.0,61.3
41.5217,33,55.2,0,64.1,68.0,61.3
41.087,33,56.0,0,64.7,68.0,61.3
40.6522,33,55.2,0,64.6,68.0,61.3
41.9565,33,54.3,0,64.5,68.0,61.3
41.9565,33,56.0,0,64.8,68.0,61.3
41.5217,33,55.2,0,64.8,68.0,61.3
41.9565,33,55.2,0,64.8,68.0,61.3
41.5217,33,56.0,0,65.1,68.0,61.3
41.087,33,56.0,0,65.2,68.0,61.3
41.087,33,56.0,0,65.2,68.0,61.3
41.9565,33,54.7,0,65.2,68.0,61.3
41.087,33,54.7,0,65.0,68.0,61.3
40.6522,33,56.0,0,65.1,68.0,61.3
41.5217,33,56.0,0,65.0,68.0,61.3
41.5217,33,56.0,0,64.6,68.0,61.3
41.5217,33,56.0,0,64.4,68.0,61.3
41.087,33,56.0,0,64.4,68.0,61.3
41.087,33,56.0,0,64.3,68.0,61.3
41.5217,33,56.0,0,64.3,68.0,61.3
41.9565,33,56.0,0,64.4,68.0,61.3
41.5217,33,56.0,0,64.5,68.0,61.3
41.5217,33,56.0,0,64.4,68.0,61.3
41.5217,33,56.0,0,64.4,68.0,61.3
41.087,33,56.0,0,64.4,68.0,61.3
41.5217,33,55.4,0,64.4,68.0,61.3
41.087,33,55.4,0,64.3,68.0,61.3
42.6087,33,55.4,0,64.4,68.0,61.3
41.5217,33,55.4,0,64.1,68.0,61.3
41.9565,33,55.4,0,64.0,68.0,61.3
41.9565,33,55.4,0,64.0,68.0,61.3
41.9565,33,55.4,0,64.0,68.0,61.3
41.5217,33,55.4,0,63.8,68.0,61.3
42.6087,33,55.4,0,63.8,68.0,61.3
41.9565,33,55.4,0,63.6,68.0,61.3
41.9565,33,55.4,0,63.7,68.0,61.3
41.9565,33,55.4,0,63.6,68.0,61.3
42.8261,33,55.4,0,63.6,68.0,61.3
41.9565,33,55.4,0,63.5,68.0,61.3
41.9565,33,55.4,0,63.5,68.0,61.3
42.6087,33,55.4,0,63.3,68.0,61.3
42.6087,33,54.7,0,63.3,68.0,61.3
41.9565,33,54.7,0,63.3,68.0,61.3
41.5217,33,54.7,0,63.3,68.0,61.3
43.2609,33,54.7,0,63.2,68.0,61.3
42.6087,33,54.7,0,63.2,68.0,61.3
43.2609,33,54.7,0,63.1,68.0,61.3
41.9565,33,54.7,0,63.0,68.0,61.3
42.6087,33,54.7,0,63.0,68.0,61.3
42.6087,33,54.7,0,63.0,68.0,61.3
42.6087,33,54.7,0,63.0,68.0,61.3
42.6087,33,54.7,0,63.0,68.0,61.3
42.6087,33,54.7,0,63.0,68.0,61.3
42.6087,33,54.7,0,63.0,68.0,61.3
41.9565,33,54.7,0,62.9,68.0,61.3
42.6087,33,54.7,0,62.9,68.0,61.3
42.6087,33,54.7,0,62.8,68.0,61.3
43.2609,33,54.7,0,62.7,68.0,61.3
43.2609,33,54.7,0,62.6,68.0,61.3
42.8261,33,54.7,0,62.8,68.0,61.3
41.9565,33,54.0,0,62.4,68.0,61.3
43.2609,33,54.0,0,62.5,68.0,61.3
42.8261,33,54.0,0,62.5,68.0,61.3
43.2609,33,54.0,0,62.4,68.0,61.3
43.2609,33,54.0,0,62.5,68.0,61.3
43.2609,33,54.0,0,62.6,68.0,61.3
42.8261,33,54.0,0,62.4,68.0,61.3
42.8261,33,54.0,0,62.4,68.0,61.3
43.2609,33,54.0,0,62.2,68.0,61.3
43.2609,33,54.0,0,62.4,68.0,61.3
43.6957,33,54.0,0,62.3,68.0,61.3
43.6957,33,54.0,0,62.3,68.0,61.3
43.6957,33,54.7,0,62.2,68.0,61.3
42.8261,33,54.7,0,62.1,68.0,61.3
43.6957,33,54.7,0,62.2,68.0,61.3
42.6087,33,54.7,0,62.3,68.0,61.3
42.6087,33,55.5,0,62.4,68.0,61.3
42.6087,33,55.5,0,62.5,68.0,61.3
42.6087,33,55.5,0,62.5,68.0,61.3
43.2609,33,55.5,0,62.5,68.0,61.3
42.8261,33,56.3,0,62.5,68.0,61.3
42.8261,33,56.3,0,62.7,68.0,61.3
42.8261,33,56.3,0,62.8,68.0,61.3
43.6957,33,56.3,0,63.0,68.0,61.3
42.8261,33,56.3,0,62.9,68.0,61.3
42.8261,33,56.3,0,63.2,68.0,61.3
43.2609,33,56.3,0,63.3,68.0,61.3
43.2609,33,56.3,0,63.1,68.0,61.3
43.2609,33,56.3,0,63.5,68.0,61.3
42.8261,33,56.3,0,63.7,68.0,61.3
43.2609,33,56.3,0,63.8,68.0,61.3
43.2609,33,56.3,0,63.8,68.0,61.3
42.8261,33,56.3,0,64.1,68.0,61.3
42.8261,33,56.3,0,64.2,68.0,61.3
43.2609,33,56.3,0,64.4,68.0,61.3
47.1739,36,56.3,0,65.9,68.0,61.3
44.3478,34,56.3,0,66.0,68.0,61.3
44.3478,34,55.7,0,65.6,68.0,61.3
44.3478,34,56.3,0,66.2,68.0,61.3
43.6957,34,56.3,0,66.5,68.0,61.3
43.6957,34,56.3,0,66.6,68.0,61.3
43.6957,34,56.3,0,66.9,68.0,61.3
43.6957,34,56.3,0,67.0,68.0,61.3
43.6957,34,56.3,0,66.9,68.0,61.3
43.6957,34,56.3,0,66.9,68.0,61.3
43.6957,34,55.6,0,66.9,68.0,61.3
43.6957,34,55.6,0,66.9,68.0,61.3
43.6957,34,55.6,0,66.8,68.0,61.3
43.6957,34,55.6,0,66.7,68.0,61.3
43.6957,34,55.6,0,66.7,68.0,61.3
43.6957,34,56.2,0,66.7,68.0,61.3
44.3478,34,56.2,0,66.7,68.0,61.3
43.6957,34,56.2,0,66.7,68.0,61.3
44.7826,34,56.2,0,66.8,68.0,61.3
44.1304,34,56.2,0,66.8,68.0,61.3
44.1304,34,56.2,0,66.8,68.0,61.3
43.2609,34,56.2,0,66.9,68.0,61.3
42.8261,34,56.2,0,66.9,68.0,61.3
42.8261,34,56.2,0,67.0,68.0,61.3
43.2609,34,56.2,0,66.8,68.0,61.3
42.8261,34,56.2,0,66.9,68.0,61.3
42.8261,34,56.2,0,66.9,68.0,61.3
42.8261,34,56.2,0,66.7,68.0,61.3
43.2609,34,56.2,0,66.4,68.0,61.3
42.8261,34,56.2,0,66.5,68.0,61.3
43.2609,34,56.2,0,66.3,68.0,61.3
43.2609,34,56.2,0,66.4,68.0,61.3
43.6957,34,56.2,0,66.5,68.0,61.3
42.8261,34,55.6,0,66.1,68.0,61.3
43.6957,34,55.6,0,66.3,68.0,61.3
43.6957,34,55.6,0,66.3,68.0,61.3
42.6087,34,55.6,0,66.2,68.0,61.3
42.6087,34,55.6,0,66.2,68.0,61.3
43.2609,34,55.6,0,66.1,68.0,61.3
43.6957,34,55.6,0,66.1,68.0,61.3
43.6957,34,55.6,0,66.0,68.0,61.3
43.6957,34,55.6,0,66.0,68.0,61.3
43.6957,34,55.6,0,66.0,68.0,61.3
43.6957,34,55.6,0,65.9,68.0,61.3
43.6957,34,55.6,0,65.8,68.0,61.3
43.6957,34,54.8,0,65.8,68.0,61.3
43.6957,34,54.8,0,65.7,68.0,61.3
42.6087,34,53.9,0,65.5,68.0,61.3
42.6087,34,53.9,0,65.6,68.0,61.3
42.6087,34,54.7,0,65.3,68.0,61.3
43.2609,34,54.7,0,65.3,68.0,61.3
43.2609,34,54.7,0,65.5,68.0,61.3
41.9565,34,54.7,0,65.5,68.0,61.3
43.2609,34,54.7,0,65.5,68.0,61.3
42.6087,34,54.7,0,65.6,68.0,61.3
42.6087,34,54.7,0,65.6,68.0,61.3
42.6087,34,54.7,0,65.6,68.0,61.3
42.6087,34,54.7,0,65.6,68.0,61.3
42.6087,34,54.7,0,65.7,68.0,61.3
42.6087,34,54.7,0,65.6,68.0,61.3
42.6087,34,54.7,0,65.2,68.0,61.3
42.6087,34,54.7,0,65.1,68.0,61.2
42.6087,34,54.7,0,65.3,68.0,61.3
43.6957,34,54.7,0,65.3,68.0,61.3
42.6087,34,54.7,0,65.5,68.0,61.3
41.5217,34,54.7,0,65.3,68.0,61.3
42.6087,34,54.7,0,65.5,68.0,61.3
41.9565,34,54.7,0,65.5,68.0,61.2
41.9565,34,54.7,0,65.2,68.0,61.2
42.6087,34,54.7,0,65.0,68.0,61.1
42.6087,34,54.7,0,65.0,68.0,61.1
42.6087,34,54.7,0,64.7,68.0,61.1
41.5217,34,54.7,0,64.6,68.0,61.0
41.9565,34,54.7,0,64.4,68.0,61.0
42.6087,34,55.6,0,64.3,68.0,60.9
42.6087,34,55.6,0,64.3,68.0,60.8
42.6087,34,55.6,0,64.0,68.0,60.7
41.9565,34,55.6,0,64.2,68.0,60.8
41.9565,34,56.3,0,64.1,68.0,60.6
41.9565,34,56.3,0,64.3,68.0,60.7
41.9565,34,56.3,0,64.4,68.0,60.7
41.9565,34,55.6,0,64.4,68.0,60.7
41.5217,34,55.6,0,64.2,68.0,60.6
42.6087,34,55.6,0,64.2,68.0,60.6
41.9565,34,55.6,0,64.1,68.0,60.7
41.9565,34,55.6,0,63.8,68.0,60.6
41.9565,34,56.3,0,63.8,68.0,60.6
41.9565,34,55.6,0,63.8,68.0,60.6
41.9565,34,56.3,0,64.0,68.0,60.6
41.9565,34,56.3,0,64.0,68.0,60.6
41.9565,34,56.3,0,64.3,68.0,60.6
42.6087,34,56.3,0,64.4,68.0,60.6
41.9565,34,56.3,0,64.6,68.0,60.6
41.087,34,56.3,0,64.8,68.0,60.6
41.9565,34,56.3,0,64.8,68.0,60.6
41.5217,34,56.3,0,65.0,68.0,60.6
41.9565,34,56.3,0,65.1,68.0,60.6
41.087,34,56.3,0,65.2,68.0,60.6
41.9565,34,56.3,0,65.3,68.0,60.6
41.087,34,56.3,0,65.5,68.0,60.6
41.087,34,56.3,0,65.6,68.0,60.6
42.8261,34,56.3,0,65.8,68.0,60.6
41.5217,34,56.3,0,65.8,68.0,60.6
42.6087,34,56.3,0,66.0,68.0,60.6
41.9565,34,56.3,0,66.2,68.0,60.6
41.9565,34,56.3,0,66.0,68.0,60.6
42.6087,34,56.3,0,66.0,68.0,60.6
41.5217,34,56.3,0,65.8,68.0,60.6
42.6087,34,56.3,0,65.7,68.0,60.6
41.5217,34,56.3,0,65.6,68.0,60.6
41.5217,34,56.3,0,65.3,68.0,60.6
41.087,34,56.3,0,65.2,68.0,60.6
41.9565,34,56.3,0,65.1,68.0,60.6
41.9565,34,56.3,0,65.0,68.0,60.6
41.087,34,56.3,0,64.8,68.0,60.6
41.5217,34,56.3,0,64.8,68.0,60.6
41.9565,34,56.3,0,64.8,68.0,60.6
41.9565,34,56.3,0,64.7,68.0,60.6
41.5217,34,56.3,0,64.7,68.0,60.6
42.6087,34,56.3,0,64.6,68.0,60.6
42.6087,34,55.6,0,64.5,68.0,60.6
41.087,34,55.6,0,64.4,68.0,60.6
42.6087,34,55.6,0,64.3,68.0,60.6
42.6087,34,55.6,0,64.2,68.0,60.6
41.087,34,55.6,0,64.2,68.0,60.6
41.9565,34,56.4,0,64.4,68.0,60.6
42.6087,34,56.4,0,64.3,68.0,60.6
42.6087,34,56.4,0,64.3,68.0,60.6
41.9565,34,56.4,0,64.4,68.0,60.6
41.5217,34,56.4,0,64.4,68.0,60.6
42.6087,34,56.4,0,64.4,68.0,60.6
42.6087,34,56.4,0,64.4,68.0,60.6
42.6087,34,56.4,0,64.4,68.0,60.6
42.6087,34,56.4,0,64.6,68.0,60.6
42.6087,34,56.4,0,64.8,68.0,60.6
42.6087,34,56.4,0,64.6,68.0,60.6
42.6087,34,56.4,0,64.5,68.0,60.6
41.9565,34,56.4,0,64.5,68.0,60.6
41.087,34,56.4,0,64.6,68.0,60.6
