AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
62.4,45,63.6,100,69.4,73.2,70.2
62.4,45,71.6,100,70.0,73.2,70.2
62.4,45,71.6,100,69.9,73.2,70.2
62.4,45,71.6,100,70.0,73.2,70.2
62.4,45,62.8,0,70.5,73.2,70.2
62.4,45,59.6,0,70.0,73.2,70.2
62.4,45,59.6,100,69.7,73.2,70.2
62.4,45,59.6,100,69.6,73.2,70.2
62.4,45,80.3,100,69.6,73.2,70.2
60.6,45,90.5,100,70.4,73.2,70.2
62.2,45,58.9,0,70.0,73.2,70.2
62.2,45,58.9,100,69.7,73.2,70.2
62.2,45,71.3,100,69.3,73.2,70.2
62.2,45,73.5,100,70.2,73.2,70.2
62.2,45,78.3,100,70.4,73.2,70.2
62.2,45,59.9,0,70.0,73.2,70.2
61.4,45,59.2,100,69.6,73.2,70.2
61.4,45,60.0,100,69.6,73.2,70.2
61.4,45,90.4,100,69.9,73.2,70.2
61.4,45,86.8,100,70.4,73.2,70.2
61.4,45,59.9,100,69.9,73.2,70.2
61.4,45,58.8,100,69.7,73.2,70.2
61.4,45,67.9,100,69.3,73.2,70.2
61.4,45,87.2,100,70.0,73.2,70.2
60.4,45,73.4,100,70.3,73.2,70.2
61.4,45,75.8,100,70.4,73.2,70.2
60.4,45,75.8,0,70.5,73.2,70.2
60.4,45,59.2,100,69.9,73.2,70.2
61.8,45,60.3,100,69.3,73.2,70.2
61.8,45,83.6,100,69.8,73.2,70.2
60.0,45,69.3,0,70.6,73.2,70.2
60.0,47,59.5,100,69.9,73.2,70.2
58.8,43,59.5,100,69.7,73.2,70.2
60.4,46,71.5,100,69.4,73.2,70.2
60.4,46,76.8,100,70.1,73.2,70.2
60.4,46,76.8,100,70.2,73.2,70.2
60.4,46,76.8,100,70.3,73.2,70.2
60.4,46,59.9,0,70.0,73.2,70.2
60.4,46,58.8,100,69.7,73.2,70.2
60.4,46,76.7,100,69.3,73.2,70.2
59.4,46,75.4,100,70.2,73.2,70.2
60.0,46,64.4,0,70.5,73.2,70.2
60.6,46,59.6,100,69.8,73.2,70.2
60.6,46,59.6,100,69.4,73.2,70.2
60.6,46,85.6,100,69.9,73.2,70.2
60.6,46,76.2,100,70.3,73.2,70.2
60.6,46,61.6,0,70.4,73.2,70.2
59.8,46,59.4,100,69.7,73.2,70.2
59.8,46,60.7,100,69.4,73.2,70.2
106.8,97,65.1,0,69.9,68.4,65.4
96.6,62,57.2,0,68.8,67.8,64.8
91.4,59,57.9,0,68.1,67.8,64.8
90.2,58,57.2,0,67.7,67.8,64.8
88.8,58,57.9,0,67.8,67.8,64.8
60.6,45,97.8,100,68.4,71.3,68.3
60.6,45,60.4,0,68.6,71.3,68.3
60.6,45,58.8,0,68.3,71.3,68.3
60.6,45,58.8,100,68.2,74.6,71.6
60.6,45,106.8,100,69.2,74.7,71.7
60.6,45,106.8,100,69.9,74.7,71.7
60.6,45,106.8,100,70.5,74.7,71.7
60.6,45,106.8,100,70.8,74.7,71.7
60.6,45,108.4,100,71.3,74.7,71.7
60.6,45,68.7,0,72.2,74.7,71.7
60.6,45,59.5,100,71.4,74.7,71.7
60.6,45,60.3,100,70.9,74.7,71.7
60.6,45,72.0,100,71.6,74.7,71.7
60.6,45,77.8,100,71.2,74.7,71.7
60.6,45,77.8,100,71.9,74.7,71.7
61.4,45,60.4,0,71.6,74.7,71.7
59.6,45,60.4,100,70.9,74.7,71.7
59.6,45,77.3,100,71.3,74.7,71.7
60.4,45,69.7,100,71.5,74.7,71.7
61.6,45,69.7,100,71.4,74.7,71.7
60.6,45,71.3,100,71.6,74.7,71.7
63.6,47,60.0,0,70.8,72.8,69.8
97.8,65,58.8,0,70.3,67.9,64.9
96.6,66,57.2,0,69.3,67.9,64.9
97.8,66,57.9,0,68.8,67.9,64.9
94.2,63,57.2,0,68.2,67.9,64.9
94.2,63,57.2,0,67.9,67.9,64.9
93.0,59,57.2,0,67.8,67.9,64.9
84.8,56,57.9,0,67.4,67.9,64.9
61.6,45,103.1,100,67.9,71.3,68.3
61.6,45,105.1,100,68.9,71.8,68.8
62.6,45,60.7,0,69.2,72.2,69.2
62.6,45,58.4,0,69.1,72.2,69.2
62.6,45,58.4,100,68.7,72.2,69.2
61.6,45,69.0,100,68.5,72.3,69.3
60.8,45,75.3,100,69.1,72.3,69.3
61.8,45,75.3,100,69.5,72.3,69.3
61.8,45,60.1,0,69.6,72.3,69.3
61.8,45,58.8,100,69.1,72.4,69.4
61.8,45,59.5,100,68.7,72.3,69.3
61.8,45,70.0,100,68.6,72.4,69.4
61.8,45,79.5,100,69.2,72.4,69.4
61.8,45,68.8,100,69.6,72.3,69.3
60.4,45,59.9,100,68.9,72.5,69.5
60.4,45,59.9,100,68.7,72.4,69.4
60.4,45,85.2,100,69.2,72.4,69.4
60.4,45,80.8,0,69.7,72.4,69.4
60.4,45,60.3,0,69.4,72.4,69.4
60.4,46,59.1,100,69.2,72.4,69.4
61.6,46,59.1,100,69.1,72.5,69.5
58.2,46,61.1,100,68.7,72.5,69.5
58.2,46,83.1,100,68.9,72.4,69.4
58.2,46,81.7,100,69.5,72.4,69.4
58.2,46,60.0,100,69.1,72.4,69.4
58.2,46,61.1,100,68.8,72.4,69.4
59.4,46,81.9,100,68.8,72.4,69.4
59.4,46,76.8,100,69.4,72.4,69.4
60.0,46,62.4,100,69.4,72.4,69.4
62.6,46,60.3,100,68.9,72.4,69.4
61.4,46,76.3,100,68.7,72.5,69.5
61.4,46,73.1,100,69.3,72.4,69.4
61.4,46,73.9,100,69.3,72.5,69.5
62.2,46,73.0,100,69.3,72.5,69.5
62.2,46,73.0,100,69.4,72.5,69.5
62.2,46,72.0,100,69.4,72.5,69.5
63.0,46,73.5,100,69.5,72.5,69.5
60.8,46,64.4,0,69.7,72.5,69.5
62.4,46,59.9,100,69.1,72.5,69.5
62.4,46,60.7,100,68.7,72.4,69.4
61.6,46,80.2,100,69.1,72.5,69.5
60.8,47,67.8,100,69.2,72.5,69.5
60.8,47,66.3,100,69.1,72.4,69.4
61.8,47,72.9,100,69.1,72.5,69.5
60.8,46,71.5,100,69.2,72.4,69.4
62.8,46,63.6,0,69.6,72.4,69.4
62.0,46,103.5,100,69.7,74.6,71.6
63.2,46,103.5,100,70.5,74.6,71.6
62.0,46,103.5,100,71.3,74.6,71.6
62.0,46,63.6,0,71.9,74.6,71.6
62.0,46,60.0,100,70.8,74.6,71.6
60.2,46,88.5,100,71.0,74.6,71.6
60.2,46,83.7,100,71.5,74.6,71.6
60.2,46,83.7,100,71.5,74.6,71.6
60.2,46,83.7,100,71.7,74.6,71.6
60.2,46,63.6,0,72.4,74.4,71.4
61.0,46,59.6,0,71.8,74.3,71.3
61.0,46,59.6,0,71.4,74.6,71.6
61.0,46,61.1,100,71.0,74.6,71.6
60.0,46,64.1,100,70.8,74.6,71.6
60.0,46,85.6,100,71.7,74.6,71.6
60.0,46,60.4,0,71.3,74.6,71.6
60.6,46,60.4,100,70.7,74.6,71.6
61.4,46,84.4,100,71.2,74.6,71.6
61.4,46,78.3,100,71.4,74.6,71.6
60.4,46,78.3,100,71.4,74.6,71.6
60.4,46,77.3,100,71.7,74.6,71.6
62.2,46,61.6,0,71.7,74.4,71.4
60.8,46,60.0,100,71.2,74.6,71.6
62.2,46,60.0,100,71.0,74.3,71.3
62.2,46,100.6,100,71.3,80.0,77.1
62.2,46,103.0,100,72.1,79.9,76.9
73.2,52,83.2,0,72.6,73.7,70.7
62.2,45,60.1,0,71.9,73.9,70.9
64.4,46,60.1,0,71.3,73.9,70.9
61.8,45,59.1,100,70.7,73.6,70.6
61.8,45,70.1,100,70.9,74.0,71.0
60.8,45,68.2,100,71.0,74.0,71.0
62.0,45,81.5,100,71.0,74.3,71.3
60.2,45,62.8,0,71.6,74.1,71.1
65.0,46,59.3,0,70.8,73.1,70.1
63.4,47,58.7,0,70.2,72.4,69.4
71.0,50,58.0,0,70.2,72.7,69.7
62.8,46,58.8,0,70.5,72.3,69.3
62.8,46,58.8,0,70.2,72.7,69.7
62.8,46,58.8,0,70.3,72.7,69.7
62.8,46,58.8,0,69.9,72.7,69.7
62.8,46,58.8,0,69.6,72.3,69.3
62.8,46,79.6,100,69.5,73.5,70.5
61.4,45,61.1,100,69.7,73.2,70.2
61.4,45,91.1,100,70.0,73.2,70.2
62.6,46,59.6,0,70.0,73.1,70.1
62.6,46,59.6,100,69.4,73.1,70.1
62.6,46,93.0,100,69.6,73.5,70.5
61.0,46,88.9,100,70.6,73.3,70.3
61.0,46,60.3,0,70.0,73.2,70.2
65.6,47,58.7,0,69.5,70.9,67.9
62.4,45,58.7,0,69.5,70.9,67.9
62.4,45,58.7,0,69.1,70.9,67.9
62.4,45,59.5,0,68.8,70.9,67.9
61.6,45,59.5,0,68.8,70.9,67.9
61.6,45,58.8,0,68.6,70.9,67.9
63.0,45,58.8,0,68.3,70.9,67.9
63.0,45,59.5,0,68.3,70.9,67.9
60.0,45,59.5,0,68.1,70.9,67.9
58.6,45,59.5,0,67.9,70.9,67.9
59.2,45,59.5,0,67.8,70.9,67.9
59.2,45,59.5,0,67.8,70.9,67.9
59.2,45,58.9,100,67.6,70.9,67.9
59.2,45,59.5,100,67.4,70.9,67.9
58.4,45,59.5,100,67.4,70.9,67.9
58.4,45,60.8,100,67.4,70.9,67.9
59.8,45,101.6,100,67.7,75.3,72.3
60.4,45,106.8,100,68.6,75.0,72.0
59.4,45,106.8,100,69.3,74.7,71.7
60.2,45,106.8,100,70.0,74.9,71.9
61.0,45,106.8,100,70.6,75.0,72.0
61.0,45,108.4,100,71.3,69.2,66.2
80.6,54,58.7,0,70.3,69.4,66.4
73.0,51,57.9,0,69.6,69.4,66.4
74.6,50,57.9,0,69.2,69.4,66.4
69.8,48,57.9,0,69.0,69.4,66.4
62.0,45,59.1,0,68.8,69.4,66.4
62.0,45,59.1,0,68.7,69.4,66.4
62.0,45,59.1,0,68.4,69.4,66.4
62.0,45,58.4,0,68.3,69.4,66.4
62.0,45,58.4,0,68.2,69.4,66.4
62.8,45,59.1,0,67.9,69.4,66.4
62.8,45,58.3,0,67.8,69.4,66.4
61.0,45,58.3,0,67.6,69.4,66.4
61.0,45,59.1,0,67.5,69.4,66.4
62.0,45,58.4,0,67.4,69.4,66.4
62.0,44,93.3,100,67.8,75.3,72.3
61.0,44,95.1,100,69.0,75.3,72.3
61.0,44,107.3,100,69.8,75.3,72.3
61.0,44,108.4,100,70.8,75.3,72.3
59.8,44,105.1,100,71.3,75.4,72.4
59.8,44,107.6,100,71.7,75.4,72.4
59.8,44,104.4,100,72.1,75.3,72.3
58.0,46,101.6,0,72.6,75.3,72.3
59.6,46,60.3,100,72.0,75.7,72.7
58.4,46,103.5,100,71.9,75.6,72.6
59.6,46,101.0,100,72.4,75.7,72.7
59.6,46,63.2,0,72.9,75.7,72.7
59.6,46,60.5,100,71.7,75.6,72.6
59.6,46,78.1,100,71.8,75.4,72.4
58.8,46,80.6,100,72.2,75.3,72.3
58.8,46,81.5,100,72.2,75.3,72.3
58.8,46,81.5,100,72.2,75.3,72.3
60.0,46,62.4,0,72.9,75.3,72.3
60.0,46,60.4,0,72.3,75.3,72.3
59.4,46,60.4,100,71.7,75.3,72.3
59.4,46,82.6,100,71.8,75.3,72.3
59.4,46,74.4,100,72.2,75.3,72.3
59.4,46,78.2,100,72.3,75.3,72.3
60.0,46,78.2,100,72.3,75.3,72.3
59.4,46,64.0,0,72.3,75.3,72.3
59.4,46,60.8,100,71.6,75.3,72.3
60.2,46,90.4,100,71.9,75.3,72.3
60.2,46,68.2,100,72.1,75.3,72.3
59.2,46,70.5,100,71.9,75.3,72.3
59.2,46,77.8,100,72.3,75.3,72.3
59.2,46,61.1,100,72.0,75.3,72.3
59.2,46,62.3,100,71.4,75.4,72.4
59.2,46,90.3,100,71.9,75.4,72.4
59.2,46,87.7,100,72.4,75.4,72.4
87.6,60,59.6,0,72.1,71.8,68.8
71.4,52,59.6,0,71.1,71.8,68.8
63.2,47,59.6,0,70.7,71.8,68.8
61.8,46,59.6,0,70.5,71.8,68.8
61.8,46,59.6,0,70.2,71.8,68.8
61.8,46,59.6,0,70.2,71.8,68.8
61.8,46,59.6,0,70.1,71.8,68.8
61.8,46,59.6,0,69.9,71.8,68.8
61.8,46,59.6,0,69.8,71.8,68.8
61.8,46,59.6,0,69.6,71.8,68.8
61.8,46,59.6,0,69.3,71.8,68.8
61.8,46,59.6,0,69.2,71.8,68.8
61.8,46,59.6,0,69.5,71.8,68.8
61.8,46,59.6,0,69.7,71.8,68.8
61.8,46,59.6,0,69.9,71.8,68.8
62.8,46,59.6,0,69.9,71.7,68.7
61.8,46,59.6,0,69.9,71.6,68.6
61.8,46,58.8,0,69.8,71.7,68.7
61.8,46,59.5,0,69.6,71.6,68.6
95.4,65,58.8,0,69.3,67.3,64.3
90.2,61,57.6,0,68.6,67.8,64.8
84.8,59,57.6,0,68.1,67.8,64.8
86.2,58,57.6,0,67.8,67.8,64.8
87.6,58,57.6,0,67.6,67.8,64.8
80.6,54,58.3,0,67.4,67.6,64.6
73.0,53,58.3,0,67.2,67.8,64.8
63.4,46,58.3,0,67.2,67.8,64.8
62.0,46,99.4,100,68.2,75.3,72.3
61.0,46,105.5,100,69.1,75.3,72.3
61.0,46,105.5,100,69.9,75.3,72.3
61.0,46,104.3,100,70.3,75.3,72.3
61.8,46,104.3,100,70.8,75.3,72.3
61.8,46,106.8,100,71.2,75.3,72.3
61.8,46,106.8,100,71.6,75.3,72.3
61.8,46,106.8,100,72.0,75.3,72.3
61.8,46,102.2,100,72.3,75.3,72.3
61.8,46,74.0,0,72.6,75.3,72.3
61.8,46,59.2,100,71.7,75.3,72.3
61.0,46,87.4,100,71.4,75.3,72.3
62.6,46,95.9,100,72.0,75.3,72.3
62.6,45,92.3,100,72.3,75.3,72.3
62.6,45,93.6,100,72.4,75.3,72.3
61.6,45,74.6,0,72.6,75.3,72.3
61.6,45,59.6,100,71.6,75.3,72.3
61.6,45,95.5,100,71.6,75.3,72.3
61.6,45,86.9,100,72.1,75.3,72.3
61.6,45,89.2,100,72.3,75.3,72.3
61.6,45,89.2,100,72.4,75.3,72.3
61.6,45,74.3,0,72.6,75.3,72.3
86.2,56,58.0,0,71.2,71.4,68.4
63.4,45,59.1,0,70.4,71.4,68.4
62.2,45,58.4,0,70.0,71.4,68.4
62.2,45,59.1,0,69.6,71.4,68.4
62.2,45,59.1,0,69.2,71.4,68.4
62.2,45,58.4,0,68.8,71.4,68.4
61.4,45,59.1,0,68.6,71.4,68.4
61.4,45,58.4,0,68.4,71.4,68.4
60.6,45,59.1,0,68.2,71.4,68.4
60.6,45,58.4,100,68.1,71.4,68.4
60.6,45,59.7,100,67.9,71.4,68.4
59.2,45,60.4,100,67.8,71.4,68.4
60.0,45,75.8,100,68.1,71.4,68.4
60.6,45,74.0,100,68.4,71.4,68.4
60.6,45,74.8,100,68.7,71.4,68.4
61.8,45,84.0,100,68.5,76.1,73.1
60.6,45,103.4,100,69.4,76.4,73.4
61.6,45,92.9,100,70.0,76.4,73.4
60.6,45,107.6,100,70.5,76.4,73.4
60.6,45,106.0,100,71.4,76.4,73.4
60.6,47,106.0,100,72.1,76.4,73.4
60.6,47,106.0,100,72.1,76.3,73.3
60.6,47,106.0,100,72.1,76.3,73.3
60.6,47,106.0,100,72.4,76.3,73.3
60.6,47,106.0,100,72.9,76.2,73.2
60.6,47,97.3,100,72.9,76.1,73.1
60.6,47,95.4,100,73.1,76.1,73.1
60.6,47,102.3,100,73.2,76.1,73.1
60.6,47,84.4,0,73.5,76.1,73.1
61.6,47,60.0,100,72.8,76.1,73.1
61.6,47,96.0,100,72.1,76.1,73.1
61.6,45,88.7,100,72.9,76.1,73.1
60.4,45,66.9,0,73.4,76.1,73.1
58.2,44,92.0,100,72.4,80.0,78.0
58.2,44,94.9,100,72.9,80.0,78.0
58.2,46,96.7,100,73.6,80.0,78.0
59.4,46,101.7,100,74.1,80.0,78.0
59.4,46,108.4,100,74.6,80.0,78.0
58.8,46,105.1,100,74.5,80.0,78.0
59.4,46,101.0,100,74.0,80.0,78.0
59.4,46,102.7,100,73.8,80.0,78.0
61.0,45,96.7,100,74.1,80.0,78.0
62.0,45,96.7,100,74.8,80.0,78.0
62.0,45,94.8,100,75.4,80.0,78.0
97.8,62,60.8,0,75.6,72.8,69.8
94.2,59,58.0,0,73.8,72.8,69.8
84.8,55,58.0,0,73.1,72.8,69.8
80.6,54,58.7,0,72.6,72.8,69.8
62.4,45,58.7,0,71.8,72.8,69.8
60.6,45,58.7,0,71.7,72.8,69.8
58.8,45,59.6,0,71.4,72.8,69.8
58.0,45,59.6,0,71.6,72.8,69.8
58.0,45,59.6,0,71.6,72.8,69.8
59.8,45,59.6,0,71.4,72.8,69.8
58.4,45,59.6,0,70.9,72.8,69.8
58.4,45,59.6,0,70.9,72.8,69.8
58.4,45,59.6,0,70.9,72.8,69.8
58.4,45,59.6,0,70.8,72.8,69.8
58.4,45,58.8,0,70.4,72.8,69.8
60.2,45,58.8,0,70.3,72.8,69.8
61.4,45,58.8,0,70.4,72.8,69.8
63.2,45,58.8,0,70.3,72.8,69.8
61.8,44,58.8,0,70.2,72.8,69.8
59.8,44,102.0,100,70.0,75.0,72.0
59.2,44,106.8,100,70.9,74.9,71.9
59.2,44,98.5,100,71.6,75.0,72.0
58.6,44,96.0,100,71.7,75.0,72.0
58.6,44,104.0,100,71.9,75.0,72.0
58.6,44,78.7,0,72.3,75.0,72.0
59.2,44,59.6,0,71.8,75.0,72.0
58.6,44,59.6,100,71.2,75.0,72.0
57.8,44,79.6,100,71.2,75.0,72.0
58.4,44,82.6,100,71.9,75.0,72.0
58.4,44,93.5,100,72.1,75.0,72.0
58.4,44,62.3,0,72.0,75.0,72.0
59.2,44,63.4,100,71.0,75.0,72.0
58.4,44,83.2,100,71.5,75.0,72.0
59.4,44,93.5,100,71.8,75.0,72.0
58.8,44,89.2,100,72.0,75.1,72.1
58.2,44,85.1,100,72.2,75.1,72.1
58.2,44,92.8,100,72.2,75.1,72.1
88.8,60,58.8,0,71.8,69.9,66.9
76.2,53,58.0,0,70.4,70.0,67.0
62.8,47,58.0,0,69.9,70.4,67.4
61.8,46,58.8,0,69.5,70.4,67.4
60.8,46,58.8,0,69.1,70.4,67.4
60.8,46,58.8,0,68.9,70.4,67.4
62.2,46,58.8,0,68.5,70.4,67.4
62.2,46,58.8,0,68.3,70.3,67.3
62.2,46,58.8,0,68.0,70.2,67.2
63.0,46,58.8,0,67.7,70.0,67.0
63.0,46,58.8,0,67.4,70.0,67.0
62.2,46,58.0,0,67.3,70.0,67.0
63.8,46,58.0,0,67.1,70.0,67.0
62.6,46,58.0,0,66.9,70.0,67.0
62.6,45,58.7,100,66.7,70.0,67.0
61.8,45,57.6,100,66.6,70.0,67.0
60.4,45,105.1,100,67.4,72.4,69.4
60.4,45,106.8,100,68.3,71.4,68.4
61.8,45,61.2,0,68.9,71.4,68.4
62.6,45,58.3,0,68.2,71.4,68.4
60.6,44,64.2,100,67.8,71.8,68.8
60.6,44,91.7,100,68.4,71.8,68.8
60.6,44,87.4,100,68.9,71.8,68.8
60.6,44,59.2,0,68.7,71.8,68.8
60.6,44,59.2,100,68.1,71.8,68.8
60.6,44,90.4,100,68.2,71.8,68.8
60.6,44,79.2,100,68.9,71.8,68.8
60.6,44,61.6,0,68.8,71.8,68.8
61.4,44,58.8,100,68.1,71.8,68.8
61.4,44,95.7,100,68.2,71.8,68.8
62.2,44,84.3,100,68.9,71.8,68.8
62.2,44,60.8,0,68.8,71.8,68.8
62.2,44,59.2,100,68.0,71.8,68.8
61.4,44,91.1,100,68.2,71.8,68.8
62.2,44,75.8,100,68.7,71.8,68.8
63.0,44,74.8,100,68.8,71.8,68.8
63.0,44,72.0,100,68.9,71.8,68.8
63.0,44,60.7,0,68.8,71.8,68.8
62.0,44,59.1,100,68.3,71.8,68.8
62.0,44,61.2,100,68.0,71.8,68.8
62.0,44,72.4,100,68.4,71.8,68.8
62.0,44,94.8,100,69.1,80.0,78.0
59.2,44,95.9,100,70.6,80.0,78.0
58.6,44,104.4,100,71.2,80.0,78.0
58.6,44,106.8,100,71.7,80.0,78.0
58.6,44,106.8,100,72.1,80.0,78.0
59.6,44,105.4,100,72.4,80.0,78.0
59.6,44,95.4,100,72.8,80.0,78.0
59.6,44,106.8,100,73.4,80.0,78.0
59.6,44,93.6,100,73.3,80.0,78.0
59.6,44,104.4,100,73.1,80.0,78.0
59.6,44,104.4,100,73.5,80.0,78.0
58.6,44,104.4,100,74.0,80.0,78.0
59.2,44,94.8,100,74.6,80.0,78.0
58.0,44,107.6,100,74.5,80.0,78.0
59.2,44,106.0,100,74.7,80.0,78.0
58.4,44,96.6,100,74.7,80.0,78.0
58.4,44,97.7,100,74.6,80.0,78.0
57.8,44,106.9,100,75.0,80.0,78.0
57.8,44,106.9,100,75.0,80.0,78.0
56.6,44,97.5,100,75.0,80.0,78.0
56.6,44,97.5,100,75.0,80.0,78.0
57.2,44,106.1,100,75.0,80.0,78.0
57.8,44,108.0,100,75.2,80.0,78.0
57.8,44,98.9,100,76.1,80.0,78.0
57.8,44,95.4,100,76.9,80.0,78.0
57.2,44,98.5,100,77.4,80.0,78.0
97.8,65,69.4,0,76.9,71.8,68.8
99.0,65,58.4,0,74.6,71.8,68.8
60.2,45,58.4,0,73.7,75.3,72.3
60.2,45,59.2,0,73.3,75.3,72.3
61.0,45,87.5,100,73.0,77.8,74.8
61.0,45,106.0,100,73.4,77.8,74.8
62.0,45,99.2,100,73.9,78.0,75.0
60.8,45,93.9,100,74.6,78.0,75.0
60.8,45,64.0,0,75.1,77.8,74.8
60.8,45,65.4,100,73.7,77.8,74.8
59.8,45,104.3,100,74.3,78.0,75.0
59.8,45,98.4,100,74.4,78.0,75.0
99.0,65,61.0,0,74.6,70.0,67.0
97.8,65,58.2,0,72.6,70.0,67.0
99.0,65,57.5,0,71.4,70.0,67.0
101.2,65,57.5,0,70.9,70.0,67.0
60.4,45,93.6,100,71.5,76.7,73.7
61.4,45,103.6,100,72.4,76.7,73.7
61.4,45,105.1,100,72.9,76.8,73.8
61.4,45,96.4,100,73.2,76.7,73.7
61.4,45,94.3,100,73.4,76.7,73.7
62.2,45,106.1,100,73.6,76.7,73.7
62.2,45,104.3,100,73.8,76.7,73.7
62.2,45,61.6,0,73.6,76.7,73.7
60.6,45,91.7,100,72.6,76.8,73.8
60.6,45,102.7,100,73.1,76.8,73.8
60.6,45,92.7,100,73.4,76.4,73.4
60.6,45,96.4,100,73.6,76.1,73.1
62.4,46,59.9,100,72.7,76.7,73.7
62.4,46,81.6,100,72.9,76.0,73.0
60.0,46,102.5,100,73.2,76.7,73.7
60.0,46,102.5,100,73.4,77.1,74.1
61.6,46,92.4,100,73.6,77.1,74.1
91.4,61,59.6,0,73.7,74.7,71.7
63.0,46,59.6,0,72.4,75.0,72.0
62.0,45,58.8,100,71.6,74.9,71.9
62.0,45,60.1,100,71.2,75.0,72.0
60.2,45,86.2,100,71.5,74.9,71.9
60.2,45,86.2,100,71.9,74.9,71.9
60.2,45,80.8,100,72.1,75.0,72.0
61.0,45,78.7,100,72.1,74.9,71.9
61.0,45,60.4,100,71.2,74.9,71.9
62.4,45,102.7,100,71.1,74.9,71.9
60.8,45,83.8,100,71.8,74.9,71.9
60.8,45,92.9,100,72.1,74.9,71.9
60.8,45,60.4,100,71.2,74.9,71.9
60.0,45,99.1,100,71.1,74.8,71.8
60.0,45,73.6,100,71.6,74.8,71.8
60.0,45,73.6,100,71.3,79.3,76.3
60.0,45,101.0,100,71.9,79.4,76.4
60.0,45,96.5,100,72.2,79.1,76.1
60.0,45,106.0,100,72.6,79.1,76.1
58.0,45,89.8,100,72.7,78.9,75.9
56.8,47,88.6,100,73.0,79.1,76.1
60.0,57,89.8,100,72.9,79.1,76.1
62.8,52,96.1,100,72.9,79.1,76.1
62.8,52,99.0,100,73.0,79.1,76.1
62.0,52,92.4,100,73.1,79.1,76.1
62.0,52,91.1,100,73.2,79.1,76.1
62.8,52,92.4,100,73.2,79.1,76.1
63.6,52,92.4,100,73.2,79.2,76.2
61.8,51,92.4,100,73.3,79.3,76.3
61.8,51,88.7,100,73.4,79.2,76.2
61.8,51,92.5,100,73.1,79.3,76.3
61.8,51,91.0,100,73.3,79.2,76.2
61.8,51,91.0,100,73.7,79.1,76.1
56.4,51,97.2,100,73.9,79.1,76.1
57.0,52,99.6,100,73.8,79.1,76.1
57.0,52,99.6,100,73.8,79.1,76.1
57.0,52,94.2,100,73.8,79.1,76.1
57.8,52,90.3,100,74.3,72.3,69.3
87.6,66,58.1,0,72.9,72.3,69.3
79.2,61,58.1,0,72.1,72.3,69.3
64.4,54,59.1,0,71.7,72.3,69.3
61.8,53,59.1,0,71.3,72.3,69.3
61.8,53,59.1,0,71.2,72.3,69.3
61.8,53,59.1,0,70.7,72.3,69.3
61.8,53,59.1,0,70.6,72.3,69.3
61.8,53,59.1,0,70.3,72.3,69.3
61.0,53,59.1,0,70.6,72.3,69.3
62.0,53,59.1,0,70.8,72.3,69.3
62.0,54,59.1,0,71.1,72.3,69.3
62.0,54,59.1,0,70.9,72.3,69.3
62.0,54,59.1,0,70.8,72.3,69.3
62.0,54,59.1,0,70.2,72.3,69.3
62.0,54,59.1,0,69.8,72.3,69.3
62.8,54,59.1,0,69.7,72.3,69.3
62.8,54,59.1,0,69.4,72.3,69.3
62.8,54,59.1,0,69.7,72.3,69.3
62.8,54,59.1,0,70.1,72.3,69.3
62.8,54,59.1,0,70.0,72.3,69.3
61.4,54,59.1,0,69.8,72.3,69.3
61.4,54,59.1,0,69.7,72.3,69.3
61.4,54,59.1,0,69.6,72.3,69.3
61.4,54,59.1,0,69.3,72.3,69.3
62.2,54,59.1,0,69.2,72.3,69.3
62.2,54,59.1,100,69.0,72.3,69.3
62.2,54,59.1,100,68.9,72.3,69.3
62.2,54,59.9,100,69.3,72.3,69.3
62.2,54,59.9,0,69.9,72.3,69.3
62.2,52,59.2,0,70.0,72.3,69.3
62.2,52,59.2,0,69.9,72.3,69.3
63.0,52,59.2,0,70.0,72.3,69.3
63.0,52,59.2,0,69.9,72.3,69.3
63.0,52,59.2,0,70.0,72.3,69.3
63.0,52,80.6,100,70.0,77.1,74.1
61.8,52,91.0,100,71.0,77.1,74.1
62.8,52,92.0,100,71.4,77.1,74.1
62.8,52,90.8,100,71.7,77.1,74.1
62.8,52,88.7,100,72.2,77.1,74.1
62.8,52,92.8,100,72.4,77.1,74.1
61.0,52,91.7,100,72.6,77.1,74.1
57.0,49,94.3,100,72.8,76.7,73.7
57.0,49,94.3,100,72.9,76.7,73.7
57.0,50,91.2,100,73.5,76.7,73.7
58.6,52,91.2,100,73.6,76.7,73.7
59.2,52,96.1,100,73.7,76.8,73.8
91.4,68,59.2,0,73.1,71.8,68.8
73.0,58,58.1,0,72.0,71.8,68.8
63.6,53,58.1,0,71.3,71.8,68.8
62.0,52,58.7,0,70.8,71.8,68.8
61.0,52,58.7,0,70.4,71.8,68.8
62.4,52,58.7,0,70.3,71.8,68.8
62.4,52,58.7,0,69.9,71.8,68.8
62.4,52,58.7,0,69.6,71.8,68.8
62.4,52,58.7,0,69.3,71.8,68.8
62.4,52,58.7,0,69.1,71.8,68.8
62.4,52,58.7,0,68.8,71.8,68.8
62.4,52,58.7,0,68.7,71.8,68.8
62.4,52,58.7,100,68.5,71.8,68.8
61.6,52,58.7,100,68.3,71.8,68.8
61.6,52,60.0,100,68.2,71.8,68.8
61.6,52,72.4,100,68.2,71.8,68.8
61.6,51,77.8,100,68.8,71.8,68.8
61.6,51,62.8,100,69.1,80.0,78.0
61.6,51,90.4,100,69.8,80.0,78.0
61.6,51,90.4,100,70.3,80.0,78.0
61.6,51,90.4,100,70.8,80.0,78.0
61.6,51,90.4,100,71.2,80.0,78.0
59.2,51,95.3,100,71.6,80.0,78.0
62.6,51,99.0,100,71.9,80.0,78.0
60.8,51,99.0,100,72.2,80.0,78.0
61.8,51,99.0,100,72.4,80.0,78.0
61.8,51,91.7,100,72.7,80.0,78.0
60.0,51,91.7,100,72.9,80.0,78.0
61.0,51,89.9,100,73.1,80.0,78.0
61.0,51,92.3,100,73.2,80.0,78.0
59.2,51,93.6,100,73.2,80.0,78.0
61.0,51,90.9,100,73.3,80.0,78.0
60.2,51,90.9,100,73.5,80.0,78.0
60.2,51,98.5,100,73.6,80.0,78.0
60.2,51,100.2,100,74.0,80.0,78.0
60.2,51,96.2,100,74.1,80.0,78.0
60.2,51,99.6,100,74.2,80.0,78.0
60.2,51,96.8,100,74.3,80.0,78.0
61.0,51,92.8,100,74.5,80.0,78.0
61.0,51,96.3,100,74.5,80.0,78.0
61.0,51,98.4,100,74.3,80.0,78.0
61.0,51,98.4,100,74.4,80.0,78.0
61.0,51,92.9,100,74.2,80.0,78.0
61.0,51,89.4,100,74.2,80.0,78.0
61.0,51,90.3,100,74.3,80.0,78.0
59.4,52,93.6,100,74.7,80.0,78.0
59.4,52,91.6,100,75.0,80.0,78.0
59.4,52,90.6,100,74.6,80.0,78.0
97.8,72,59.2,0,74.3,71.8,68.8
96.6,71,57.6,0,72.9,71.8,68.8
96.6,72,57.6,0,72.3,71.8,68.8
31.2,65,65.0,0,72.9,71.8,68.8
84.8,55,58.0,0,71.9,72.2,69.2
71.4,50,58.0,0,71.7,72.2,69.2
65.6,46,58.0,0,71.9,72.2,69.2
62.0,45,58.7,0,71.6,72.2,69.2
62.0,45,58.7,0,71.7,72.2,69.2
62.0,45,64.0,0,72.4,75.0,72.0
62.0,45,59.2,0,71.9,75.0,72.0
60.8,45,59.2,100,71.4,75.0,72.0
62.2,45,59.2,100,71.3,75.0,72.0
62.2,45,75.4,100,71.7,75.0,72.0
62.2,45,75.4,100,72.2,75.0,72.0
61.4,45,59.6,100,71.7,75.0,72.0
61.4,45,68.1,100,71.0,75.0,72.0
61.4,45,79.4,100,71.7,75.0,72.0
61.4,45,73.0,100,71.7,75.0,72.0
61.4,45,73.0,100,71.8,75.0,72.0
61.4,45,73.0,100,72.1,75.0,72.0
59.8,45,73.0,100,72.1,75.0,72.0
59.8,45,73.0,100,72.0,75.0,72.0
60.6,45,73.0,100,72.1,75.0,72.0
59.8,45,66.9,0,72.3,75.0,72.0
59.8,45,60.0,100,71.7,75.0,72.0
62.4,45,60.0,100,71.4,75.0,72.0
61.0,45,69.1,100,71.6,75.0,72.0
61.0,45,61.9,100,71.7,75.0,72.0
62.0,45,82.4,100,71.8,75.0,72.0
62.0,45,69.1,0,72.3,75.0,72.0
60.6,45,59.6,100,71.7,75.0,72.0
61.6,45,59.6,100,71.4,75.0,72.0
61.6,45,64.9,100,71.6,75.0,72.0
61.6,45,64.9,100,71.9,75.0,72.0
61.6,45,64.9,100,71.7,75.0,72.0
61.6,45,64.9,100,71.8,75.0,72.0
61.6,45,64.9,100,71.8,75.0,72.0
61.6,45,64.0,100,71.9,75.0,72.0
61.6,45,64.0,100,71.7,75.0,72.0
61.6,45,74.8,100,71.5,75.0,72.0
59.2,45,84.3,100,71.9,75.0,72.0
58.0,45,84.3,100,72.1,75.0,72.0
58.0,45,80.3,100,72.1,75.0,72.0
97.8,66,59.2,0,72.0,71.8,68.8
73.0,52,58.4,0,70.9,71.8,68.8
62.0,46,59.1,0,70.7,71.8,68.8
63.0,46,59.1,0,70.3,71.8,68.8
63.0,46,59.1,0,70.1,71.8,68.8
63.0,46,59.1,0,69.8,71.8,68.8
63.0,45,59.1,0,69.5,71.8,68.8
63.0,45,59.1,0,69.2,71.8,68.8
60.4,44,59.1,0,69.0,71.8,68.8
60.4,44,59.1,0,68.8,71.8,68.8
60.4,44,59.1,0,68.7,71.8,68.8
60.4,43,59.1,0,68.6,71.8,68.8
60.4,43,59.1,100,68.4,71.8,68.8
58.0,43,59.1,100,68.3,71.8,68.8
56.8,43,59.1,100,68.3,71.8,68.8
57.8,43,67.3,100,68.7,76.0,73.0
57.8,43,63.2,100,68.7,76.0,73.0
57.8,43,60.4,100,68.6,76.0,73.0
57.8,43,58.8,100,68.4,76.0,73.0
57.8,43,58.0,100,68.3,76.0,73.0
57.8,43,58.0,100,68.1,76.0,73.0
57.8,43,57.2,100,67.9,76.0,73.0
57.8,43,57.2,100,67.8,76.0,73.0
57.8,43,57.2,100,67.7,76.0,73.0
58.6,43,57.2,100,67.6,76.0,73.0
58.6,43,57.2,100,67.6,76.0,73.0
58.6,43,57.2,100,67.4,76.0,73.0
58.6,43,57.2,100,67.3,76.0,73.0
58.6,43,57.2,100,67.2,76.0,73.0
59.6,43,57.2,100,67.3,80.0,78.0
59.6,43,57.2,100,67.4,80.0,78.0
59.6,43,56.4,100,67.3,80.0,78.0
59.6,43,56.4,100,67.1,80.0,78.0
59.6,43,56.4,100,67.1,80.0,78.0
59.6,43,56.4,100,66.9,80.0,78.0
59.6,43,56.4,100,66.8,80.0,78.0
59.6,43,56.4,100,66.7,80.0,78.0
59.6,43,56.4,100,66.7,80.0,78.0
59.6,43,56.4,100,66.6,80.0,78.0
59.6,43,56.4,100,66.6,80.0,78.0
59.6,43,56.4,100,66.7,80.0,78.0
59.6,43,67.7,100,66.7,80.0,77.4
60.6,43,98.5,100,67.5,80.0,77.4
60.6,43,102.8,100,68.3,80.0,77.4
59.8,43,106.0,100,68.9,80.0,77.4
59.2,43,101.0,100,69.7,80.0,77.4
59.2,43,106.8,100,70.6,80.0,77.4
59.2,43,105.1,100,71.4,80.0,77.3
57.8,43,105.1,100,72.1,75.0,72.0
57.8,43,60.8,0,72.6,75.0,72.0
59.2,46,59.6,0,72.2,75.0,72.0
60.4,46,58.4,100,71.7,75.0,72.0
62.0,46,59.9,100,71.3,75.0,72.0
62.0,46,83.8,100,71.6,72.4,69.4
62.0,46,59.5,0,70.8,72.7,69.7
62.0,46,59.5,0,70.7,72.7,69.7
63.2,46,59.5,0,70.6,72.7,69.7
63.2,46,58.8,0,70.3,72.7,69.7
62.4,46,58.8,0,70.0,72.7,69.7
62.4,45,58.8,0,70.0,72.6,69.6
62.4,45,58.8,0,70.0,72.5,69.5
62.4,45,58.8,0,69.9,72.3,69.3
62.4,45,58.8,0,69.7,72.3,69.3
62.4,45,58.8,0,69.4,72.3,69.3
61.0,45,58.8,0,69.4,72.3,69.3
62.0,45,58.8,0,69.4,72.3,69.3
60.4,45,58.8,0,69.3,72.3,69.3
60.4,45,58.8,0,69.3,72.3,69.3
59.4,45,107.6,100,70.2,76.7,73.7
60.2,45,105.7,100,70.9,76.7,73.7
60.2,45,108.0,100,71.0,76.7,73.7
60.2,45,102.0,100,71.6,76.7,73.7
60.2,45,97.6,100,72.1,76.7,73.7
60.2,45,96.5,100,72.6,76.7,73.7
60.2,45,106.8,100,73.2,76.7,73.7
60.2,45,98.1,100,73.6,76.7,73.7
61.0,45,96.0,100,74.0,76.7,73.7
60.0,45,60.8,100,73.2,76.7,73.7
60.0,45,78.1,100,72.7,76.7,73.7
60.0,45,77.0,100,73.7,76.7,73.7
60.0,45,77.0,100,73.7,76.7,73.7
60.0,45,78.2,100,73.8,76.7,73.7
60.0,45,78.2,100,73.7,76.7,73.7
60.0,45,79.1,100,73.7,76.7,73.7
60.0,45,78.3,100,73.7,76.7,73.7
60.0,45,75.4,100,73.8,76.7,73.7
60.0,45,77.7,100,73.8,76.7,73.7
60.6,45,65.2,100,73.7,76.7,73.7
62.4,46,60.3,0,72.5,74.3,71.3
62.4,46,60.3,0,72.1,74.3,71.3
62.4,46,60.3,0,71.4,74.3,71.3
62.4,46,60.3,100,70.9,74.3,71.3
61.6,46,60.3,100,70.7,74.3,71.3
61.6,46,81.6,100,70.5,74.3,71.3
60.8,46,96.6,100,70.9,74.3,71.3
60.8,46,94.3,100,71.5,74.3,71.3
61.6,46,60.8,0,71.2,74.3,71.3
61.6,46,60.8,100,70.5,74.3,71.3
61.6,46,81.0,100,70.7,74.3,71.3
62.8,46,83.7,100,71.1,74.3,71.3
62.8,46,83.7,100,71.3,74.3,71.3
62.8,46,82.6,100,71.5,74.3,71.3
62.8,45,61.6,0,71.2,74.3,71.3
62.8,45,60.7,100,70.4,74.3,71.3
62.8,45,91.4,100,70.8,74.3,71.3
62.8,45,87.0,100,71.3,74.3,71.3
61.4,45,68.7,0,71.6,74.3,71.3
62.8,45,60.0,100,70.7,74.3,71.3
61.6,45,92.8,100,70.4,74.3,71.3
61.6,45,96.6,100,71.0,74.3,71.3
60.4,45,93.5,100,71.4,74.3,71.3
61.4,45,60.8,0,71.2,74.3,71.3
61.4,45,60.8,100,70.5,74.3,71.3
61.4,45,94.1,100,70.7,74.3,71.3
61.4,45,88.6,100,71.3,74.3,71.3
61.4,45,64.5,0,71.6,74.3,71.3
61.4,45,60.1,100,70.7,74.3,71.3
61.4,45,86.1,100,70.5,74.3,71.3
61.4,45,91.1,100,71.2,74.3,71.3
61.4,45,82.1,100,71.5,74.3,71.3
61.4,45,61.2,100,70.9,74.3,71.3
59.4,45,76.3,100,70.3,74.3,71.3
67.2,99,95.1,100,71.0,74.3,71.3
61.8,46,89.4,100,71.5,74.3,71.3
61.0,45,61.6,0,71.1,74.3,71.3
62.0,45,61.6,100,70.4,74.3,71.3
63.6,45,100.7,100,70.8,74.3,71.3
62.0,45,92.8,100,71.3,74.3,71.3
62.0,45,66.3,0,71.6,74.3,71.3
62.0,45,60.4,100,70.7,74.3,71.3
60.6,45,91.9,100,70.5,74.3,71.3
60.6,45,98.5,100,71.1,74.3,71.3
60.6,45,95.9,100,71.4,74.3,71.3
60.6,45,62.0,0,71.2,74.3,71.3
60.6,45,60.3,100,70.4,74.3,71.3
60.6,45,102.0,100,70.8,74.3,71.3
60.6,45,92.5,100,71.5,74.3,71.3
60.6,45,60.4,100,70.9,74.3,71.3
61.4,45,76.7,100,70.3,74.3,71.3
61.4,45,95.9,100,71.0,74.3,71.3
61.4,45,78.1,0,71.6,74.3,71.3
60.4,45,60.4,100,70.9,74.3,71.3
61.6,45,71.2,100,70.3,74.3,71.3
61.6,45,93.0,100,71.2,74.3,71.3
61.6,45,63.0,0,71.4,74.3,71.3
61.6,45,60.7,100,70.7,74.3,71.3
60.8,45,90.4,100,70.6,74.3,71.3
60.8,45,78.7,100,71.2,74.3,71.3
62.0,45,78.7,100,71.3,74.3,71.3
62.0,45,65.8,0,71.6,74.3,71.3
60.4,45,61.2,0,71.4,74.3,71.3
97.8,64,58.8,0,70.5,69.5,66.5
96.6,63,58.8,0,69.9,69.5,66.5
91.4,60,58.8,0,69.6,69.5,66.5
90.2,60,58.8,0,69.5,69.5,66.5
62.2,45,92.6,100,69.6,74.6,71.6
62.2,45,95.6,100,71.1,74.6,71.6
63.0,45,101.8,100,71.8,74.6,71.6
63.0,45,61.2,0,71.4,74.6,71.6
63.0,45,59.2,100,71.2,74.6,71.6
63.0,45,61.9,100,70.8,74.6,71.6
63.0,45,78.3,100,71.3,74.6,71.6
62.2,45,77.2,100,71.4,74.6,71.6
63.0,45,102.8,100,71.4,75.7,72.7
63.0,46,93.0,100,72.1,75.7,72.7
61.4,46,94.8,100,72.6,75.7,72.7
60.4,45,94.8,100,72.9,75.7,72.7
60.4,45,60.8,0,72.6,75.7,72.7
58.0,45,59.9,100,72.1,75.7,72.7
58.0,45,70.7,100,71.9,75.7,72.7
58.0,45,90.6,100,72.6,75.7,72.7
58.0,45,68.2,0,72.9,75.7,72.7
57.2,45,61.2,100,72.0,75.3,72.3
57.8,45,61.2,100,71.6,75.3,72.3
56.8,45,71.6,100,71.9,75.3,72.3
56.8,45,91.1,100,72.6,75.4,72.4
71.4,51,60.4,0,71.9,73.6,70.6
61.0,46,60.4,0,71.3,73.6,70.6
57.6,45,60.4,0,70.8,73.6,70.6
57.6,45,95.6,100,70.7,79.6,76.6
57.6,45,95.6,100,72.1,79.6,76.6
58.2,45,106.8,100,72.8,79.6,76.6
58.2,45,102.4,100,73.2,79.6,76.6
58.2,45,96.6,100,73.8,79.6,76.6
59.2,45,106.6,100,74.1,79.6,76.6
58.4,45,98.0,100,74.5,79.6,76.6
58.4,45,98.0,100,74.6,79.6,76.6
58.4,45,100.2,100,74.5,79.6,76.6
58.4,45,106.8,100,74.6,79.6,76.6
58.4,45,106.8,100,74.5,79.6,76.6
58.4,45,98.0,100,74.6,79.6,76.6
60.2,45,94.0,100,74.7,79.6,76.6
77.8,53,59.5,0,73.7,74.8,71.8
61.0,46,59.5,0,72.4,74.6,71.6
61.8,46,58.8,0,71.7,74.6,71.6
62.8,46,58.8,100,71.3,74.6,71.6
62.0,46,60.1,100,70.8,74.6,71.6
62.0,46,97.2,100,71.0,74.6,71.6
62.0,46,92.9,100,71.6,75.0,72.0
60.8,45,89.3,100,71.7,75.0,72.0
60.8,45,95.3,100,71.9,75.0,72.0
60.8,45,93.0,100,72.0,75.0,72.0
60.8,45,95.9,100,72.1,75.0,72.0
60.8,45,94.3,100,72.2,75.0,72.0
59.6,45,62.5,0,72.2,75.0,72.0
60.6,45,61.1,100,71.0,75.0,72.0
62.4,45,91.1,100,71.3,75.0,72.0
60.4,45,102.7,100,71.8,75.0,72.0
60.4,45,105.1,100,72.0,75.0,72.0
60.4,45,102.7,100,72.2,75.0,72.0
58.8,45,60.8,0,71.9,75.0,72.0
59.4,45,78.1,100,70.9,75.0,72.0
59.4,45,95.4,100,71.5,75.0,72.0
62.2,44,100.6,100,71.9,75.0,72.0
62.2,44,106.0,100,72.1,75.0,72.0
62.2,44,101.3,100,72.2,75.0,72.0
62.2,44,62.2,0,72.1,75.0,72.0
62.2,44,72.2,100,70.8,75.0,72.0
62.2,44,96.2,100,71.5,75.0,72.0
62.2,44,93.0,100,71.8,75.0,72.0
60.8,44,93.0,100,72.1,75.0,72.0
61.8,44,100.2,100,72.2,75.0,72.0
61.8,44,62.4,0,72.1,75.0,72.0
61.0,44,74.4,100,70.8,75.0,72.0
60.0,44,101.9,100,71.4,75.0,72.0
61.0,44,101.9,100,71.8,75.0,72.0
61.0,44,101.9,100,72.0,75.0,72.0
61.0,44,82.2,0,72.3,75.0,72.0
60.2,44,60.4,100,71.3,75.0,72.0
58.6,44,105.1,100,71.1,75.0,72.0
59.6,44,105.1,100,71.7,75.0,72.0
60.4,44,105.1,100,71.9,75.0,72.0
60.4,44,105.1,100,72.1,75.0,72.0
60.4,44,64.6,0,72.2,75.0,72.0
60.4,44,60.8,100,71.0,75.0,72.0
61.8,44,101.1,100,71.3,75.0,72.0
61.8,44,103.2,100,71.7,75.0,72.0
62.6,44,102.0,100,72.1,75.0,72.0
62.6,44,62.0,0,71.8,75.0,72.0
62.6,44,91.2,100,70.8,75.0,72.0
62.6,44,104.2,100,71.8,78.5,75.5
62.6,44,97.7,100,72.3,78.5,75.5
62.6,44,96.6,100,73.1,80.0,78.0
62.6,44,93.6,100,73.9,80.0,78.0
61.8,44,95.4,100,74.3,80.0,78.0
61.0,44,95.4,100,74.3,80.0,77.7
61.0,44,98.0,100,74.2,80.0,77.7
61.0,44,98.0,100,74.2,80.0,77.7
61.0,44,101.9,100,74.3,80.0,77.7
60.0,44,100.7,100,74.5,80.0,77.7
61.6,44,106.0,100,74.8,80.0,77.7
60.6,44,106.0,100,75.4,80.0,77.7
60.6,44,106.0,100,75.6,80.0,77.7
60.6,44,102.7,100,75.8,80.0,77.7
60.6,44,94.8,100,75.9,80.0,77.7
58.4,46,97.4,100,76.1,80.0,77.7
58.4,46,100.4,100,76.1,80.0,77.7
59.4,46,97.8,100,76.3,80.0,77.7
58.4,46,106.8,100,76.2,80.0,77.7
59.8,46,103.5,100,76.4,80.0,77.7
59.8,46,108.4,100,76.4,80.0,77.7
59.8,46,110.1,100,76.5,80.0,77.7
59.8,46,106.8,100,76.6,80.0,77.7
59.8,46,108.4,100,76.7,80.0,77.7
84.8,58,59.6,0,76.0,75.0,72.0
62.6,46,59.6,0,74.1,75.0,72.0
62.6,46,59.6,0,72.9,75.0,72.0
62.6,46,59.6,0,71.9,75.0,72.0
62.6,46,60.7,100,71.3,75.0,72.0
62.6,46,65.3,100,71.3,75.0,72.0
62.6,46,74.6,100,71.9,75.0,72.0
62.6,46,73.0,100,72.1,74.9,71.9
61.8,46,60.9,0,72.1,75.0,72.0
61.8,46,60.9,100,71.6,75.0,72.0
61.8,46,86.8,100,71.3,78.0,75.0
60.4,44,105.1,100,72.3,77.8,74.8
59.6,44,107.6,100,73.0,77.9,74.9
59.6,46,104.5,100,73.4,77.9,74.9
59.6,46,106.8,100,73.8,77.8,74.8
59.6,46,97.2,100,74.1,77.8,74.8
60.6,46,96.0,100,74.5,77.8,74.8
59.6,46,107.6,100,74.9,77.8,74.8
60.2,46,60.4,100,74.0,77.8,74.8
58.6,46,101.6,100,73.9,77.8,74.8
59.8,46,106.0,100,74.0,77.8,74.8
59.8,46,100.0,100,73.7,77.8,74.8
58.8,46,109.2,100,74.0,77.8,74.8
61.4,46,94.2,100,74.1,77.8,74.8
60.4,46,106.8,100,74.0,80.0,77.9
61.8,46,106.8,100,74.1,80.0,77.9
62.6,46,99.2,100,74.1,80.0,77.9
62.6,46,105.1,100,73.9,80.0,77.9
60.6,46,106.5,100,74.1,80.0,77.9
63.4,44,106.5,100,74.1,80.0,77.9
58.0,45,108.4,100,74.1,80.0,77.9
58.0,45,108.4,100,74.1,80.0,77.9
58.6,45,108.4,100,74.0,80.0,77.9
58.6,45,108.4,100,74.0,80.0,77.9
57.8,45,108.4,100,74.0,80.0,77.9
57.8,45,106.8,100,74.0,80.0,77.9
57.2,45,106.8,100,74.0,80.0,77.9
58.8,45,106.8,100,74.0,80.0,77.9
58.0,45,101.8,100,74.0,80.0,77.9
58.8,45,97.2,100,74.0,80.0,77.9
58.8,45,96.2,100,74.0,80.0,77.9
58.2,45,100.5,100,74.1,80.0,77.9
58.2,45,109.3,100,74.1,80.0,77.9
58.2,45,109.3,100,74.0,80.0,77.9
58.2,45,109.3,100,74.0,80.0,77.9
58.2,45,109.3,100,74.0,80.0,77.9
58.2,45,106.9,100,74.0,80.0,77.9
58.2,45,106.9,100,74.0,80.0,77.9
58.2,45,103.5,100,74.0,80.0,77.9
58.2,45,99.4,100,74.0,80.0,77.9
58.2,45,94.8,100,74.0,80.0,77.9
58.8,45,94.8,100,74.1,80.0,77.9
58.8,45,97.3,100,74.0,80.0,77.9
58.8,45,109.2,100,74.0,80.0,77.9
58.8,45,107.6,100,73.9,80.0,77.9
58.8,45,106.0,100,73.8,80.0,77.9
59.6,45,106.0,100,73.9,80.0,77.9
59.6,45,101.6,100,74.0,80.0,77.9
58.4,45,105.6,100,73.6,80.0,77.9
59.2,46,109.2,100,73.7,80.0,77.9
59.2,46,106.8,100,73.7,80.0,77.9
63.6,46,103.5,100,73.7,80.0,77.9
62.6,45,97.3,100,73.8,80.0,77.9
62.6,45,106.8,100,73.8,80.0,77.9
63.4,45,101.9,100,73.8,80.0,77.9
62.6,45,105.1,100,73.7,80.0,77.9
63.4,45,101.9,100,73.7,80.0,77.9
62.0,45,105.3,100,73.9,80.0,77.9
62.0,45,102.8,100,73.9,80.0,77.9
62.0,45,106.0,100,73.9,80.0,77.9
61.0,45,101.9,100,73.8,80.0,77.9
62.2,45,94.8,100,74.1,80.0,77.9
61.4,45,106.0,100,74.1,80.0,77.9
60.4,45,106.0,100,74.2,80.0,77.9
60.4,45,106.0,100,74.1,80.0,77.9
97.8,64,91.3,0,74.5,71.8,68.8
77.8,53,58.0,0,72.4,71.8,68.8
63.4,46,59.1,0,71.3,71.8,68.8
63.4,46,106.8,100,71.6,79.9,76.9
62.2,46,109.2,100,72.6,79.9,76.9
62.2,46,109.2,100,73.1,79.9,76.9
62.2,46,109.2,100,72.9,79.9,76.9
62.2,46,109.2,100,72.9,79.9,76.9
62.2,46,99.2,100,73.0,79.9,76.9
61.0,46,106.0,100,73.2,79.9,76.9
62.4,44,93.6,100,72.9,79.9,76.9
62.4,44,107.7,100,72.5,79.9,76.9
62.4,44,106.0,100,73.2,79.9,76.9
60.0,44,108.3,100,73.8,79.9,76.9
60.0,44,106.0,100,74.5,79.9,76.9
62.0,44,96.0,100,74.7,79.9,76.9
60.8,44,106.3,100,74.5,79.9,76.9
60.8,44,96.4,100,74.7,79.9,76.9
60.0,44,96.4,100,74.8,79.9,76.9
57.0,44,101.2,100,74.6,79.9,76.9
57.0,44,110.0,100,73.9,79.9,76.9
57.0,44,110.0,100,74.3,79.9,76.9
57.0,44,110.0,100,75.1,79.9,76.9
58.0,44,108.4,100,75.3,79.9,76.9
58.0,44,106.8,100,75.5,79.9,76.9
58.0,44,105.1,100,75.7,79.9,76.9
56.6,44,107.6,100,75.4,79.9,76.9
63.2,46,61.1,0,74.5,76.7,73.7
63.2,46,59.6,100,73.3,76.6,73.6
61.4,46,103.2,100,73.0,79.3,76.3
61.4,46,104.9,100,74.0,79.3,76.3
62.4,46,100.1,100,73.4,79.3,76.3
61.6,46,107.6,100,73.6,79.3,76.3
61.6,46,95.2,100,73.6,79.3,76.3
61.6,46,109.2,100,74.4,79.3,76.3
61.6,46,93.6,100,74.6,79.3,76.3
61.6,46,79.7,100,74.6,79.3,76.3
61.6,46,92.0,100,75.0,79.3,76.3
60.8,46,75.4,100,74.5,79.3,76.3
62.0,46,70.8,100,73.4,79.3,76.3
61.0,46,91.1,100,73.4,79.3,76.3
62.4,46,101.9,100,73.5,79.3,76.3
61.0,46,94.8,100,74.1,79.3,76.3
62.6,44,94.8,100,74.2,79.3,76.3
61.4,44,103.4,100,74.2,79.3,76.3
62.6,44,101.4,100,74.3,79.3,76.3
62.6,44,102.9,100,74.2,79.3,76.3
61.6,44,106.8,100,74.3,79.3,76.3
60.8,44,106.8,100,74.4,79.3,76.3
62.6,44,106.8,100,74.7,79.3,76.3
61.6,44,106.8,100,74.8,79.3,76.3
60.8,44,95.2,100,74.8,79.3,76.3
60.0,44,95.2,100,75.0,79.3,76.3
61.6,44,108.5,100,75.0,79.3,76.3
62.8,44,100.0,100,75.0,79.3,76.3
61.8,44,101.8,100,75.0,79.3,76.3
61.8,44,108.4,100,75.1,79.3,76.3
61.0,44,108.4,100,75.1,79.3,76.3
62.4,44,105.1,100,75.1,79.3,76.3
62.4,44,105.1,100,74.9,79.3,76.3
61.0,44,107.6,100,75.1,79.3,76.3
62.0,44,92.9,100,75.1,79.3,76.3
60.8,44,95.4,100,75.1,79.3,76.3
61.8,44,106.5,100,75.1,79.3,76.3
61.0,44,107.7,100,75.1,79.3,76.3
61.0,44,109.2,100,75.1,79.3,76.3
62.0,44,105.0,100,75.1,79.3,76.3
62.0,44,107.6,100,75.1,79.3,76.3
62.0,44,107.6,100,75.2,79.3,76.3
62.0,44,107.6,100,75.2,79.3,76.3
60.8,44,107.6,100,75.3,79.3,76.3
60.8,44,106.2,100,75.3,79.3,76.3
60.8,44,108.6,100,75.3,79.3,76.3
62.2,44,106.2,100,75.3,79.3,76.3
60.6,44,106.2,100,75.3,79.3,76.3
61.8,44,107.7,100,75.2,79.3,76.3
61.8,44,105.3,100,75.2,79.3,76.3
60.6,44,106.8,100,75.2,79.3,76.3
61.6,44,106.8,100,75.1,79.3,76.3
60.4,44,106.8,100,75.1,79.3,76.3
60.4,44,106.8,100,75.1,79.3,76.3
60.4,44,105.2,100,75.1,79.3,76.3
60.4,44,107.6,100,75.1,79.3,76.3
61.8,44,106.4,100,75.1,79.3,76.3
60.6,44,106.4,100,75.0,79.3,76.3
62.0,44,106.4,100,75.2,79.3,76.3
62.0,44,107.6,100,75.2,79.3,76.3
62.0,44,106.0,100,75.1,79.3,76.3
62.0,44,106.0,100,75.1,79.3,76.3
62.0,44,103.5,100,75.0,79.3,76.3
62.0,44,108.2,100,75.0,79.3,76.3
60.6,44,108.2,100,75.0,79.3,76.3
62.0,44,105.2,100,74.5,79.3,76.3
60.6,44,106.8,100,75.0,79.3,76.3
62.2,44,106.8,100,75.4,79.3,76.3
62.2,44,106.8,100,75.5,79.3,76.3
62.2,44,106.8,100,75.5,79.3,76.3
58.6,45,110.1,100,76.1,79.3,76.3
58.0,45,106.7,100,75.0,79.3,76.3
58.0,45,97.5,100,75.5,79.3,76.3
58.0,45,108.5,100,75.1,79.3,76.3
58.0,45,96.0,100,74.3,78.3,75.3
58.0,45,105.4,100,73.8,78.2,75.2
58.0,45,97.2,100,73.6,78.3,75.3
58.0,45,110.1,100,73.6,78.3,75.3
58.0,45,97.8,100,73.8,78.3,75.3
58.6,45,106.1,100,73.9,78.3,75.3
58.0,45,106.1,100,73.9,78.3,75.3
58.0,45,108.4,100,73.8,78.3,75.3
58.0,45,96.0,100,73.8,78.3,75.3
58.0,45,96.0,100,74.1,78.3,75.3
58.0,45,109.0,100,74.2,78.3,75.3
62.2,45,104.8,100,74.7,78.3,75.3
62.2,45,108.4,100,75.0,78.3,75.3
62.2,45,106.8,100,75.2,78.3,75.3
62.2,45,82.0,0,75.4,78.3,75.3
80.6,53,59.5,0,74.2,76.4,73.4
61.6,44,59.5,0,73.5,76.7,73.7
61.6,44,61.5,100,73.0,76.7,73.7
61.6,44,76.3,100,72.9,76.7,73.7
61.6,44,78.7,100,73.8,76.7,73.7
60.6,44,65.8,0,73.9,76.6,73.6
60.6,44,105.1,100,73.8,78.0,75.0
60.6,44,105.1,100,74.6,78.1,75.1
59.6,44,102.9,100,75.1,78.3,75.3
60.6,44,62.0,0,75.2,78.3,75.3
59.8,44,89.6,100,74.3,78.2,75.2
61.0,44,89.6,100,74.9,78.1,75.1
61.0,44,62.0,100,74.6,78.1,75.1
61.0,44,101.0,100,74.1,78.1,75.1
61.0,44,93.9,0,75.2,78.1,75.1
61.0,44,60.8,100,74.3,78.1,75.1
61.0,44,93.6,100,74.3,78.1,75.1
61.0,44,93.6,100,74.8,78.0,75.0
61.0,44,92.1,100,75.0,78.0,75.0
61.0,44,94.3,100,75.0,78.0,75.0
61.0,44,60.9,0,75.0,78.0,75.0
61.0,44,66.0,100,73.8,78.0,75.0
61.0,44,99.6,100,74.1,78.0,75.0
61.0,44,99.6,100,74.1,78.0,75.0
57.2,44,106.3,100,74.3,78.1,75.1
58.0,44,106.3,100,74.6,78.1,75.1
58.0,44,95.7,100,74.6,78.1,75.1
57.0,44,101.2,100,74.6,78.1,75.1
57.6,44,109.2,100,74.7,78.0,75.0
57.6,44,93.6,100,74.8,78.1,75.1
58.2,44,89.4,100,74.7,78.1,75.1
57.6,44,96.0,100,74.6,78.1,75.1
57.6,44,89.9,100,74.5,78.1,75.1
58.2,44,78.1,100,74.3,78.1,75.1
58.2,44,73.9,100,73.8,78.1,75.1
58.2,44,92.3,100,73.7,78.1,75.1
58.2,44,105.1,100,73.8,78.1,75.1
58.2,44,94.0,100,74.0,78.1,75.1
58.2,44,77.3,100,73.8,78.1,75.1
58.2,44,68.2,100,73.1,78.1,75.1
59.6,44,63.6,100,72.2,78.1,75.1
58.4,44,62.2,100,71.7,78.1,75.1
59.2,44,62.2,100,71.0,78.1,75.1
59.2,44,60.0,100,70.4,78.3,75.3
59.2,44,59.2,100,69.9,78.3,75.3
59.2,44,59.2,100,69.6,78.3,75.3
59.2,44,62.8,100,69.2,78.3,75.3
59.2,44,75.8,100,69.1,78.3,75.3
60.0,44,92.3,100,69.7,78.3,75.3
60.0,44,84.1,100,70.2,78.3,75.3
60.6,44,70.1,100,70.2,78.3,75.3
60.6,44,62.6,100,69.6,78.3,75.3
60.6,44,59.2,100,69.0,78.3,75.3
62.6,44,57.2,100,68.4,78.3,75.3
61.8,44,56.4,100,68.1,78.3,75.3
61.8,44,55.6,100,67.7,78.3,75.3
61.8,44,55.6,100,67.3,78.3,75.3
61.8,44,55.6,100,66.9,78.3,75.3
61.8,44,55.6,100,66.6,78.3,75.3
61.8,44,55.6,100,66.3,78.3,75.3
61.8,44,55.6,100,66.1,78.3,75.3
61.8,44,54.8,100,65.8,78.3,75.3
61.8,44,54.8,100,65.6,78.3,75.3
61.8,44,54.8,100,65.9,80.0,78.0
61.8,44,92.2,100,66.3,80.0,78.0
61.8,44,100.1,100,67.3,80.0,78.0
62.8,44,100.1,100,67.7,80.0,78.0
61.0,44,100.1,100,68.2,80.0,78.0
61.0,44,100.1,100,68.7,80.0,78.0
61.0,44,100.1,100,69.2,80.0,78.0
59.4,44,102.8,100,69.6,80.0,78.0
61.0,44,102.8,100,70.2,80.0,78.0
61.0,44,104.3,100,71.0,80.0,78.0
61.0,45,95.0,100,71.2,80.0,78.0
61.0,45,104.3,100,71.4,80.0,78.0
56.6,45,104.3,100,71.8,80.0,78.0
56.6,45,107.6,100,72.7,80.0,78.0
56.6,45,104.3,100,73.1,80.0,78.0
58.6,45,104.3,100,73.1,80.0,78.0
58.6,45,99.5,100,73.1,80.0,78.0
59.8,45,97.6,100,73.8,80.0,78.0
58.4,45,101.0,100,73.8,80.0,77.7
57.8,45,101.0,100,73.9,80.0,77.7
57.8,45,105.1,100,74.1,80.0,77.7
58.4,45,107.6,100,74.2,80.0,77.7
58.4,45,107.6,100,74.0,80.0,77.7
58.4,45,95.3,100,73.7,80.0,77.6
59.2,45,108.4,100,73.0,80.0,77.5
58.2,45,99.4,100,72.7,80.0,77.5
58.2,45,104.6,100,73.4,80.0,77.2
58.8,45,104.6,100,74.0,79.9,76.9
58.8,45,102.1,100,74.4,80.0,77.1
62.8,45,106.0,100,74.7,80.0,77.1
62.8,45,97.2,100,75.0,80.0,77.1
58.0,45,107.8,100,75.0,80.0,77.1
58.6,45,95.9,100,75.2,80.0,77.1
84.8,57,60.4,0,74.8,75.7,72.7
62.2,45,93.2,100,73.2,79.5,76.5
63.0,45,106.8,100,73.6,79.4,76.4
62.0,45,104.3,100,74.7,79.4,76.4
62.0,45,95.4,100,75.2,79.4,76.4
61.0,45,100.5,100,75.4,79.4,76.4
61.0,45,102.6,100,75.8,79.4,76.4
61.0,45,96.6,100,75.9,79.4,76.4
61.0,45,102.8,100,75.9,79.4,76.4
61.0,45,105.1,100,76.0,79.4,76.4
61.0,45,94.9,100,75.5,79.4,76.4
61.0,45,102.1,100,75.5,79.4,76.4
61.0,45,105.1,100,76.0,79.4,76.4
62.4,45,94.8,100,76.3,79.4,76.4
63.2,45,61.2,100,75.6,79.4,76.4
63.2,45,98.4,100,76.0,79.4,76.4
62.2,45,89.8,100,75.6,79.4,76.4
62.2,45,95.5,100,76.1,79.4,76.4
62.2,44,64.5,0,76.5,79.4,76.4
62.2,44,80.0,100,75.2,79.4,76.4
62.2,44,102.7,100,75.4,79.4,76.4
62.2,44,94.2,100,75.5,79.4,76.4
60.6,44,105.6,100,75.5,79.4,76.4
58.8,44,106.8,100,75.4,79.4,76.4
58.8,44,102.8,100,75.5,79.4,76.4
60.6,44,104.3,100,75.3,79.4,76.4
86.2,57,72.4,0,75.5,74.3,71.3
71.4,49,59.2,0,74.0,74.3,71.3
60.2,44,59.2,0,73.1,74.3,71.3
60.2,44,59.2,0,72.3,74.3,71.3
60.2,44,59.2,0,71.7,74.3,71.3
60.2,44,59.2,0,71.1,74.3,71.3
60.2,44,59.2,100,70.7,74.3,71.3
60.2,44,89.3,100,70.6,74.3,71.3
58.0,44,82.1,100,71.3,74.3,71.3
58.0,44,82.1,100,71.6,74.3,71.3
58.0,44,60.8,100,70.8,74.3,71.3
58.0,44,78.1,100,70.3,74.3,71.3
58.0,44,90.4,100,71.0,74.3,71.3
57.2,44,90.4,100,71.3,74.3,71.3
57.2,44,62.8,0,71.6,74.3,71.3
57.2,44,59.6,100,70.7,74.3,71.3
57.2,45,87.7,100,70.4,74.3,71.3
57.2,45,98.4,100,71.0,74.3,71.3
59.4,45,94.7,100,71.4,74.3,71.3
60.6,45,61.6,0,71.4,74.3,71.3
60.6,45,60.3,100,70.5,74.3,71.3
60.6,45,91.4,100,70.7,74.3,71.3
58.8,43,83.1,100,71.2,74.3,71.3
58.8,43,85.4,100,71.5,74.3,71.3
59.6,44,61.6,0,71.0,74.1,71.1
59.6,44,63.3,100,70.2,74.3,71.3
59.6,44,99.6,100,70.8,74.3,71.3
62.0,47,91.4,100,71.3,74.3,71.3
63.0,47,66.9,0,71.6,74.3,71.3
61.8,46,60.3,100,70.6,74.3,71.3
61.8,46,95.9,100,70.5,74.3,71.3
61.8,46,95.9,100,71.1,74.3,71.3
63.0,46,94.7,100,71.5,74.3,71.3
63.0,45,60.7,100,70.8,74.3,71.3
61.8,44,88.6,100,70.3,74.3,71.3
59.8,44,97.9,100,71.0,74.3,71.3
59.8,43,94.1,100,71.3,74.3,71.3
59.8,43,65.9,0,71.6,74.3,71.3
59.8,43,60.4,100,70.9,74.3,71.3
59.8,43,65.6,100,70.3,74.3,71.3
58.4,43,93.6,100,70.9,74.3,71.3
58.4,43,93.6,100,71.3,74.3,71.3
58.4,43,80.2,100,71.6,74.3,71.3
59.6,43,60.8,100,70.8,74.3,71.3
58.2,43,91.1,100,70.3,74.3,71.3
58.2,43,88.6,100,71.2,74.3,71.3
58.2,43,88.6,100,71.4,74.3,71.3
60.8,46,60.8,0,71.3,74.3,71.3
61.6,46,60.8,100,70.4,74.3,71.3
61.6,46,86.8,100,70.9,74.3,71.3
61.6,46,98.3,100,71.6,80.0,78.0
63.4,46,98.3,100,72.3,80.0,78.0
63.4,46,106.9,100,72.8,80.0,78.0
61.8,46,102.6,100,73.6,80.0,78.0
61.8,46,93.6,100,73.2,80.0,78.0
62.6,46,99.0,100,73.2,80.0,78.0
62.6,46,106.8,100,73.3,80.0,78.0
62.6,46,101.9,100,74.0,80.0,78.0
62.6,46,93.6,100,74.5,80.0,78.0
61.8,46,98.5,100,74.7,80.0,78.0
61.8,46,106.8,100,74.8,80.0,78.0
61.8,46,99.1,100,75.4,80.0,78.0
61.8,46,94.8,100,75.6,80.0,78.0
62.8,46,104.6,100,75.9,80.0,78.0
61.8,46,100.1,100,76.1,80.0,78.0
61.8,46,98.0,100,76.3,80.0,78.0
61.8,46,105.1,100,76.3,80.0,78.0
61.0,46,94.2,100,76.2,75.4,72.4
69.8,50,60.4,0,74.6,75.4,72.4
62.0,46,60.4,0,73.7,75.4,72.4
63.0,46,60.4,0,72.7,75.4,72.4
62.0,46,60.4,0,72.2,75.4,72.4
62.0,46,73.8,100,72.2,77.8,74.8
62.0,46,88.0,100,73.2,77.8,74.8
60.2,46,106.3,100,73.7,77.8,74.8
60.2,46,105.1,100,73.7,77.8,74.8
60.2,46,95.4,100,73.7,77.8,74.8
60.2,46,99.1,100,74.2,77.8,74.8
60.2,46,107.8,100,74.8,77.8,74.8
60.2,46,101.0,100,75.0,77.8,74.8
60.2,46,63.2,0,75.1,77.8,74.8
60.2,46,61.1,100,73.8,77.8,74.8
61.0,46,83.2,100,74.5,77.7,74.7
61.0,46,75.4,100,74.5,77.8,74.8
61.0,46,79.6,100,74.6,77.8,74.8
61.0,46,74.0,100,74.5,77.8,74.8
58.8,46,82.1,100,74.5,77.7,74.7
60.6,46,90.4,100,74.1,77.7,74.7
60.6,46,97.7,100,74.5,77.8,74.8
60.6,46,94.8,100,74.0,77.7,74.7
60.6,46,105.3,100,74.1,77.7,74.7
61.4,46,100.8,100,74.2,77.6,74.6
60.0,46,94.8,100,74.4,77.6,74.6
60.6,46,104.6,100,74.3,77.6,74.6
60.6,46,101.9,100,74.8,77.6,74.6
60.6,46,60.8,100,74.0,77.6,74.6
60.6,46,96.8,100,73.7,77.6,74.6
62.2,46,93.5,100,74.1,77.5,74.5
61.0,46,88.7,100,74.3,77.6,74.6
62.0,46,95.5,100,74.4,77.5,74.5
60.8,46,97.1,100,74.6,77.6,74.6
60.8,46,89.2,100,74.7,77.5,74.5
62.4,46,91.1,100,74.7,77.5,74.5
62.4,46,61.2,100,73.6,77.5,74.5
62.4,46,96.6,100,73.8,77.5,74.5
62.4,46,94.2,100,74.2,77.5,74.5
60.8,46,102.7,100,74.3,77.5,74.5
62.6,46,93.7,100,74.5,77.5,74.5
61.8,46,96.5,100,74.6,77.5,74.5
61.8,46,94.4,100,74.3,77.5,74.5
61.8,46,82.6,0,74.8,77.5,74.5
62.6,46,63.8,100,73.3,77.5,74.5
62.6,46,85.6,100,74.1,77.5,74.5
62.6,46,76.3,100,74.0,77.5,74.5
62.6,46,91.1,100,74.1,77.5,74.5
62.6,46,98.0,100,74.5,77.5,74.5
62.6,46,74.1,0,74.8,77.5,74.5
62.6,46,86.8,100,73.3,77.5,74.5
61.8,46,85.6,100,74.2,77.5,74.5
61.8,46,93.5,100,74.3,77.5,74.5
61.8,44,93.5,100,74.5,77.5,74.5
62.8,44,86.5,100,74.7,77.5,74.5
62.8,44,62.8,0,74.2,77.5,74.5
62.0,44,100.2,100,73.4,77.5,74.5
99.0,63,60.8,0,73.9,69.9,66.9
99.0,63,58.4,0,71.8,69.9,66.9
97.8,62,58.4,0,71.0,69.9,66.9
96.6,62,58.4,0,70.4,69.9,66.9
94.2,60,58.4,0,69.8,69.9,66.9
83.4,55,58.4,0,69.3,69.9,66.9
65.6,46,59.0,0,69.1,69.9,66.9
63.4,44,59.0,0,68.9,69.9,66.9
63.4,44,59.0,0,68.7,69.9,66.9
63.4,44,59.0,0,68.5,69.9,66.9
63.4,44,59.0,0,68.3,69.9,66.9
63.4,44,59.0,0,68.4,69.9,66.9
62.2,44,59.0,0,68.3,69.9,66.9
63.2,44,59.0,0,68.2,69.9,66.9
62.2,44,59.0,0,68.1,69.9,66.9
62.2,44,103.8,100,69.3,80.0,78.0
62.2,44,96.6,100,70.1,80.0,78.0
62.2,44,96.6,100,70.8,80.0,78.0
62.2,44,95.4,100,71.7,80.0,78.0
62.2,44,96.6,100,72.2,80.0,78.0
61.4,44,96.6,100,72.6,80.0,78.0
61.4,44,105.4,100,72.9,80.0,78.0
60.4,44,101.8,100,73.4,80.0,78.0
59.6,44,96.6,100,73.2,80.0,78.0
58.2,44,102.8,100,74.3,80.0,78.0
58.2,44,95.4,100,74.8,80.0,78.0
58.2,44,97.2,100,74.1,80.0,78.0
57.6,44,102.5,100,74.1,80.0,78.0
58.4,44,95.4,100,74.8,80.0,78.0
57.8,44,99.1,100,74.9,80.0,78.0
58.4,44,101.9,100,75.1,80.0,78.0
57.8,44,107.6,100,75.2,80.0,78.0
57.8,44,96.6,100,75.4,80.0,78.0
58.4,44,95.4,100,75.5,80.0,78.0
58.4,44,102.8,100,75.4,80.0,78.0
58.4,44,98.5,100,75.7,80.0,78.0
58.4,44,103.5,100,75.9,80.0,78.0
58.4,44,107.8,100,76.2,80.0,78.0
79.2,55,59.2,0,74.5,74.0,71.0
67.0,48,59.2,0,73.6,74.0,71.0
62.4,45,60.7,0,72.7,74.0,71.0
62.4,45,60.7,0,72.1,74.0,71.0
62.4,45,60.7,0,71.7,74.0,71.0
62.4,45,105.7,100,72.6,78.3,75.3
62.4,45,99.3,100,73.9,78.3,75.3
62.4,45,94.8,100,74.6,78.3,75.3
62.4,45,97.3,100,74.9,78.3,75.3
62.4,45,102.8,100,75.3,78.3,75.3
62.4,45,61.5,100,74.5,78.3,75.3
62.4,45,95.8,100,74.6,78.3,75.3
62.4,45,82.4,0,75.4,78.3,75.3
62.4,45,67.8,100,74.0,78.3,75.3
62.4,44,102.8,100,75.0,78.3,75.3
62.4,44,63.8,0,75.5,78.3,75.3
62.4,44,61.2,100,74.4,78.3,75.3
62.4,44,78.7,100,74.9,78.3,75.3
61.6,44,78.7,100,75.1,78.3,75.3
61.6,44,90.8,100,74.6,78.3,75.3
61.6,44,100.2,100,74.9,78.3,75.3
61.6,44,73.6,0,75.4,78.3,75.3
97.8,62,58.8,0,74.1,71.4,68.4
97.8,62,58.8,0,72.9,71.4,68.4
97.8,62,58.8,0,72.2,71.4,68.4
60.0,44,94.4,100,73.3,76.7,73.7
57.2,42,97.8,100,73.9,76.7,73.7
57.2,43,61.2,0,73.7,76.7,73.7
57.2,45,61.2,100,72.9,76.7,73.7
57.2,45,92.4,100,73.1,76.7,73.7
57.2,45,95.4,100,73.6,76.5,73.5
58.4,45,62.4,100,73.4,76.7,73.7
57.8,45,66.7,100,72.6,76.7,73.7
58.4,45,96.1,100,73.2,76.7,73.7
58.4,45,100.2,100,73.7,76.7,73.7
59.6,45,96.5,100,73.9,76.7,73.7
60.6,45,61.2,100,73.3,76.7,73.7
60.6,45,91.1,100,72.7,76.7,73.7
59.6,45,102.7,100,73.2,76.7,73.7
59.6,45,96.2,100,73.6,76.7,73.7
59.6,45,96.2,100,73.8,76.7,73.7
60.4,45,100.1,100,73.8,76.7,73.7
60.4,45,62.4,0,73.6,76.7,73.7
60.4,45,64.0,100,72.6,76.7,73.7
61.4,45,94.7,100,73.1,76.7,73.7
60.6,45,99.6,100,73.5,76.7,73.7
61.4,45,101.0,100,73.7,76.7,73.7
60.6,45,91.1,100,73.8,76.7,73.7
60.6,45,61.6,0,73.6,76.7,73.7
60.6,45,82.4,100,72.6,76.7,73.7
60.6,45,91.7,100,73.2,76.7,73.7
60.6,45,94.8,100,73.5,76.7,73.7
60.6,45,101.4,100,73.7,76.7,73.7
60.6,45,100.2,100,73.8,76.7,73.7
59.8,45,68.8,0,74.0,76.7,73.7
61.6,45,60.8,100,72.7,76.7,73.7
60.6,45,105.1,100,73.1,76.7,73.7
60.6,45,105.1,100,73.4,76.7,73.7
61.6,45,92.9,100,73.6,76.7,73.7
60.6,45,101.9,100,73.8,76.7,73.7
62.2,45,103.5,100,73.9,76.7,73.7
62.2,45,60.0,100,72.9,76.7,73.7
62.2,45,92.4,100,72.8,76.7,73.7
62.2,45,100.7,100,73.3,76.7,73.7
62.2,45,105.1,100,73.6,76.7,73.7
62.2,45,94.2,100,73.7,76.7,73.7
62.2,45,68.1,0,73.8,76.7,73.7
62.2,45,60.0,100,72.9,76.6,73.6
62.2,45,104.3,100,72.9,76.6,73.6
62.2,45,102.8,100,73.3,76.6,73.6
62.2,45,104.3,100,73.6,76.5,73.5
62.2,45,69.8,0,73.6,76.5,73.5
60.6,45,60.8,100,72.6,76.4,73.4
61.4,45,104.3,100,72.6,76.4,73.4
59.4,45,104.3,100,72.9,76.4,73.4
59.4,45,104.3,100,73.3,76.4,73.4
62.4,45,104.3,100,73.4,76.4,73.4
61.4,45,61.6,0,73.2,76.4,73.4
59.4,45,102.3,100,72.6,79.7,76.7
58.8,45,104.9,100,73.5,79.6,76.6
60.6,45,104.9,100,74.0,79.6,76.6
58.8,45,106.9,100,74.3,79.6,76.6
58.8,45,108.4,100,74.5,79.6,76.6
58.8,45,98.3,100,74.4,79.6,76.6
62.0,45,96.0,100,74.4,79.6,76.6
60.6,45,101.3,100,74.9,79.6,76.6
61.4,45,96.0,100,74.6,79.5,76.5
63.0,45,106.8,100,74.0,79.6,76.6
61.6,45,102.7,100,73.7,79.6,76.6
58.8,45,99.1,100,73.4,79.6,76.6
58.8,45,107.6,100,73.4,79.6,76.6
60.0,45,99.5,100,73.3,79.6,76.6
61.8,45,93.7,100,73.3,79.6,76.6
61.8,45,107.6,100,73.6,79.6,76.6
61.8,45,102.2,100,73.7,79.6,76.6
60.8,45,93.6,100,73.6,79.6,76.6
60.8,45,107.5,100,73.5,79.6,76.6
60.8,45,104.2,100,73.5,79.6,76.6
60.8,45,95.1,100,73.4,79.6,76.6
60.0,45,107.6,100,73.6,79.6,76.6
62.6,45,93.5,100,73.8,79.6,76.6
60.0,44,105.2,100,74.1,79.6,76.6
60.6,44,105.2,100,74.6,79.6,76.6
59.6,44,94.5,100,74.6,79.6,76.6
60.8,44,98.5,100,75.1,79.6,76.6
60.8,44,106.8,100,75.5,79.6,76.6
60.8,44,98.9,100,75.9,79.6,76.6
60.0,44,95.4,100,76.2,79.6,76.6
61.6,44,106.8,100,76.4,79.6,76.6
60.6,44,96.4,100,75.9,79.6,76.6
60.6,44,99.4,100,75.8,79.6,76.6
61.4,44,106.8,100,76.0,79.6,76.6
61.4,44,97.7,100,76.4,79.6,76.6
61.4,44,101.4,100,76.6,79.6,76.6
82.0,54,59.6,0,75.2,75.7,72.7
62.4,44,85.9,100,74.4,78.3,75.3
61.6,44,85.9,0,75.4,78.3,75.3
