AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
59.8,45,62.7,100,74.2,78.3,75.3
60.4,45,95.9,100,74.7,78.3,75.3
59.4,45,104.3,100,74.8,78.3,75.3
61.8,45,103.0,100,75.1,78.3,75.3
61.8,44,60.8,100,74.7,78.3,75.3
59.4,44,100.2,100,74.3,78.3,75.3
60.4,44,104.3,100,75.0,78.3,75.3
60.4,44,67.7,0,75.4,78.3,75.3
60.4,44,90.9,100,74.0,78.3,75.3
60.4,44,104.3,100,74.8,78.3,75.3
60.4,44,92.9,100,74.8,78.3,75.3
59.6,44,106.0,100,75.1,78.3,75.3
59.6,44,93.5,100,75.1,78.3,75.3
58.8,44,106.0,100,75.1,78.3,75.3
58.8,44,94.3,100,75.2,78.3,75.3
58.8,44,88.6,100,75.1,78.3,75.3
58.8,44,91.1,100,75.0,78.3,75.3
58.8,44,103.5,100,75.0,78.3,75.3
59.8,44,106.0,100,75.0,78.3,75.3
59.8,44,102.8,100,75.1,78.3,75.3
59.8,44,102.8,100,75.1,78.3,75.3
60.6,44,96.6,100,75.1,78.3,75.3
58.2,44,104.3,100,75.2,78.3,75.3
60.6,44,104.3,100,75.1,78.3,75.3
60.6,44,104.3,100,75.2,78.3,75.3
62.0,44,99.1,100,75.3,78.3,75.3
62.0,44,102.9,100,75.3,78.3,75.3
63.0,44,61.4,100,75.0,78.3,75.3
63.0,44,103.5,100,74.1,78.3,75.3
62.2,44,103.5,100,74.7,78.3,75.3
62.2,44,103.5,100,74.7,78.3,75.3
62.2,44,96.6,100,74.8,78.3,75.3
62.2,44,95.4,100,74.8,78.3,75.3
62.2,44,93.6,100,74.9,78.3,75.3
62.2,44,93.6,100,74.9,78.3,75.3
62.2,44,93.6,100,75.0,78.3,75.3
62.2,44,93.6,100,75.0,78.3,75.3
61.4,44,93.6,100,75.0,78.3,75.3
60.4,44,93.6,100,75.0,78.3,75.3
61.4,44,95.4,100,75.0,78.3,75.3
62.2,44,106.0,100,75.0,78.3,75.3
62.2,44,104.3,100,75.0,78.3,75.3
61.4,44,101.9,100,75.3,78.3,75.3
61.4,44,80.7,0,75.4,78.3,75.3
62.4,44,90.5,100,74.0,78.3,75.3
60.8,44,100.2,100,74.3,78.3,75.3
62.2,44,99.0,100,74.6,78.3,75.3
62.2,44,105.1,100,74.7,78.3,75.3
62.2,44,105.1,100,74.9,78.3,75.3
62.2,44,103.5,100,75.0,78.3,75.3
62.2,44,103.5,100,75.1,78.3,75.3
62.2,44,103.5,100,75.1,78.3,75.3
62.2,44,103.5,100,74.6,78.3,75.3
61.4,44,103.5,100,74.6,78.3,75.3
61.4,44,94.2,100,74.8,78.3,75.3
61.4,44,104.4,100,74.8,78.3,75.3
61.4,44,104.4,100,75.1,78.3,75.3
60.0,44,102.7,100,75.3,78.3,75.3
60.0,44,61.6,100,74.2,78.3,75.3
60.8,44,105.1,100,74.4,78.3,75.3
59.8,44,105.1,100,74.9,78.3,75.3
59.8,44,64.0,0,75.3,78.3,75.3
60.6,44,77.2,100,74.2,78.3,75.3
60.6,44,83.9,100,75.1,78.3,75.3
62.0,44,104.3,100,74.7,78.3,75.3
60.8,44,102.8,100,74.5,78.3,75.3
60.8,44,104.3,100,74.5,78.3,75.3
60.8,44,104.3,100,74.4,78.3,75.3
60.8,44,104.3,100,74.5,78.3,75.3
60.8,44,104.3,100,74.8,78.3,75.3
60.8,44,106.8,100,74.4,78.3,75.3
60.8,44,106.8,100,74.3,78.3,75.3
59.8,44,106.8,100,74.4,78.3,75.3
60.6,44,106.8,100,74.8,78.3,75.3
61.4,44,106.8,100,75.2,78.3,75.3
61.4,44,106.8,100,75.1,78.3,75.3
60.6,44,106.8,100,75.1,78.3,75.3
61.6,44,106.8,100,75.2,78.3,75.3
60.8,44,102.9,100,75.1,78.3,75.3
60.8,44,106.0,100,75.1,78.3,75.3
60.8,44,96.9,100,75.4,78.3,75.3
60.8,44,61.5,100,74.4,78.3,75.3
60.8,44,102.7,100,74.6,78.3,75.3
60.8,44,81.1,100,75.1,78.3,75.3
60.8,44,64.5,100,75.0,78.3,75.3
60.8,44,96.0,100,74.1,78.3,75.3
60.8,44,103.5,100,74.7,78.3,75.3
60.8,44,97.8,100,75.2,78.3,75.3
60.8,44,62.0,100,74.5,78.3,75.3
60.8,44,96.4,100,74.5,78.3,75.3
61.6,44,96.4,100,75.0,78.3,75.3
60.8,44,80.5,0,75.4,78.3,75.3
60.8,44,83.0,100,74.0,80.0,78.0
60.8,44,106.8,100,75.0,80.0,78.0
60.0,44,106.8,100,75.4,80.0,78.0
61.6,44,97.2,100,75.6,80.0,78.0
60.8,44,106.0,100,75.7,80.0,78.0
61.8,44,93.6,100,75.9,80.0,78.0
61.8,44,106.8,100,75.9,80.0,78.0
61.8,44,95.9,100,76.0,80.0,78.0
60.8,44,106.0,100,75.9,80.0,78.0
60.0,44,106.0,100,76.3,80.0,78.0
60.6,44,101.5,100,76.4,80.0,78.0
59.8,44,99.8,100,76.1,80.0,78.0
59.8,44,97.9,100,75.9,80.0,78.0
59.8,44,97.9,100,76.0,80.0,78.0
58.6,44,97.9,100,76.1,80.0,78.0
58.6,44,95.5,100,76.1,80.0,78.0
57.0,44,95.5,100,76.1,80.0,78.0
58.4,44,95.5,100,76.1,80.0,78.0
58.4,44,95.5,100,76.0,80.0,78.0
58.4,44,95.5,100,76.0,80.0,78.0
57.0,44,95.5,100,76.0,80.0,78.0
57.8,44,97.1,100,75.9,80.0,78.0
57.8,44,95.9,100,75.9,80.0,78.0
57.8,44,95.9,100,75.9,80.0,78.0
57.8,44,97.1,100,75.9,80.0,78.0
58.4,44,94.8,100,75.7,80.0,78.0
58.4,44,100.2,100,75.8,80.0,78.0
58.4,44,106.7,100,75.8,80.0,78.0
57.8,44,104.4,100,75.7,80.0,78.0
58.8,44,104.4,100,75.7,80.0,78.0
58.2,44,95.3,100,75.7,80.0,78.0
58.2,44,105.9,100,75.6,80.0,78.0
58.2,44,105.9,100,75.6,80.0,78.0
58.2,44,105.9,100,75.6,80.0,78.0
57.6,44,104.3,100,75.6,80.0,78.0
58.4,44,102.7,100,75.6,80.0,78.0
58.4,44,94.2,100,75.6,80.0,78.0
58.4,44,107.6,100,75.5,80.0,78.0
58.4,44,106.0,100,75.5,80.0,78.0
58.4,44,102.9,100,75.4,80.0,78.0
58.4,44,98.9,100,75.4,80.0,78.0
58.4,44,106.8,100,75.4,80.0,78.0
57.8,44,103.5,100,75.4,80.0,78.0
59.4,44,103.5,100,75.4,80.0,78.0
57.6,44,100.5,100,75.4,80.0,78.0
57.6,44,104.3,100,75.4,80.0,78.0
59.2,44,104.3,100,75.4,80.0,78.0
58.2,44,99.1,100,75.4,80.0,78.0
58.8,44,104.3,100,75.3,80.0,78.0
58.8,44,94.2,100,75.2,80.0,78.0
58.8,44,89.8,100,75.0,80.0,78.0
59.6,44,101.9,100,75.0,80.0,78.0
59.6,44,101.9,100,75.0,80.0,78.0
59.6,44,88.0,100,74.8,80.0,78.0
60.2,44,100.2,100,74.7,80.0,78.0
60.2,44,105.1,100,74.8,80.0,78.0
60.2,44,95.9,100,74.6,80.0,78.0
60.2,44,103.5,100,74.7,80.0,78.0
60.2,44,94.0,100,75.0,80.0,78.0
60.2,44,98.4,100,74.6,80.0,78.0
59.4,45,106.4,100,74.9,80.0,78.0
59.4,45,106.4,100,75.2,80.0,78.0
59.4,45,106.4,100,75.2,80.0,78.0
59.4,45,106.4,100,75.4,80.0,78.0
60.8,45,105.1,100,75.1,80.0,78.0
61.6,45,102.8,100,75.4,80.0,78.0
61.6,45,104.3,100,75.4,80.0,78.0
61.6,45,104.3,100,74.9,80.0,78.0
58.6,45,106.8,100,74.6,80.0,78.0
61.6,45,97.2,100,74.6,80.0,78.0
61.6,45,95.9,100,74.5,80.0,78.0
62.4,45,101.0,100,74.0,80.0,78.0
62.4,45,99.6,100,73.7,80.0,78.0
61.6,45,102.4,100,73.5,80.0,78.0
61.6,45,106.8,100,74.5,80.0,78.0
77.8,53,59.9,0,74.2,75.3,72.3
62.4,45,59.9,0,73.3,75.0,72.0
62.4,44,59.9,0,72.8,75.0,72.0
62.4,44,59.9,100,71.9,75.3,72.3
62.4,44,61.2,100,71.8,75.3,72.3
62.4,44,61.2,100,71.8,75.3,72.3
61.4,44,71.0,100,71.8,75.3,72.3
61.4,44,70.1,100,72.0,75.3,72.3
61.4,44,75.3,100,72.4,75.3,72.3
61.4,44,63.2,0,72.6,75.3,72.3
60.2,44,61.2,100,71.8,75.3,72.3
59.2,44,106.0,100,72.2,76.7,73.7
58.6,44,96.8,100,72.9,79.1,76.1
58.6,44,98.0,100,73.5,79.1,76.1
59.8,44,108.4,100,74.1,79.1,76.1
59.8,44,104.3,100,74.6,79.1,76.1
59.2,44,96.4,100,75.0,79.1,76.1
60.0,44,97.8,100,75.2,79.1,76.1
60.0,44,106.8,100,75.4,79.1,76.1
60.0,44,101.9,100,75.4,79.1,76.1
67.4,47,61.1,0,74.8,73.9,70.9
61.8,44,60.0,0,74.1,73.6,70.6
63.6,45,60.0,0,73.6,73.5,70.5
63.6,44,60.0,0,73.2,73.5,70.5
61.0,44,93.5,100,73.9,80.0,78.0
61.0,44,102.8,100,74.8,80.0,78.0
61.8,44,94.8,100,75.1,80.0,78.0
61.8,44,106.8,100,75.1,80.0,78.0
62.8,44,99.3,100,75.1,80.0,78.0
62.8,44,96.6,100,75.1,80.0,78.0
62.8,44,106.8,100,74.9,80.0,78.0
62.8,44,99.1,100,75.2,80.0,78.0
62.8,44,104.3,100,75.2,80.0,78.0
62.8,44,98.4,100,74.7,80.0,78.0
62.8,44,97.1,100,75.1,80.0,78.0
62.8,44,97.1,100,75.2,80.0,78.0
61.4,44,97.1,100,75.2,80.0,78.0
61.4,44,94.2,100,75.2,80.0,78.0
62.6,44,104.3,100,75.2,80.0,78.0
62.6,44,97.8,100,75.2,80.0,78.0
62.6,44,94.2,100,75.3,80.0,78.0
62.6,44,94.2,100,75.3,80.0,78.0
61.0,44,96.6,100,75.4,80.0,78.0
62.2,44,104.4,100,75.4,80.0,78.0
62.2,44,91.1,100,75.3,80.0,78.0
62.2,44,103.5,100,75.2,80.0,78.0
61.4,44,101.9,100,75.2,80.0,78.0
62.4,44,104.3,100,75.3,80.0,78.0
61.6,44,101.0,100,75.4,80.0,78.0
61.6,44,98.4,100,75.5,80.0,78.0
62.4,44,106.0,100,75.5,80.0,78.0
62.4,44,106.0,100,75.5,80.0,78.0
62.4,44,106.0,100,75.5,80.0,78.0
61.4,44,93.8,100,75.5,80.0,78.0
61.4,44,96.6,100,75.3,80.0,78.0
61.4,44,94.4,100,75.2,80.0,78.0
61.4,44,89.3,100,75.1,80.0,78.0
61.4,44,103.5,100,75.1,80.0,78.0
61.4,44,90.5,100,75.1,80.0,78.0
61.4,44,100.2,100,75.0,80.0,78.0
61.4,44,106.0,100,75.0,80.0,78.0
61.4,44,106.0,100,75.1,80.0,78.0
59.8,44,104.3,100,75.1,80.0,78.0
60.6,44,104.3,100,75.1,80.0,78.0
61.8,44,102.7,100,75.0,80.0,78.0
61.8,44,95.2,100,74.7,80.0,78.0
62.6,44,95.2,100,74.6,80.0,78.0
62.6,44,103.5,100,74.3,80.0,78.0
62.6,44,103.5,100,74.3,80.0,78.0
62.6,44,97.8,100,74.3,80.0,78.0
61.8,44,106.0,100,74.2,80.0,78.0
61.8,44,103.5,100,74.1,80.0,78.0
62.6,44,101.9,100,74.3,80.0,78.0
62.6,44,95.4,100,74.3,80.0,78.0
61.8,44,102.7,100,74.3,80.0,78.0
62.6,44,104.4,100,74.3,80.0,78.0
62.6,44,101.0,100,74.4,80.0,78.0
62.6,44,96.6,100,74.2,80.0,78.0
62.6,44,104.1,100,74.3,80.0,78.0
62.6,44,99.6,100,74.6,80.0,78.0
62.6,44,98.5,100,74.6,80.0,78.0
62.6,44,101.2,100,74.6,80.0,78.0
60.8,44,101.2,100,74.8,80.0,78.0
60.0,44,94.2,100,74.9,80.0,78.0
58.2,44,104.3,100,74.9,80.0,78.0
59.8,45,106.8,100,74.7,80.0,78.0
59.8,45,108.0,100,75.1,78.6,75.6
59.8,45,108.0,100,75.1,78.6,75.6
59.8,45,105.2,100,74.5,78.6,75.6
59.8,45,105.2,100,74.5,78.6,75.6
59.8,45,97.1,100,74.0,78.6,75.6
59.8,45,104.4,100,74.0,78.6,75.6
59.8,45,106.8,100,74.3,78.6,75.6
60.6,45,94.9,100,74.2,78.6,75.6
60.6,45,106.0,100,74.0,78.6,75.6
60.6,45,106.0,100,73.9,78.6,75.6
60.6,45,96.9,100,74.0,78.6,75.6
60.6,45,96.9,100,74.1,78.6,75.6
59.8,45,106.4,100,74.8,78.6,75.6
59.8,45,106.4,100,75.5,78.6,75.6
59.8,45,98.4,100,75.5,78.6,75.6
59.8,45,96.8,100,75.6,78.6,75.6
59.8,45,61.9,100,75.1,78.6,75.6
59.8,45,106.0,100,74.7,78.6,75.6
59.8,45,99.0,100,75.1,78.6,75.6
90.2,61,63.3,0,74.6,74.3,71.3
62.6,46,60.9,0,73.1,74.3,71.3
61.8,45,60.9,0,72.7,74.3,71.3
61.8,45,60.9,0,71.9,74.3,71.3
62.8,46,60.9,0,71.7,74.3,71.3
62.8,46,60.9,0,71.3,74.3,71.3
62.8,46,60.9,100,71.0,74.3,71.3
62.8,46,60.9,100,70.7,74.3,71.3
62.8,46,70.1,100,70.6,74.3,71.3
62.8,46,64.0,100,71.2,74.6,71.6
61.8,46,72.1,100,70.7,74.6,71.6
61.8,46,73.4,100,71.4,74.6,71.6
61.8,46,71.1,100,71.6,74.6,71.6
61.8,46,72.5,100,71.6,74.6,71.6
61.8,46,74.0,100,71.7,74.6,71.6
65.6,47,62.4,0,71.7,74.3,71.3
62.6,45,101.4,100,72.6,80.0,77.7
62.6,45,94.2,100,73.2,80.0,77.7
61.6,44,96.2,100,73.4,80.0,77.7
62.8,44,106.0,100,74.0,80.0,77.7
62.0,44,98.7,100,74.2,80.0,77.7
60.8,44,100.8,100,74.5,80.0,77.7
60.8,44,103.5,100,74.5,80.0,77.1
60.8,44,94.7,100,74.1,80.0,77.1
58.6,44,99.7,100,74.0,80.0,77.2
58.6,44,108.6,100,74.3,80.0,77.2
58.6,44,102.5,100,74.8,80.0,77.4
57.8,44,96.6,100,74.9,80.0,77.2
57.2,44,108.4,100,75.0,80.0,77.1
58.2,44,98.4,100,75.0,80.0,77.1
60.2,43,98.4,100,75.2,80.0,77.2
60.2,43,107.6,100,75.4,80.0,77.2
59.2,43,104.3,100,75.5,80.0,77.2
59.2,43,94.8,100,75.4,80.0,77.1
60.2,43,98.5,100,75.5,80.0,77.1
60.2,43,106.0,100,75.5,80.0,77.1
60.2,43,95.9,100,75.6,80.0,77.1
60.2,43,97.2,100,75.7,80.0,77.2
59.4,43,99.5,100,75.7,80.0,77.2
60.8,43,99.5,100,75.8,80.0,77.1
60.8,43,105.1,100,75.9,80.0,77.1
60.8,43,100.3,100,75.9,80.0,77.1
60.8,43,106.0,100,76.0,80.0,77.1
60.8,43,97.9,100,76.0,80.0,77.1
60.8,43,104.0,100,76.1,80.0,77.1
60.8,43,98.9,100,76.1,80.0,77.4
60.8,43,95.4,100,76.1,80.0,77.2
62.0,43,97.2,100,76.2,80.0,77.4
60.2,43,106.0,100,76.2,80.0,77.5
60.2,43,103.5,100,76.2,80.0,77.5
60.2,43,106.9,100,76.3,80.0,77.5
59.2,43,96.6,100,76.3,80.0,77.5
59.2,43,107.7,100,76.3,80.0,77.4
97.8,62,59.6,0,75.5,73.1,70.1
82.0,54,58.4,0,73.7,73.1,70.1
69.8,49,59.5,0,73.0,73.1,70.1
62.6,44,58.8,0,72.2,73.1,70.1
62.6,44,59.5,0,71.7,73.1,70.1
62.6,44,59.5,0,71.3,73.1,70.1
62.6,44,59.5,0,70.9,73.1,70.1
60.8,44,59.5,0,70.6,73.1,70.1
61.6,44,59.5,0,70.4,73.1,70.1
61.6,44,94.8,100,71.1,80.0,78.0
61.6,44,106.8,100,71.9,80.0,78.0
62.6,44,96.6,100,72.4,80.0,78.0
62.6,44,94.2,100,72.8,80.0,78.0
62.6,44,105.4,100,73.1,80.0,78.0
62.6,44,105.4,100,73.4,80.0,78.0
62.6,44,105.4,100,74.0,80.0,78.0
62.6,44,90.5,100,74.3,80.0,78.0
58.6,45,105.1,100,74.5,80.0,78.0
59.2,45,102.5,100,75.0,80.0,78.0
59.2,45,104.6,100,75.1,80.0,78.0
59.2,45,90.0,100,75.2,80.0,78.0
59.2,45,106.8,100,75.8,80.0,78.0
59.2,45,91.1,100,75.9,80.0,78.0
58.4,45,106.9,100,76.0,80.0,78.0
59.2,45,91.7,100,76.2,80.0,78.0
58.6,45,101.9,100,76.0,80.0,78.0
58.6,45,106.0,100,75.0,80.0,78.0
58.6,45,95.6,100,74.5,80.0,78.0
58.6,45,91.1,100,74.1,80.0,78.0
58.6,45,95.4,100,74.6,80.0,78.0
58.6,45,98.8,100,74.4,80.0,78.0
58.6,45,98.8,100,74.7,80.0,78.0
58.6,45,94.2,100,74.9,80.0,78.0
59.8,45,91.7,100,75.0,80.0,78.0
60.4,45,94.1,100,75.7,80.0,78.0
60.4,45,98.5,100,76.3,80.0,78.0
61.8,45,95.3,100,76.3,80.0,78.0
60.6,45,98.8,100,76.9,80.0,78.0
97.8,63,78.0,0,76.7,73.2,70.2
82.0,55,59.2,0,74.3,73.2,70.2
74.6,51,59.2,0,73.6,73.2,70.2
71.4,49,59.2,0,73.0,73.2,70.2
62.2,44,100.3,100,73.2,76.5,73.5
62.2,44,63.6,0,73.8,76.4,73.4
62.2,44,60.4,0,73.5,76.4,73.4
62.2,44,60.4,100,73.3,76.4,73.4
62.2,44,59.6,100,73.1,76.4,73.4
62.2,44,61.1,100,72.8,76.4,73.4
62.2,44,83.1,100,72.6,76.4,73.4
62.2,44,99.7,100,72.6,76.4,73.4
62.2,44,96.6,100,72.8,76.4,73.4
62.2,44,95.2,100,72.7,76.4,73.4
62.2,44,97.8,100,72.7,76.4,73.4
62.2,44,105.4,100,72.9,76.4,73.4
62.2,44,103.8,100,73.3,76.4,73.4
58.2,44,63.6,0,73.8,76.4,73.4
60.4,44,60.7,100,72.7,76.4,73.4
60.4,44,81.8,100,72.7,76.4,73.4
60.4,44,77.5,100,73.2,76.4,73.4
60.4,44,74.9,100,73.2,76.4,73.4
59.2,44,74.9,100,73.2,76.4,73.4
58.6,44,76.8,100,73.2,76.4,73.4
58.6,44,78.7,100,73.2,76.4,73.4
60.0,44,70.8,0,73.4,76.1,73.1
58.2,44,62.4,100,72.6,76.4,73.4
58.2,44,90.5,100,72.8,76.4,73.4
58.2,45,92.4,100,73.4,76.4,73.4
63.2,45,64.0,0,73.7,76.4,73.4
62.0,44,61.1,100,72.4,76.4,73.4
63.0,44,75.4,100,72.9,76.4,73.4
99.0,62,58.8,0,72.1,69.0,66.0
99.0,62,58.8,0,71.3,68.9,65.9
100.2,62,58.8,0,71.2,68.9,65.9
100.2,62,58.8,0,70.8,68.9,65.9
100.2,62,58.8,0,69.9,68.9,65.9
99.0,61,58.8,0,69.4,68.9,65.9
94.2,60,58.8,0,69.1,68.9,65.9
91.4,59,58.8,0,68.7,68.9,65.9
88.8,59,58.8,0,68.6,68.9,65.9
82.0,56,58.8,0,68.4,68.9,65.9
80.6,53,59.5,0,68.4,68.9,65.9
69.8,48,59.5,0,68.3,68.9,65.9
62.0,44,59.5,0,68.3,68.9,65.9
63.0,44,60.3,0,68.3,68.9,65.9
61.8,44,60.3,0,68.2,68.9,65.9
61.8,44,60.3,0,68.2,68.9,65.9
60.6,44,60.3,0,68.2,68.9,65.9
60.6,44,60.3,0,68.1,68.9,65.9
61.4,44,60.3,0,68.1,68.9,65.9
60.2,44,60.3,0,68.1,68.9,65.9
61.8,44,60.3,0,68.1,68.9,65.9
59.8,44,60.3,0,68.1,68.9,65.9
59.8,44,60.3,0,68.1,68.9,65.9
60.4,44,59.6,0,68.0,68.9,65.9
61.4,44,60.3,0,67.9,68.9,65.9
62.2,44,59.6,0,67.9,68.9,65.9
62.2,44,59.6,0,67.8,68.9,65.9
62.2,44,59.6,0,67.7,68.9,65.9
62.2,44,59.6,0,67.7,68.9,65.9
62.2,44,59.6,0,67.6,68.9,65.9
62.2,44,59.6,0,67.6,68.9,65.9
62.2,44,59.6,0,67.5,68.9,65.9
60.0,44,59.6,0,67.5,68.9,65.9
60.0,44,59.6,0,67.4,68.9,65.9
60.0,44,58.8,0,67.4,68.9,65.9
61.0,44,58.8,0,67.3,68.9,65.9
61.0,44,58.8,0,67.3,68.9,65.9
61.0,44,58.8,0,67.2,68.9,65.9
61.0,44,58.8,0,67.2,68.9,65.9
62.4,44,58.8,0,67.2,68.9,65.9
62.4,44,59.7,0,67.2,68.9,65.9
61.6,43,59.7,0,67.1,68.9,65.9
63.0,43,59.7,0,67.1,68.9,65.9
58.6,43,59.7,0,67.1,68.9,65.9
59.2,43,59.7,0,67.1,68.9,65.9
58.6,43,59.7,0,67.1,68.9,65.9
59.2,43,58.8,0,67.1,68.9,65.9
59.8,43,58.8,0,67.1,68.9,65.9
60.8,45,58.8,0,67.1,68.9,65.9
60.8,45,58.8,0,67.1,68.9,65.9
60.8,45,59.5,0,67.1,68.9,65.9
62.4,47,59.5,0,67.1,68.5,65.5
61.4,46,59.5,0,67.2,68.9,65.9
62.6,45,59.5,0,67.2,69.4,66.4
62.6,46,59.5,0,67.2,69.4,66.4
62.6,46,59.5,0,67.2,69.4,66.4
62.6,46,60.3,0,67.2,69.0,66.0
62.6,46,60.3,0,67.3,69.4,66.4
62.6,46,59.5,0,67.3,69.4,66.4
62.6,46,59.5,0,67.3,69.4,66.4
62.6,45,59.5,0,67.3,69.4,66.4
61.4,45,59.5,0,67.4,69.4,66.4
61.4,45,59.5,0,67.4,69.4,66.4
62.2,45,59.5,0,67.3,69.4,66.4
62.2,45,58.8,0,67.4,69.5,66.5
62.2,45,58.8,0,67.4,69.5,66.5
62.2,45,59.6,0,67.4,69.5,66.5
62.2,45,58.8,0,67.4,69.5,66.5
61.0,45,58.8,0,67.4,69.8,66.8
61.0,45,58.8,0,67.4,69.9,66.9
62.0,45,58.8,0,67.4,69.9,66.9
62.0,45,58.8,0,67.5,69.9,66.9
60.6,45,58.8,0,67.5,69.9,66.9
60.6,45,58.8,0,67.4,69.9,66.9
61.6,45,58.8,0,67.4,69.9,66.9
61.6,45,58.8,0,67.5,69.9,66.9
61.6,45,58.8,0,67.5,69.9,66.9
60.8,45,58.8,0,67.5,69.9,66.9
60.8,45,58.8,0,67.4,69.9,66.9
60.8,45,58.8,0,67.4,69.9,66.9
60.8,45,58.8,0,67.6,69.9,66.9
60.8,45,58.8,0,67.6,69.9,66.9
60.8,45,58.8,0,67.6,69.9,66.9
60.8,45,58.8,0,67.4,69.9,66.9
60.8,45,58.8,0,67.4,69.9,66.9
60.8,45,58.8,0,67.4,69.9,66.9
60.8,45,58.8,0,67.4,69.9,66.9
61.8,45,58.8,0,67.3,69.9,66.9
61.8,45,58.8,0,67.3,69.9,66.9
61.8,45,58.8,0,67.2,69.9,66.9
61.8,45,57.9,0,67.2,69.9,66.9
60.8,45,57.9,0,67.1,69.9,66.9
60.8,45,57.9,0,67.1,69.9,66.9
60.8,45,57.9,0,67.0,69.9,66.9
61.6,45,57.9,0,66.9,69.9,66.9
61.6,45,57.9,0,66.9,69.9,66.9
61.6,45,57.9,0,66.8,69.9,66.9
58.0,42,57.9,0,66.8,69.9,66.9
58.0,42,57.9,0,66.7,69.9,66.9
58.0,42,57.9,0,66.7,69.9,66.9
58.6,42,57.2,100,66.6,69.9,66.9
58.6,42,57.2,100,66.6,69.9,66.9
59.6,42,57.2,100,66.5,69.9,66.9
58.2,42,59.1,100,66.5,69.9,66.9
58.2,42,59.1,100,66.5,69.9,66.9
57.6,42,62.8,100,66.4,69.9,66.9
58.2,42,65.3,100,66.7,69.9,66.9
58.2,42,64.0,100,66.8,69.9,66.9
58.2,42,65.3,100,66.9,69.9,66.9
58.2,42,64.4,100,66.9,69.9,66.9
58.2,42,64.4,100,66.9,69.9,66.9
58.2,42,64.4,100,66.9,69.9,66.9
58.2,42,64.4,100,66.9,69.9,66.9
58.2,42,63.6,100,66.9,69.9,66.9
58.2,42,63.6,100,66.8,69.9,66.9
56.8,42,63.6,100,66.8,69.9,66.9
56.8,43,67.7,100,66.8,69.9,66.9
58.2,44,64.9,100,66.9,69.9,66.9
58.2,44,63.2,100,66.8,69.9,66.9
60.2,44,63.2,100,66.7,69.9,66.9
60.2,44,64.0,100,66.7,69.9,66.9
60.2,44,62.8,100,66.6,69.9,66.9
62.2,44,74.4,100,66.6,69.9,66.9
62.2,44,75.3,100,67.0,69.9,66.9
60.0,44,58.8,0,67.1,69.9,66.9
61.6,44,57.6,100,66.4,69.9,66.9
61.6,44,58.7,100,66.1,69.9,66.9
62.6,44,76.8,100,66.6,69.9,66.9
61.8,44,73.5,0,67.2,69.9,66.9
61.8,44,58.3,100,66.5,69.9,66.9
61.8,44,58.3,100,66.1,69.9,66.9
61.8,44,82.1,100,66.6,69.9,66.9
61.0,44,76.8,100,67.1,69.9,66.9
61.0,44,58.7,100,66.6,69.9,66.9
61.0,44,58.7,100,66.2,69.9,66.9
61.0,44,79.7,100,66.4,69.9,66.9
62.0,44,74.8,100,67.1,69.9,66.9
62.8,44,58.8,0,66.8,69.9,66.9
62.0,44,58.1,100,66.2,69.9,66.9
63.0,44,83.1,100,66.2,69.9,66.9
61.6,44,77.7,100,67.0,69.9,66.9
62.6,44,58.4,0,66.7,69.9,66.9
62.6,44,58.4,100,66.1,69.9,66.9
62.6,44,75.9,100,66.4,69.9,66.9
62.6,44,74.4,100,66.9,69.9,66.9
60.0,44,59.3,0,66.9,69.9,66.9
60.0,44,58.0,100,66.3,69.9,66.9
62.4,45,63.8,100,66.1,69.9,66.9
62.4,45,78.7,100,66.7,69.9,66.9
62.4,45,75.3,100,67.1,69.9,66.9
62.4,44,57.6,0,66.7,69.9,66.9
62.4,44,58.4,100,66.2,69.9,66.9
62.4,44,76.4,100,66.3,69.9,66.9
62.4,44,74.1,100,67.0,69.9,66.9
62.4,44,64.9,0,67.2,69.9,66.9
62.4,44,57.6,100,66.4,69.9,66.9
63.4,43,58.7,100,66.1,69.9,66.9
62.2,43,83.7,100,66.6,69.9,66.9
62.2,43,73.0,100,67.2,69.9,66.9
61.4,43,58.4,100,66.4,69.9,66.9
61.4,43,58.4,100,66.1,69.9,66.9
61.4,43,77.8,100,66.5,69.9,66.9
61.4,43,77.8,100,67.1,69.9,66.9
62.2,43,59.2,0,66.8,69.9,66.9
62.2,43,58.3,100,66.2,69.9,66.9
60.8,43,67.9,100,66.1,69.9,66.9
61.6,43,75.8,100,66.8,69.9,66.9
60.8,43,75.8,100,67.1,69.9,66.9
60.8,43,58.4,100,66.6,69.9,66.9
60.8,43,58.4,100,66.1,69.9,66.9
60.8,43,80.2,100,66.3,69.9,66.9
59.4,43,78.2,100,67.0,69.9,66.9
59.4,43,60.8,0,67.1,69.9,66.9
57.2,43,57.7,100,66.3,69.9,66.9
58.2,43,63.9,100,66.0,69.9,66.9
60.6,43,75.9,100,66.7,69.9,66.9
62.6,43,75.9,100,67.1,69.9,66.9
62.6,43,57.9,100,66.4,69.9,66.9
61.6,43,61.9,100,66.0,69.9,66.9
61.6,43,81.1,100,66.6,69.9,66.9
61.6,43,77.2,100,67.0,69.9,66.9
61.6,43,60.0,0,66.9,69.9,66.9
61.6,43,58.0,100,66.1,69.9,66.9
61.6,43,84.9,100,66.2,69.9,66.9
61.6,43,75.4,100,66.9,69.9,66.9
61.6,43,71.4,0,67.2,69.9,66.9
61.6,43,57.6,100,66.4,69.9,66.9
61.6,43,65.2,100,66.0,69.9,66.9
61.6,43,78.7,100,66.7,69.9,66.9
61.6,43,74.8,100,67.1,69.9,66.9
61.6,43,61.3,0,67.1,69.9,66.9
61.6,43,58.3,100,66.2,69.9,66.9
61.6,43,83.7,100,66.1,69.9,66.9
59.4,43,86.8,100,66.9,69.9,66.9
62.2,43,60.4,0,67.1,69.9,66.9
62.2,43,58.3,100,66.3,69.9,66.9
62.2,43,81.4,100,66.1,69.9,66.9
62.2,43,73.0,100,66.9,69.9,66.9
62.2,43,63.1,0,67.1,69.9,66.9
62.2,43,59.1,100,66.2,69.9,66.9
61.4,43,84.3,100,66.1,69.9,66.9
61.4,43,72.5,100,66.9,69.9,66.9
61.4,43,64.8,0,67.1,69.9,66.9
62.2,43,59.2,100,66.3,69.9,66.9
62.2,43,78.4,100,66.0,69.9,66.9
60.8,43,83.8,100,66.9,69.9,66.9
60.8,43,61.6,0,67.1,69.9,66.9
60.8,43,58.7,100,66.3,69.9,66.9
60.8,43,73.3,100,66.1,69.9,66.9
60.8,43,74.5,100,66.7,69.9,66.9
61.8,43,74.5,100,67.0,69.9,66.9
61.8,43,74.5,100,67.2,69.9,66.9
61.8,43,57.2,100,66.3,69.9,66.9
61.8,43,79.8,100,65.9,69.9,66.9
61.8,43,77.2,100,66.7,69.9,66.9
61.8,43,73.9,100,67.0,69.9,66.9
62.6,43,72.5,100,67.1,69.9,66.9
61.8,43,58.4,0,66.7,69.9,66.9
61.8,43,58.4,100,66.0,69.9,66.9
61.8,43,86.2,100,66.5,69.9,66.9
61.8,43,77.2,100,67.0,69.9,66.9
61.8,43,75.3,100,67.1,69.9,66.9
61.8,43,62.8,0,67.1,69.9,66.9
61.8,43,57.9,100,66.1,69.9,66.9
60.8,43,79.2,100,66.3,69.9,66.9
62.4,43,77.6,100,66.9,69.9,66.9
61.4,43,74.9,100,67.1,69.9,66.9
61.4,43,77.2,100,67.1,69.9,66.9
61.4,43,63.3,0,67.1,69.9,66.9
62.2,43,58.3,100,66.1,69.9,66.9
62.2,43,84.9,100,66.3,69.9,66.9
62.2,43,79.0,100,66.8,69.9,66.9
62.2,43,74.0,100,67.1,69.9,66.9
62.2,43,74.9,100,67.1,69.9,66.9
61.0,43,58.0,0,66.8,69.9,66.9
62.0,43,58.0,100,65.9,69.9,66.9
62.0,43,89.8,100,66.5,69.9,66.9
57.8,44,84.9,100,67.0,69.9,66.9
57.8,44,60.8,0,67.1,69.9,66.9
57.8,44,57.9,100,66.2,69.9,66.9
57.8,44,77.1,100,66.1,69.9,66.9
57.8,44,81.1,100,66.6,69.9,66.9
58.8,44,81.1,100,67.0,69.9,66.9
58.8,44,58.6,0,66.9,69.9,66.9
58.8,44,58.6,100,66.2,69.9,66.9
61.4,44,84.8,100,66.1,69.9,66.9
63.0,44,76.3,100,66.9,69.9,66.9
63.0,44,74.0,100,67.1,69.9,66.9
62.2,44,58.5,100,66.6,69.9,66.9
63.2,44,59.1,100,66.0,69.9,66.9
61.6,44,80.7,100,66.5,69.9,66.9
62.6,44,77.8,100,67.0,69.9,66.9
62.6,44,60.4,0,67.0,69.9,66.9
62.6,44,59.1,100,66.3,69.9,66.9
61.8,44,73.7,100,66.0,69.9,66.9
60.8,44,75.5,100,66.8,69.9,66.9
61.8,44,68.3,0,67.2,69.9,66.9
61.8,44,58.8,100,66.4,69.9,66.9
60.8,44,58.8,100,66.1,69.9,66.9
62.6,44,80.7,100,66.4,69.9,66.9
62.6,44,80.7,100,67.0,69.9,66.9
62.6,44,60.0,0,66.8,69.9,66.9
62.6,44,60.0,100,66.3,69.9,66.9
62.6,44,67.2,100,66.1,69.9,66.9
62.6,44,77.3,100,66.8,69.9,66.9
61.8,44,62.0,0,67.1,69.9,66.9
62.6,44,59.5,100,66.4,69.9,66.9
61.8,44,59.5,100,66.2,69.9,66.9
61.8,44,82.5,100,66.5,69.9,66.9
61.8,44,78.2,100,67.2,69.9,66.9
61.8,44,59.9,100,66.6,69.9,66.9
61.8,44,59.9,100,66.2,69.9,66.9
61.8,44,76.2,100,66.2,69.9,66.9
61.8,44,76.2,100,67.0,69.9,66.9
61.8,44,59.2,0,66.9,69.9,66.9
61.8,44,58.4,100,66.3,69.9,66.9
61.8,44,62.4,100,66.1,69.9,66.9
61.8,44,78.2,100,66.7,69.9,66.9
61.8,44,73.0,0,67.2,69.9,66.9
61.0,44,58.4,100,66.4,69.9,66.9
61.8,44,59.1,100,66.1,69.9,66.9
61.8,44,77.3,100,66.6,69.9,66.9
61.8,44,77.3,100,67.1,69.9,66.9
60.8,44,59.7,0,66.7,69.9,66.9
60.8,44,58.4,100,66.1,69.9,66.9
61.8,44,81.9,100,66.3,69.9,66.9
61.8,44,77.6,100,67.0,69.9,66.9
61.8,44,60.0,0,66.9,69.9,66.9
60.0,44,58.4,100,66.2,69.9,66.9
60.8,44,76.4,100,66.2,69.9,66.9
60.8,44,76.4,100,66.9,69.9,66.9
60.8,44,78.2,100,67.1,69.9,66.9
61.6,44,58.3,100,66.6,69.9,66.9
61.6,44,58.3,100,66.0,69.9,66.9
60.4,44,80.6,100,66.5,69.9,66.9
61.4,44,75.3,100,67.0,69.9,66.9
60.0,44,61.2,0,66.9,69.9,66.9
62.6,44,58.0,100,66.1,69.9,66.9
60.8,44,79.2,100,66.2,69.9,66.9
60.8,44,83.0,100,66.9,69.9,66.9
61.8,44,61.2,0,67.2,69.9,66.9
61.0,44,58.2,100,66.2,69.9,66.9
61.0,44,80.1,100,66.1,69.9,66.9
61.0,44,74.4,100,66.8,69.9,66.9
63.0,44,76.4,100,67.1,69.9,66.9
63.0,44,58.8,0,66.8,69.9,66.9
63.0,44,58.0,100,66.0,69.9,66.9
63.0,44,84.3,100,66.5,69.9,66.9
61.6,44,75.9,100,66.9,69.9,66.9
61.6,43,75.9,100,67.1,69.9,66.9
60.2,43,63.6,0,67.2,69.9,66.9
60.2,43,57.9,100,66.2,69.9,66.9
60.2,43,80.2,100,66.2,69.9,66.9
60.2,43,74.4,100,66.9,69.9,66.9
60.2,43,76.4,100,67.0,69.9,66.9
61.6,43,79.1,100,67.1,69.9,66.9
61.6,43,57.6,100,66.4,69.9,66.9
60.4,43,82.9,100,65.9,69.9,66.9
61.6,43,79.1,100,66.7,69.9,66.9
61.6,43,77.8,100,67.1,69.9,66.9
61.6,43,58.0,100,66.4,69.9,66.9
61.6,43,75.5,100,65.8,69.9,66.9
60.6,43,84.4,100,66.6,69.9,66.9
62.0,43,82.5,100,67.1,69.9,66.9
62.0,43,57.2,100,66.5,69.9,66.9
62.0,43,78.7,100,65.9,69.9,66.9
62.0,43,79.9,100,66.6,69.9,66.9
62.0,43,76.3,100,66.8,69.9,66.9
60.0,43,74.9,100,66.9,69.9,66.9
60.0,43,74.9,100,67.0,69.9,66.9
60.8,43,75.7,100,67.1,69.9,66.9
60.8,43,77.8,100,67.1,69.9,66.9
60.8,43,58.0,100,66.3,69.9,66.9
59.8,43,82.5,100,66.0,69.9,66.9
60.6,43,81.1,100,66.7,69.9,66.9
60.6,43,78.2,100,67.1,69.9,66.9
60.6,43,58.0,100,66.6,69.9,66.9
61.6,43,59.1,100,66.0,69.9,66.9
61.6,43,82.1,100,66.5,69.9,66.9
61.6,43,77.8,100,67.0,69.9,66.9
59.8,44,79.6,100,67.1,69.9,66.9
58.8,44,58.8,0,66.6,69.9,66.9
58.8,44,59.5,100,66.1,69.9,66.9
59.6,44,80.2,100,66.3,69.9,66.9
59.6,44,75.8,100,67.0,69.9,66.9
61.8,43,61.2,0,67.1,69.9,66.9
60.6,43,58.8,100,66.4,69.9,66.9
62.4,43,60.9,100,66.1,69.9,66.9
62.4,43,82.5,100,66.6,69.9,66.9
60.8,43,77.1,100,67.1,69.9,66.9
60.8,43,59.2,0,66.8,69.9,66.9
60.8,43,59.2,100,66.3,69.9,66.9
60.0,43,65.3,100,66.1,69.9,66.9
60.8,43,76.8,100,66.8,69.9,66.9
59.8,43,62.0,0,67.2,69.9,66.9
58.6,43,59.6,100,66.6,69.9,66.9
58.6,43,59.6,100,66.3,69.9,66.9
58.0,43,62.4,100,66.2,69.9,66.9
58.0,43,76.0,100,66.8,69.9,66.9
58.8,43,61.6,0,67.2,69.9,66.9
57.6,43,60.3,0,66.7,69.9,66.9
58.2,43,60.3,100,66.4,69.9,66.9
58.2,43,60.3,100,66.4,69.9,66.9
58.2,43,60.3,100,66.3,69.9,66.9
58.2,43,70.5,100,66.6,69.9,66.9
57.6,43,68.7,100,66.9,69.9,66.9
57.6,43,68.7,0,67.2,69.9,66.9
57.6,43,60.7,0,66.9,69.9,66.9
58.4,43,59.9,0,66.7,69.9,66.9
58.4,43,59.9,100,66.6,69.9,66.9
58.4,43,59.9,100,66.4,69.9,66.9
58.4,43,60.7,100,66.3,69.9,66.9
58.4,43,69.1,100,66.3,69.9,66.9
58.4,43,70.5,100,66.8,69.9,66.9
58.4,43,70.5,100,67.0,69.9,66.9
57.2,43,62.9,0,67.2,69.9,66.9
57.8,43,60.3,0,66.7,69.9,66.9
57.2,43,60.3,100,66.5,69.9,66.9
58.4,43,60.3,100,66.4,69.9,66.9
58.4,43,59.2,100,66.3,69.9,66.9
57.2,43,74.8,100,66.7,69.9,66.9
58.2,43,64.4,0,67.2,69.9,66.9
59.4,43,59.2,0,66.7,69.9,66.9
58.6,43,59.2,100,66.4,69.9,66.9
60.2,45,59.2,100,66.3,69.9,66.9
60.2,45,73.5,100,66.5,69.9,66.9
61.4,45,73.5,100,67.1,69.9,66.9
61.4,42,58.8,0,66.7,69.9,66.9
59.6,42,58.8,100,66.3,69.9,66.9
59.6,42,59.9,100,66.2,69.9,66.9
58.8,42,74.0,100,66.7,69.9,66.9
59.4,42,72.0,100,67.1,69.9,66.9
60.0,42,58.8,0,66.7,69.9,66.9
60.6,42,58.8,100,66.3,69.9,66.9
59.2,42,59.7,100,66.2,69.9,66.9
57.8,42,75.0,100,66.7,69.9,66.9
61.4,45,65.3,0,67.2,69.9,66.9
61.4,45,58.8,100,66.6,69.9,66.9
61.4,45,58.8,100,66.3,69.9,66.9
60.6,45,69.6,100,66.1,69.9,66.9
60.6,45,74.6,100,67.0,69.9,66.9
60.6,45,58.8,0,66.8,69.9,66.9
60.6,45,58.8,100,66.4,69.9,66.9
60.6,45,58.8,100,66.2,69.9,66.9
61.6,45,76.8,100,66.6,69.9,66.9
61.6,45,76.8,100,67.2,69.9,66.9
62.4,45,59.2,0,66.7,69.9,66.9
61.6,45,59.2,100,66.3,69.9,66.9
61.6,45,59.2,100,66.2,69.9,66.9
61.6,45,73.5,100,66.7,69.9,66.9
61.6,45,61.6,0,67.1,69.9,66.9
61.6,45,59.1,100,66.6,69.9,66.9
61.6,45,59.1,100,66.3,69.9,66.9
61.6,45,60.3,100,66.2,69.9,66.9
61.6,45,72.5,100,66.7,69.9,66.9
61.6,45,72.5,100,67.1,69.9,66.9
61.6,45,58.8,0,66.7,69.9,66.9
61.6,45,58.8,100,66.4,69.9,66.9
61.6,45,60.0,100,66.3,69.9,66.9
61.6,45,74.8,100,66.3,69.9,66.9
61.6,45,77.6,100,67.1,69.9,66.9
61.6,45,59.2,0,66.8,69.9,66.9
61.6,45,59.2,100,66.5,69.9,66.9
61.6,45,59.2,100,66.4,69.9,66.9
61.6,45,59.2,100,66.3,69.9,66.9
61.6,45,74.4,100,66.7,69.9,66.9
62.6,45,68.2,100,67.1,69.9,66.9
62.6,45,61.2,0,67.1,69.9,66.9
63.4,44,59.2,0,66.7,69.9,66.9
63.4,44,59.2,100,66.6,69.9,66.9
58.8,44,59.2,100,66.4,69.7,66.7
58.8,44,59.2,100,66.4,69.5,66.5
58.8,44,59.2,100,66.3,69.5,66.5
58.8,44,59.2,100,66.3,69.5,66.5
58.8,44,59.2,100,66.2,69.5,66.5
58.8,44,59.2,100,66.3,69.5,66.5
58.2,44,59.2,100,66.2,69.5,66.5
58.8,44,59.2,100,66.3,69.5,66.5
57.8,44,59.2,100,66.3,69.5,66.5
58.6,44,59.2,100,66.3,69.5,66.5
58.6,44,59.2,100,66.4,69.5,66.5
59.8,45,59.2,100,66.4,69.5,66.5
59.8,45,59.2,100,66.4,69.5,66.5
59.2,45,59.2,100,66.4,69.5,66.5
59.2,45,58.4,100,66.4,69.5,66.5
59.2,45,58.4,100,66.4,69.5,66.5
59.2,45,58.4,100,66.4,69.6,66.6
60.2,45,59.5,100,66.4,69.9,66.9
60.2,45,60.4,100,66.5,69.9,66.9
59.4,45,60.4,100,66.6,69.9,66.9
59.4,45,59.6,100,66.6,69.9,66.9
59.4,45,59.6,100,66.7,69.9,66.9
59.4,45,59.6,100,66.7,69.9,66.9
59.4,45,59.6,100,66.7,69.9,66.9
59.4,45,59.6,100,66.8,69.9,66.9
59.4,45,59.6,100,66.8,69.9,66.9
58.6,45,60.3,100,66.8,69.9,66.9
59.6,45,60.3,100,66.9,69.9,66.9
59.6,45,60.3,100,66.9,69.9,66.9
59.6,45,60.3,100,66.9,69.9,66.9
59.6,45,60.3,100,66.9,69.9,66.9
59.6,45,60.3,100,66.9,69.9,66.9
59.6,45,60.3,100,66.9,69.9,66.9
59.6,45,60.3,100,66.9,69.9,66.9
59.6,45,60.3,100,66.9,69.9,66.9
59.6,45,60.3,100,66.9,69.9,66.9
59.6,45,59.5,100,66.9,69.9,66.9
59.6,45,59.5,100,66.9,69.9,66.9
59.6,45,59.5,100,66.8,69.9,66.9
59.6,45,59.5,100,66.8,69.9,66.9
58.8,45,59.5,100,66.8,69.9,66.9
58.8,45,59.5,100,66.8,69.9,66.9
59.6,45,59.5,100,66.7,69.9,66.9
59.6,45,58.8,100,66.7,69.9,66.9
59.6,45,58.8,100,66.7,69.9,66.9
58.8,45,58.8,100,66.7,69.9,66.9
62.0,43,58.8,100,66.6,69.9,66.9
60.6,43,58.8,100,66.6,69.9,66.9
61.4,43,58.8,100,66.6,69.9,66.9
61.4,43,58.8,100,66.5,69.9,66.9
61.4,43,64.0,100,66.6,69.9,66.9
61.4,43,64.0,100,66.8,69.9,66.9
61.4,43,64.0,100,66.9,69.9,66.9
60.4,43,64.0,100,66.9,69.9,66.9
60.4,43,64.0,100,67.0,69.9,66.9
62.0,43,64.0,100,67.1,69.9,66.9
60.6,43,64.0,100,67.1,69.9,66.9
61.6,43,64.0,100,67.1,69.9,66.9
61.6,43,59.4,0,67.0,69.9,66.9
60.8,43,58.8,0,66.8,69.9,66.9
60.8,43,58.8,0,66.7,69.9,66.9
60.8,43,58.8,100,66.6,69.9,66.9
60.8,43,58.8,100,66.6,69.9,66.9
60.8,43,58.8,100,66.4,69.9,66.9
60.8,43,59.5,100,66.4,69.9,66.9
60.8,43,59.5,100,66.4,69.9,66.9
60.8,43,72.0,100,66.6,69.9,66.9
60.8,43,72.8,100,67.1,69.9,66.9
60.8,43,60.0,0,67.0,69.9,66.9
60.8,43,59.2,0,66.8,69.9,66.9
61.8,43,59.2,0,66.7,69.9,66.9
60.2,43,59.2,100,66.6,69.9,66.9
60.2,43,59.2,100,66.5,69.9,66.9
60.2,43,59.2,100,66.4,69.9,66.9
61.6,43,59.9,100,66.4,69.9,66.9
61.6,43,63.6,100,66.4,69.9,66.9
60.8,43,65.8,100,66.7,69.9,66.9
60.8,43,67.4,100,66.9,69.9,66.9
60.8,43,65.8,100,67.0,69.9,66.9
60.8,43,65.8,100,67.1,69.9,66.9
60.8,43,67.2,100,67.1,69.9,66.9
60.8,43,60.0,0,67.0,69.9,66.9
60.8,43,59.2,0,66.8,69.9,66.9
60.8,43,59.2,0,66.7,69.9,66.9
60.8,43,59.2,100,66.6,69.9,66.9
60.8,43,58.4,100,66.5,69.9,66.9
60.8,43,59.1,100,66.4,69.9,66.9
60.8,43,59.9,100,66.4,69.9,66.9
60.8,43,60.7,100,66.4,69.9,66.9
60.8,43,65.5,100,66.6,69.9,66.9
58.4,45,67.7,100,66.8,69.9,66.9
62.6,44,65.3,100,66.9,69.9,66.9
62.6,44,67.7,100,67.0,69.9,66.9
62.6,44,65.2,100,67.1,69.9,66.9
62.6,44,65.2,0,67.2,69.9,66.9
58.0,44,59.2,0,66.9,69.9,66.9
58.0,44,59.2,0,66.8,69.9,66.9
58.8,44,59.2,0,66.7,69.9,66.9
58.8,44,59.2,100,66.6,69.9,66.9
58.8,44,58.4,100,66.6,69.9,66.9
58.8,44,58.4,100,66.5,69.9,66.9
58.8,44,58.4,100,66.5,69.9,66.9
59.6,44,59.9,100,66.4,69.9,66.9
60.4,44,59.9,100,66.5,69.9,66.9
60.4,44,66.1,100,66.5,69.9,66.9
60.4,44,66.1,100,66.8,69.9,66.9
60.4,44,66.1,100,66.9,69.9,66.9
60.4,44,64.9,100,67.1,69.9,66.9
60.4,44,63.2,100,67.1,69.9,66.9
60.4,44,64.8,100,67.1,69.9,66.9
60.4,44,59.2,0,67.1,69.9,66.9
60.4,44,59.2,0,66.8,69.9,66.9
64.8,44,58.5,0,66.7,69.9,66.9
56.6,41,58.5,100,66.6,69.9,66.9
56.6,41,58.5,100,66.6,69.9,66.9
57.6,41,58.5,100,66.5,69.9,66.9
57.6,41,58.5,100,66.4,69.9,66.9
57.6,41,58.5,100,66.3,69.9,66.9
60.4,45,63.6,100,66.6,69.9,66.9
60.4,45,65.8,100,66.7,69.9,66.9
60.4,45,65.8,100,66.8,69.9,66.9
60.4,45,63.2,100,66.9,69.9,66.9
60.4,45,65.8,100,66.9,69.9,66.9
61.6,45,64.5,100,66.9,69.9,66.9
63.4,45,65.3,100,66.9,69.9,66.9
63.4,44,64.0,100,67.0,69.9,66.9
62.2,44,64.0,100,66.9,69.9,66.9
62.2,44,64.8,100,66.9,69.9,66.9
62.2,44,64.0,100,66.9,69.9,66.9
60.6,44,64.0,100,66.9,69.9,66.9
62.2,44,64.0,100,66.9,69.9,66.9
62.2,44,64.0,100,66.9,69.9,66.9
61.0,44,64.8,100,66.9,69.9,66.9
61.8,44,63.6,100,66.8,69.9,66.9
60.4,44,63.6,100,66.8,69.9,66.9
60.4,44,64.4,100,66.8,69.9,66.9
60.4,44,64.4,100,66.8,69.9,66.9
60.4,44,63.2,100,66.7,69.9,66.9
60.4,44,64.0,100,66.7,69.9,66.9
60.4,44,64.0,100,66.7,69.9,66.9
59.6,44,64.0,100,66.7,69.9,66.9
59.6,44,64.0,100,66.6,69.9,66.9
59.6,44,64.0,100,66.6,69.9,66.9
60.2,44,64.0,100,66.6,69.9,66.9
60.2,44,71.0,100,66.7,69.9,66.9
58.2,44,71.0,100,66.9,69.9,66.9
60.0,44,69.2,100,67.1,69.9,66.9
58.4,44,60.0,0,67.1,69.9,66.9
59.6,44,58.3,100,66.6,69.9,66.9
58.6,44,58.3,100,66.3,69.9,66.9
59.6,44,73.0,100,66.2,69.9,66.9
61.4,44,73.0,100,67.1,69.9,66.9
59.2,44,59.6,0,66.8,69.9,66.9
59.2,44,57.9,100,66.3,69.9,66.9
58.2,44,60.8,100,66.1,69.9,66.9
58.2,44,79.1,100,66.7,69.9,66.9
59.4,44,62.4,0,67.1,69.9,66.9
58.2,44,58.0,100,66.4,69.9,66.9
58.8,44,58.8,100,66.2,69.9,66.9
60.0,44,81.1,100,66.6,69.9,66.9
58.8,44,75.3,100,67.1,69.9,66.9
59.6,44,58.7,0,66.7,69.9,66.9
62.4,44,58.7,100,66.2,69.9,66.9
60.0,44,88.0,100,66.4,69.9,66.9
60.0,44,71.1,100,67.1,69.9,66.9
59.2,44,59.1,0,66.8,69.9,66.9
59.2,44,57.9,100,66.2,69.9,66.9
59.2,44,83.8,100,66.2,69.9,66.9
59.2,44,87.4,100,67.0,69.9,66.9
59.2,44,58.8,0,67.1,69.9,66.9
59.2,44,57.9,100,66.3,69.9,66.9
60.0,44,60.3,100,66.1,69.9,66.9
60.6,44,83.2,100,66.7,69.9,66.9
60.6,44,74.2,0,67.2,69.9,66.9
62.2,44,58.4,100,66.6,69.9,66.9
62.2,44,59.1,100,66.1,69.9,66.9
62.2,44,82.6,100,66.5,69.9,66.9
59.4,44,82.6,0,67.2,69.9,66.9
61.6,44,58.4,0,66.7,69.9,66.9
63.0,44,59.1,100,66.2,69.9,66.9
60.8,44,81.1,100,66.3,69.9,66.9
62.2,44,86.2,100,67.1,69.9,66.9
61.4,44,59.5,0,66.8,69.9,66.9
61.4,44,58.0,100,66.2,69.9,66.9
61.4,44,74.7,100,66.1,69.9,66.9
61.4,44,84.3,100,66.9,69.9,66.9
61.4,44,60.3,0,67.1,69.9,66.9
61.4,44,58.3,100,66.3,69.9,66.9
61.4,44,62.6,100,66.1,69.9,66.9
61.4,44,81.1,100,66.7,69.9,66.9
59.2,45,62.8,0,67.3,69.9,66.9
59.2,45,58.3,100,66.5,69.9,66.9
59.2,45,58.3,100,66.1,69.9,66.9
60.4,45,77.2,100,66.4,69.9,66.9
60.4,45,76.4,100,67.0,69.9,66.9
62.4,45,59.1,0,66.9,69.9,66.9
62.4,44,57.9,100,66.5,69.9,66.9
62.4,44,57.9,100,66.4,69.9,66.9
62.4,44,57.9,100,66.3,69.9,66.9
62.4,44,71.6,100,66.6,69.9,66.9
61.4,44,69.0,0,67.2,69.9,66.9
56.6,44,58.3,0,66.7,69.9,66.9
58.6,44,58.3,100,66.5,69.9,66.9
59.2,44,59.5,100,66.4,69.9,66.9
59.2,44,59.5,100,66.3,69.9,66.9
60.0,44,68.6,100,66.4,69.9,66.9
60.0,44,68.6,100,66.8,69.9,66.9
60.0,44,67.2,100,66.9,69.9,66.9
60.0,44,70.5,100,67.1,69.9,66.9
60.0,44,60.8,0,66.9,69.9,66.9
60.0,44,59.6,0,66.7,69.9,66.9
59.2,44,59.6,0,66.7,69.9,66.9
57.6,44,59.6,100,66.6,69.9,66.9
58.4,44,59.6,100,66.6,69.9,66.9
58.4,44,58.8,100,66.6,69.9,66.9
58.4,44,58.8,100,66.5,69.9,66.9
58.4,44,60.7,100,66.5,69.9,66.9
58.4,44,60.7,100,66.5,69.9,66.9
59.2,44,62.4,100,66.5,69.9,66.9
58.6,44,65.8,100,66.7,69.9,66.9
58.6,44,65.8,100,66.9,69.9,66.9
58.6,44,67.6,100,66.9,69.9,66.9
58.6,44,67.6,100,66.9,69.9,66.9
58.6,44,67.6,100,67.0,69.9,66.9
58.6,44,67.6,100,67.0,69.9,66.9
58.6,44,66.5,100,67.0,69.9,66.9
57.2,44,65.3,100,67.0,69.9,66.9
58.6,44,66.7,100,67.0,69.9,66.9
58.0,44,64.4,100,67.0,69.9,66.9
58.0,44,64.4,100,66.9,69.9,66.9
58.6,44,64.4,100,67.0,69.9,66.9
58.0,44,65.3,100,66.9,69.9,66.9
59.4,44,65.3,100,66.9,69.9,66.9
59.4,44,64.4,100,66.9,69.9,66.9
62.0,44,64.4,100,66.9,69.9,66.9
62.0,44,64.4,100,66.8,69.9,66.9
60.4,44,65.3,100,66.7,69.9,66.9
61.6,44,65.3,100,66.7,69.9,66.9
61.6,44,65.3,100,66.7,69.9,66.9
61.6,44,65.3,100,66.6,69.9,66.9
58.6,44,71.1,100,66.7,69.9,66.9
60.8,44,71.9,100,67.1,69.9,66.9
60.8,44,62.8,0,67.1,69.9,66.9
62.0,44,58.4,100,66.6,69.9,66.9
62.0,44,58.4,100,66.3,69.9,66.9
62.0,44,62.8,100,66.2,69.9,66.9
62.0,44,80.7,100,67.0,69.9,66.9
62.0,44,59.2,0,66.9,69.9,66.9
62.0,44,58.3,100,66.5,69.9,66.9
62.0,44,58.3,100,66.4,69.9,66.9
62.0,44,62.2,100,66.2,69.9,66.9
62.0,44,80.6,100,67.0,69.9,66.9
62.0,44,59.6,0,66.9,69.9,66.9
61.0,44,58.0,100,66.4,69.9,66.9
61.0,44,59.1,100,66.1,69.9,66.9
59.8,44,79.2,100,66.9,69.9,66.9
60.4,44,60.3,0,66.8,69.9,66.9
60.4,44,58.3,100,66.3,69.9,66.9
59.4,44,61.9,100,66.1,69.9,66.9
60.2,44,76.4,100,66.9,69.9,66.9
60.2,44,60.4,0,66.9,69.9,66.9
60.2,44,58.7,100,66.3,69.9,66.9
61.0,44,62.7,100,66.1,69.9,66.9
59.8,44,78.7,100,66.9,69.9,66.9
61.4,44,58.8,0,66.8,69.9,66.9
61.4,44,58.8,100,66.3,69.9,66.9
61.4,44,71.4,100,66.1,69.9,66.9
61.4,44,76.1,100,67.0,69.9,66.9
61.4,44,59.2,0,66.8,69.9,66.9
61.4,44,59.2,100,66.2,69.9,66.9
61.4,44,73.3,100,66.1,69.9,66.9
61.4,44,75.4,100,67.0,69.9,66.9
61.4,44,60.0,0,66.8,69.9,66.9
61.4,44,57.9,100,66.2,69.9,66.9
61.4,44,70.8,100,66.1,69.9,66.9
61.4,44,79.7,100,67.0,69.9,66.9
60.4,44,58.8,0,66.8,69.9,66.9
60.4,44,58.8,100,66.2,69.9,66.9
60.4,44,77.2,100,66.2,69.9,66.9
60.4,44,75.3,100,67.0,69.9,66.9
62.0,44,60.0,0,66.8,69.9,66.9
62.0,44,58.0,100,66.2,69.9,66.9
63.0,44,89.2,100,66.3,69.9,66.9
60.6,44,74.8,100,67.1,69.9,66.9
62.4,44,59.3,0,66.7,69.9,66.9
61.0,44,58.0,100,66.1,69.9,66.9
62.8,44,80.7,100,66.6,69.9,66.9
61.0,44,75.3,100,67.1,69.9,66.9
61.8,44,59.1,100,66.6,69.9,66.9
61.8,44,59.1,100,66.1,69.9,66.9
61.0,44,86.9,100,66.6,69.9,66.9
61.0,44,74.8,100,67.1,69.9,66.9
61.0,44,59.0,100,66.6,69.9,66.9
61.0,44,59.0,100,66.2,69.9,66.9
59.6,45,77.7,100,66.3,69.9,66.9
59.6,45,69.7,0,67.2,69.9,66.9
60.2,45,59.2,100,66.5,69.9,66.9
60.2,45,59.2,100,66.3,69.9,66.9
61.0,42,64.3,100,66.2,69.9,66.9
60.0,42,79.6,100,67.0,69.9,66.9
59.4,45,60.0,0,66.9,69.9,66.9
59.4,45,59.1,100,66.6,69.9,66.9
59.4,45,69.7,100,66.3,80.0,78.0
58.6,45,102.6,100,68.3,80.0,78.0
59.6,45,106.8,100,69.5,80.0,78.0
59.6,45,99.7,100,70.1,80.0,78.0
58.8,45,87.2,100,70.9,80.0,78.0
59.6,45,91.1,100,71.6,80.0,78.0
58.8,45,95.4,100,71.7,80.0,78.0
59.6,45,102.7,100,71.8,80.0,78.0
59.6,45,94.7,100,72.1,80.0,78.0
60.4,45,93.5,100,72.4,80.0,78.0
59.6,45,93.5,100,72.2,80.0,78.0
58.2,45,89.9,100,72.1,80.0,78.0
59.4,45,88.7,100,72.0,80.0,78.0
59.4,45,92.1,100,72.0,80.0,78.0
59.4,45,92.1,100,72.4,80.0,78.0
62.6,45,92.1,100,72.6,80.0,77.7
62.6,45,88.1,100,72.8,80.0,78.0
62.6,44,97.8,100,72.9,80.0,78.0
61.8,44,95.9,100,73.1,80.0,78.0
61.8,44,87.5,100,73.2,80.0,78.0
59.8,44,94.2,100,73.4,80.0,78.0
59.8,44,99.0,100,73.5,80.0,78.0
59.8,44,88.1,100,73.5,80.0,78.0
59.8,44,93.0,100,73.1,80.0,78.0
58.6,44,99.0,100,73.2,80.0,78.0
59.8,44,88.0,100,72.8,80.0,78.0
59.8,44,90.9,100,72.6,80.0,78.0
59.2,44,95.4,100,72.4,80.0,78.0
59.2,44,95.4,100,72.1,80.0,78.0
59.2,44,92.8,100,72.0,80.0,78.0
59.2,44,89.1,100,71.9,80.0,78.0
60.2,44,85.6,100,71.8,80.0,78.0
61.8,44,87.5,100,71.4,80.0,78.0
60.4,44,87.5,100,71.2,80.0,78.0
62.0,44,87.5,100,71.3,80.0,78.0
62.0,44,91.2,100,71.2,80.0,78.0
62.0,44,93.4,100,71.3,80.0,78.0
62.0,44,91.8,100,71.3,80.0,78.0
62.0,44,89.2,100,71.3,80.0,78.0
62.8,44,83.8,100,71.2,80.0,78.0
62.8,44,86.9,100,71.2,80.0,78.0
62.8,44,85.6,100,71.1,80.0,78.0
62.8,44,87.2,100,71.2,80.0,78.0
62.8,44,92.7,100,71.2,80.0,78.0
62.8,44,92.7,100,71.2,80.0,78.0
62.8,44,90.9,100,71.1,80.0,78.0
61.6,44,86.4,100,71.2,80.0,78.0
61.6,44,92.3,100,71.2,80.0,78.0
60.4,44,86.2,100,71.4,80.0,78.0
61.6,44,86.2,100,71.5,80.0,78.0
60.8,44,89.9,100,71.6,80.0,78.0
60.8,44,92.6,100,71.3,80.0,78.0
60.8,44,92.6,100,71.2,80.0,78.0
60.8,44,90.2,100,71.2,80.0,78.0
60.8,44,93.5,100,71.2,80.0,78.0
60.8,44,84.4,100,71.1,80.0,78.0
60.8,44,86.9,100,71.0,80.0,78.0
59.8,44,86.9,100,71.0,80.0,78.0
59.8,44,85.8,100,70.9,80.0,78.0
60.6,44,90.6,100,70.9,80.0,78.0
60.6,44,92.9,100,70.9,80.0,78.0
60.6,44,90.3,100,71.0,80.0,78.0
60.6,44,91.4,100,71.0,80.0,78.0
61.4,44,83.8,100,71.0,80.0,78.0
61.4,44,85.6,100,71.0,80.0,78.0
59.6,44,87.0,100,71.0,80.0,78.0
60.4,44,85.3,100,71.0,80.0,78.0
60.4,44,91.1,100,70.9,80.0,78.0
60.4,44,94.1,100,70.8,80.0,78.0
60.4,44,97.2,100,70.8,80.0,78.0
60.4,44,105.1,100,71.6,80.0,78.0
59.6,44,105.1,100,71.9,80.0,78.0
59.6,44,91.5,100,71.6,80.0,78.0
60.2,44,85.7,100,71.3,80.0,78.0
60.2,44,88.6,100,71.3,80.0,78.0
60.2,44,86.9,100,71.3,80.0,78.0
60.2,44,88.7,100,71.3,80.0,78.0
60.2,44,93.1,100,71.2,80.0,78.0
60.2,44,94.1,100,71.1,80.0,78.0
60.2,44,89.9,100,70.8,80.0,78.0
60.2,44,89.9,100,70.9,80.0,78.0
60.2,44,91.7,100,71.0,80.0,78.0
60.2,44,100.2,100,71.0,80.0,78.0
60.2,44,106.8,100,71.1,80.0,78.0
62.6,44,104.3,100,71.6,80.0,78.0
62.6,44,104.3,100,72.1,80.0,78.0
62.6,44,89.2,100,72.3,80.0,78.0
62.6,44,95.1,100,72.5,80.0,78.0
63.6,44,94.1,100,72.5,80.0,78.0
62.6,44,87.4,100,72.7,80.0,78.0
61.4,44,88.7,100,72.8,80.0,78.0
61.4,44,91.8,100,72.7,80.0,78.0
61.4,44,102.7,100,72.6,80.0,78.0
60.4,44,106.0,100,72.7,80.0,78.0
60.4,44,89.9,100,72.7,80.0,78.0
60.4,44,92.9,100,72.6,80.0,78.0
62.0,44,92.9,100,72.8,80.0,78.0
62.0,44,89.8,100,72.8,80.0,78.0
61.0,44,93.1,100,72.9,80.0,78.0
61.0,44,96.5,100,72.8,80.0,78.0
61.0,44,89.9,100,72.9,80.0,78.0
58.8,45,91.7,100,73.2,80.0,78.0
62.0,44,98.4,100,72.9,80.0,78.0
62.0,44,89.1,100,72.8,80.0,78.0
62.0,44,89.1,100,72.9,80.0,78.0
62.0,44,94.4,100,72.8,80.0,78.0
62.0,44,91.7,100,72.8,80.0,78.0
60.4,44,91.7,100,72.9,80.0,78.0
60.4,44,91.7,100,72.9,80.0,78.0
60.4,44,95.7,100,72.8,80.0,78.0
60.4,44,92.2,100,72.8,80.0,78.0
60.4,44,90.0,100,73.4,80.0,78.0
60.4,44,91.7,100,73.5,80.0,78.0
60.4,44,91.7,100,73.2,80.0,78.0
60.4,44,96.3,100,73.1,80.0,78.0
60.4,44,91.6,100,72.9,80.0,78.0
60.4,44,88.8,100,72.9,80.0,78.0
59.6,44,98.2,100,72.9,80.0,78.0
59.6,44,96.6,100,72.9,80.0,78.0
62.0,44,89.3,100,73.0,80.0,78.0
60.8,44,88.3,100,73.0,80.0,78.0
62.0,44,88.3,100,73.3,80.0,78.0
61.0,44,97.8,100,73.6,80.0,78.0
61.0,44,94.7,100,73.6,80.0,78.0
61.0,44,90.1,100,73.3,80.0,78.0
61.0,44,98.6,100,73.2,80.0,78.0
59.4,44,88.1,100,73.1,80.0,78.0
58.4,44,90.5,100,73.1,80.0,78.0
59.6,44,90.5,100,72.9,80.0,78.0
59.6,44,97.8,100,72.8,80.0,78.0
60.4,44,88.7,100,72.8,80.0,78.0
60.4,44,88.7,100,72.8,80.0,78.0
60.4,44,95.3,100,72.8,80.0,78.0
59.4,44,96.7,100,72.7,80.0,78.0
60.0,44,87.5,100,72.7,80.0,78.0
59.4,44,91.7,100,72.6,80.0,78.0
59.4,44,98.4,100,72.8,80.0,78.0
59.4,44,91.2,100,72.7,80.0,78.0
60.6,44,89.3,100,72.6,80.0,78.0
60.6,44,97.3,100,72.6,80.0,78.0
62.2,44,88.0,100,72.6,80.0,78.0
62.2,44,88.0,100,72.5,80.0,78.0
62.2,44,93.3,100,72.4,80.0,78.0
62.2,44,95.7,100,72.4,80.0,78.0
62.2,44,93.4,100,72.3,80.0,78.0
60.6,44,89.8,100,72.3,80.0,78.0
61.8,44,85.6,100,72.3,80.0,78.0
61.8,44,87.5,100,72.2,80.0,78.0
61.8,44,87.5,100,72.2,80.0,78.0
61.0,44,90.0,100,72.2,80.0,78.0
62.0,44,96.0,100,72.2,80.0,78.0
62.0,44,89.2,100,72.2,80.0,78.0
62.0,44,85.6,100,72.2,80.0,78.0
62.0,44,88.7,100,72.2,80.0,78.0
62.0,44,97.8,100,72.2,80.0,78.0
62.0,44,87.5,100,72.2,80.0,78.0
62.0,44,87.5,100,72.2,80.0,78.0
62.0,44,85.9,100,72.5,80.0,78.0
62.0,44,88.1,100,72.7,80.0,78.0
62.0,44,94.8,100,72.4,80.0,78.0
62.8,44,94.8,100,72.3,80.0,78.0
61.6,44,92.6,100,72.2,80.0,78.0
61.6,44,86.7,100,72.2,80.0,78.0
60.8,44,85.0,100,72.2,80.0,78.0
61.8,44,87.4,100,72.2,80.0,78.0
61.8,44,85.6,100,72.2,80.0,78.0
61.0,44,90.7,100,72.2,80.0,78.0
62.0,44,96.6,100,72.2,80.0,78.0
60.8,44,96.6,100,72.2,80.0,78.0
60.8,44,88.1,100,72.2,80.0,78.0
61.6,44,93.2,100,72.2,80.0,78.0
61.6,44,95.9,100,72.1,80.0,78.0
60.8,44,92.9,100,72.2,80.0,78.0
60.8,44,88.0,100,72.2,80.0,78.0
60.8,44,86.2,100,72.1,80.0,78.0
60.0,44,88.0,100,72.2,80.0,78.0
60.0,44,88.0,100,72.2,80.0,78.0
60.0,44,92.9,100,72.2,80.0,78.0
58.6,45,96.6,100,72.2,80.0,78.0
59.2,44,96.6,100,72.4,80.0,78.0
58.4,44,93.0,100,72.4,80.0,78.0
58.4,44,90.4,100,72.7,80.0,78.0
58.4,44,90.4,100,73.2,80.0,78.0
58.4,44,99.6,100,73.6,80.0,78.0
58.4,44,95.8,100,73.9,80.0,78.0
58.4,44,89.3,100,74.1,80.0,78.0
58.4,44,90.9,100,74.2,80.0,78.0
58.4,44,100.2,100,73.8,80.0,78.0
58.4,44,93.8,100,73.2,80.0,78.0
59.8,44,91.1,100,73.1,80.0,78.0
59.8,44,97.9,100,73.1,80.0,78.0
61.4,44,95.2,100,73.0,80.0,78.0
61.4,44,88.7,100,72.9,80.0,78.0
61.4,44,95.1,100,73.1,80.0,78.0
62.4,44,97.2,100,73.0,80.0,78.0
62.4,44,86.3,100,73.0,80.0,78.0
62.4,44,91.7,100,72.9,80.0,78.0
61.6,44,97.8,100,73.5,80.0,78.0
61.6,44,90.4,100,73.1,80.0,78.0
61.6,44,90.4,100,73.1,80.0,78.0
61.6,44,88.6,100,73.1,80.0,78.0
62.4,44,93.9,100,73.0,80.0,78.0
62.4,44,89.9,100,72.9,80.0,78.0
62.4,44,87.5,100,72.9,80.0,78.0
62.4,44,89.9,100,72.9,80.0,78.0
62.4,44,89.9,100,73.0,80.0,78.0
62.4,44,89.9,100,73.1,80.0,78.0
62.4,44,89.9,100,73.2,80.0,78.0
62.4,44,89.9,100,74.5,78.5,75.5
62.4,44,94.4,100,73.8,78.5,75.5
62.4,44,91.7,100,73.7,78.5,75.5
62.4,44,89.2,100,73.7,78.5,75.5
62.4,44,91.2,100,73.7,78.5,75.5
62.4,44,94.1,100,73.6,78.5,75.5
62.4,44,88.1,100,73.6,78.5,75.5
62.4,44,88.1,100,73.6,78.5,75.5
61.4,44,90.0,100,73.6,78.5,75.5
60.4,44,93.6,100,73.6,78.5,75.5
58.8,44,91.9,100,74.3,78.5,75.5
58.2,44,90.3,100,74.3,78.5,75.5
58.8,44,90.3,100,73.8,78.5,75.5
57.6,44,97.8,100,73.6,78.5,75.5
57.6,44,88.7,100,73.6,78.5,75.5
58.2,44,90.5,100,73.4,78.5,75.5
58.2,44,94.2,100,73.3,78.5,75.5
58.2,44,97.5,100,73.2,78.5,75.5
57.6,44,97.5,100,73.1,78.5,75.5
64.0,44,88.2,100,73.1,78.5,75.5
61.4,42,94.6,100,73.2,78.4,75.4
61.4,42,96.6,100,73.3,78.4,75.4
61.4,42,103.5,100,73.4,78.4,75.4
60.2,42,106.8,100,73.6,78.4,75.4
60.2,42,106.8,100,73.6,78.4,75.4
60.2,42,106.8,100,73.6,78.3,75.3
60.2,42,100.1,100,73.7,78.3,75.3
60.2,42,106.8,100,73.7,78.3,75.3
61.4,42,94.8,100,73.7,78.3,75.3
60.6,42,106.8,100,73.7,78.3,75.3
60.6,42,98.7,100,73.7,78.3,75.3
60.6,42,106.0,100,74.0,78.3,75.3
60.6,42,94.8,100,74.0,78.3,75.3
60.6,42,106.1,100,74.0,78.3,75.3
