AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
78.913,50,56.7,68.3,68.5,65.5
78.913,50,56.7,68.3,68.5,65.5
78.913,50,56.7,68.4,68.5,65.5
77.6087,50,56.7,68.4,68.5,65.5
78.913,50,56.0,68.4,68.5,65.5
78.913,50,56.0,68.4,68.5,65.5
78.913,50,56.7,68.4,68.5,65.5
78.913,50,56.0,68.4,68.5,65.5
78.913,50,56.0,68.4,68.5,65.5
78.913,50,56.7,68.4,68.5,65.5
78.913,50,55.9,68.4,68.5,65.5
78.913,50,55.9,68.4,68.5,65.5
78.913,50,56.6,68.4,68.5,65.5
78.913,50,56.0,68.4,68.5,65.5
78.913,50,56.0,68.4,68.5,65.5
78.913,50,56.7,68.4,68.5,65.5
78.913,50,56.0,68.4,68.5,65.5
78.913,50,56.0,68.4,68.5,65.5
78.913,50,56.7,68.4,68.5,65.5
78.913,50,56.0,68.3,68.5,65.5
78.913,50,56.7,68.3,68.5,65.5
78.0435,50,56.7,68.3,68.5,65.5
78.913,50,56.0,68.3,68.5,65.5
78.913,50,56.0,68.3,68.5,65.5
78.913,50,56.0,68.3,68.5,65.5
78.913,50,56.0,68.4,68.5,65.5
78.913,50,56.7,68.3,68.5,65.5
78.913,50,55.6,68.3,68.5,65.5
78.913,50,56.4,68.3,68.5,65.5
78.913,50,56.4,68.5,68.5,65.5
84.3478,52,56.4,69.0,68.5,65.5
97.3913,60,56.4,69.1,68.5,65.5
91.087,55,55.6,68.6,68.5,65.5
0.0,0,60.7,69.3,75.0,72.0
0.0,0,63.2,69.7,75.0,72.0
0.0,0,64.4,70.0,75.0,72.0
0.0,0,65.3,70.2,75.0,72.0
0.0,0,65.3,70.4,75.0,72.0
0.0,0,65.3,70.6,75.0,72.0
0.0,0,66.2,70.8,75.0,72.0
0.0,0,66.2,71.0,75.0,72.0
0.0,0,66.2,71.1,75.0,72.0
0.0,0,66.2,71.2,75.0,72.0
0.0,0,66.2,71.3,75.0,72.0
0.0,0,67.2,71.4,75.0,72.0
0.0,0,67.2,71.6,75.0,72.0
0.0,0,67.2,71.7,75.0,72.0
0.0,0,67.2,71.8,75.0,72.0
0.0,0,67.2,71.8,75.0,72.0
0.0,0,67.2,71.9,75.0,72.0
0.0,0,67.2,72.0,75.0,72.0
0.0,0,67.2,72.1,75.0,72.0
0.0,0,67.2,72.1,75.0,72.0
0.0,0,67.2,72.2,75.0,72.0
0.0,0,67.2,72.3,75.0,72.0
0.0,0,67.2,72.3,75.0,72.0
0.0,0,67.2,72.4,75.0,72.0
0.0,0,67.2,72.4,75.0,72.0
0.0,0,67.2,72.5,75.0,72.0
0.0,0,68.1,72.6,75.0,72.0
0.0,0,68.1,72.6,75.0,72.0
0.0,0,68.1,72.6,75.0,72.0
0.0,0,68.1,72.7,75.0,72.0
0.0,0,68.1,72.7,75.0,72.0
0.0,0,68.1,72.8,75.0,72.0
0.0,0,68.1,72.9,75.0,72.0
0.0,0,68.1,72.9,75.0,72.0
0.0,0,68.1,72.9,75.0,72.0
0.0,0,68.1,73.1,75.0,72.0
0.0,0,68.1,73.1,75.0,72.0
0.0,0,68.1,73.1,75.0,72.0
0.0,0,68.1,73.1,75.0,72.0
0.0,0,69.0,73.2,75.0,72.0
0.0,0,69.0,73.2,75.0,72.0
0.0,0,69.0,73.2,75.0,72.0
0.0,0,69.0,73.3,75.0,72.0
0.0,0,69.0,73.2,75.0,72.0
0.0,0,69.0,73.2,75.0,72.0
0.0,0,69.0,73.3,75.0,72.0
0.0,0,69.0,73.3,75.0,72.0
0.0,0,69.0,73.4,75.0,72.0
0.0,0,69.0,73.3,75.0,72.0
0.0,0,69.0,73.3,75.0,72.0
0.0,0,69.0,73.3,75.0,72.0
0.0,0,69.0,73.4,75.0,72.0
0.0,0,69.0,73.4,75.0,72.0
0.0,0,69.0,73.4,75.0,72.0
0.0,0,69.0,73.5,75.0,72.0
0.0,0,69.0,73.6,75.0,72.0
0.0,0,69.0,73.6,75.0,72.0
0.0,0,69.0,73.6,75.0,72.0
0.0,0,69.0,73.6,75.0,72.0
0.0,0,69.8,73.6,75.0,72.0
0.0,0,69.8,73.6,75.0,72.0
0.0,0,69.8,73.7,75.0,72.0
0.0,0,69.8,73.7,75.0,72.0
0.0,0,69.8,73.8,75.0,72.0
0.0,0,69.8,73.8,75.0,72.0
0.0,0,69.8,73.8,75.0,72.0
0.0,0,69.8,73.8,75.0,72.0
0.0,0,69.8,73.8,75.0,72.0
0.0,0,69.8,73.9,75.0,72.0
0.0,0,69.8,73.9,75.0,72.0
0.0,0,69.8,74.0,75.0,72.0
99.1304,59,56.8,73.4,71.2,68.2
94.3478,57,56.8,72.3,71.3,68.3
92.6087,57,56.2,71.8,71.3,68.3
91.087,56,56.2,71.3,71.3,68.3
85.6522,54,56.2,71.0,71.3,68.3
80.2174,52,56.2,70.9,71.3,68.3
71.7391,47,56.2,70.8,71.3,68.3
65.4348,45,56.2,70.8,71.3,68.3
57.3913,40,56.2,70.8,71.3,68.3
51.7391,39,56.2,70.8,71.3,68.3
48.913,38,56.2,70.9,71.3,68.3
44.1304,36,56.2,71.0,71.3,68.3
44.1304,36,56.2,71.0,71.3,68.3
44.1304,36,56.2,71.0,71.3,68.3
41.5217,35,56.2,71.0,71.3,68.3
40.6522,35,56.8,71.1,71.3,68.3
40.2174,35,56.8,71.1,71.3,68.3
41.087,35,56.8,71.2,71.3,68.3
41.087,35,56.8,71.2,71.3,68.3
40.0,35,56.8,71.2,71.3,68.3
39.1304,35,56.8,71.5,71.3,68.3
42.8261,37,56.2,71.6,71.3,68.3
43.6957,37,56.2,71.3,71.3,68.3
44.3478,36,56.2,71.0,71.3,68.3
41.087,35,56.2,70.9,71.3,68.3
35.8696,33,56.8,70.9,71.3,68.3
31.5217,32,56.8,70.9,71.3,68.3
24.7826,29,56.8,70.9,71.3,68.3
19.1304,28,56.8,71.0,71.3,68.3
0.0,23,58.0,71.1,71.3,68.3
18.2609,28,58.0,71.1,71.3,68.3
18.2609,29,57.2,71.1,71.3,68.3
18.2609,29,57.2,71.2,71.3,68.3
18.2609,29,57.2,71.2,71.3,68.3
18.2609,29,57.2,71.2,71.3,68.3
18.2609,29,57.2,71.1,71.3,68.3
19.1304,29,57.2,71.1,71.3,68.3
0.0,19,57.2,71.0,71.3,68.3
19.7826,30,57.2,71.1,71.3,68.3
12.3913,24,57.2,71.0,71.3,68.3
18.2609,33,57.2,71.1,71.3,68.3
19.1304,35,57.2,71.1,71.3,68.3
19.1304,37,57.2,71.1,71.3,68.3
18.2609,38,57.9,71.1,71.3,68.3
19.1304,41,57.9,71.1,71.3,68.3
19.1304,43,57.9,71.1,71.3,68.3
18.2609,45,57.9,71.1,71.3,68.3
0.0,0,62.4,71.2,73.9,70.9
0.0,0,65.8,71.4,73.9,70.9
0.0,0,67.2,71.5,73.9,70.9
0.0,0,67.2,71.6,73.9,70.9
0.0,0,68.1,71.6,73.9,70.9
0.0,0,68.1,71.7,73.9,70.9
0.0,0,68.1,71.7,73.9,70.9
0.0,0,68.1,71.8,73.9,70.9
0.0,0,68.1,71.9,73.9,70.9
0.0,0,68.1,71.9,73.9,70.9
0.0,0,68.1,72.0,73.9,70.9
0.0,0,69.1,72.1,73.9,70.9
0.0,0,69.1,72.1,73.9,70.9
0.0,0,69.1,72.2,73.9,70.9
0.0,0,69.1,72.2,73.9,70.9
0.0,0,69.1,72.2,73.9,70.9
0.0,0,69.1,72.4,73.9,70.9
0.0,0,69.1,72.4,73.9,70.9
0.0,0,69.1,72.5,73.9,70.9
0.0,0,69.1,72.6,73.9,70.9
0.0,0,69.1,72.6,73.9,70.9
0.0,0,69.1,72.5,73.9,70.9
0.0,0,70.1,72.9,73.9,70.9
0.0,0,70.1,72.9,73.9,70.9
0.0,0,70.1,73.1,73.9,70.9
0.0,0,70.1,73.2,73.9,70.9
0.0,0,70.1,73.1,73.9,70.9
0.0,0,70.1,73.2,73.9,70.9
0.0,0,70.1,73.3,73.9,70.9
0.0,0,70.1,73.2,73.9,70.9
0.0,0,70.1,73.3,73.9,70.9
0.0,0,70.1,73.3,73.9,70.9
0.0,0,70.1,73.4,73.9,70.9
0.0,1,70.1,73.5,73.9,70.9
0.0,0,70.1,73.6,73.9,70.9
0.0,0,70.1,73.6,73.9,70.9
0.0,1,70.1,73.7,73.9,70.9
0.0,1,70.1,73.9,73.9,70.9
0.0,1,70.1,74.0,73.9,70.9
0.0,1,70.1,74.1,73.9,70.9
0.0,2,70.1,74.2,73.9,70.9
0.0,5,70.1,74.3,73.9,70.9
0.0,7,68.9,74.3,73.9,70.9
19.7826,28,62.8,74.4,73.9,70.9
29.7826,32,57.2,74.2,73.9,70.9
29.3478,31,57.2,74.0,73.9,70.9
29.3478,31,57.2,73.8,73.9,70.9
28.6957,31,57.2,73.7,73.9,70.9
26.7391,30,57.2,73.6,73.9,70.9
24.1304,29,57.2,73.6,73.9,70.9
0.0,9,58.3,73.6,73.9,70.9
18.2609,27,57.6,73.7,73.9,70.9
19.1304,27,57.6,73.7,73.9,70.9
19.1304,27,57.6,73.7,73.9,70.9
19.1304,27,57.6,73.7,73.9,70.9
19.7826,28,57.6,73.7,73.9,70.9
19.7826,28,57.6,73.7,73.9,70.9
19.1304,28,57.6,73.7,73.9,70.9
19.1304,28,57.6,73.8,73.9,70.9
18.2609,28,57.6,73.8,73.9,70.9
19.1304,28,57.6,73.8,73.9,70.9
19.7826,28,57.6,73.8,73.9,70.9
19.7826,28,57.6,73.8,73.9,70.9
19.7826,28,57.6,73.7,73.9,70.9
19.7826,28,57.6,73.7,73.9,70.9
19.7826,28,57.6,73.8,73.9,70.9
19.7826,28,57.6,73.7,73.9,70.9
19.7826,28,57.6,73.7,73.9,70.9
19.7826,28,57.6,73.7,73.9,70.9
19.1304,28,57.6,73.8,73.9,70.9
19.1304,28,57.6,74.0,73.9,70.9
19.1304,28,57.6,73.9,73.9,70.9
19.1304,28,57.6,73.8,73.9,70.9
19.1304,28,57.6,73.8,73.9,70.9
19.1304,28,57.6,73.7,73.9,70.9
19.1304,28,57.6,73.7,73.9,70.9
19.1304,28,58.5,73.7,73.9,70.9
19.1304,28,57.6,73.7,73.9,70.9
18.2609,28,57.6,73.7,73.9,70.9
19.7826,28,57.6,73.7,73.9,70.9
19.1304,28,57.6,73.7,73.9,70.9
19.1304,28,57.6,73.7,73.9,70.9
19.1304,28,58.3,73.7,73.9,70.9
18.2609,28,58.3,73.7,73.9,70.9
18.2609,28,58.3,73.8,73.9,70.9
18.2609,28,58.3,73.8,73.9,70.9
18.2609,28,58.3,73.8,73.9,70.9
18.2609,28,58.3,73.7,73.9,70.9
18.2609,28,58.3,73.7,73.9,70.9
19.1304,28,58.3,73.7,73.9,70.9
18.2609,28,58.3,73.7,73.9,70.9
18.2609,28,58.3,73.7,73.9,70.9
19.1304,28,58.3,73.7,73.9,70.9
19.1304,28,58.3,73.7,73.9,70.9
19.1304,28,58.3,73.8,73.9,70.9
19.1304,28,58.3,73.9,73.9,70.9
19.1304,28,58.3,74.0,73.9,70.9
19.1304,28,58.3,74.0,73.9,70.9
19.1304,28,58.3,74.0,73.9,70.9
19.1304,28,58.3,74.0,73.9,70.9
19.1304,28,58.3,74.0,73.9,70.9
19.7826,28,58.3,74.0,73.9,70.9
19.1304,28,58.3,74.0,73.9,70.9
19.1304,28,58.3,74.0,73.9,70.9
19.1304,28,58.3,74.0,73.9,70.9
19.1304,28,58.3,74.0,73.9,70.9
19.1304,28,58.3,73.9,73.9,70.9
19.1304,28,58.3,73.8,73.9,70.9
19.7826,28,58.3,73.8,73.9,70.9
19.1304,28,58.3,73.7,73.9,70.9
19.1304,28,58.3,73.7,73.9,70.9
19.1304,28,58.3,73.7,73.9,70.9
0.0,9,58.3,73.6,73.9,70.9
0.0,9,58.3,73.6,73.9,70.9
18.2609,28,58.3,73.7,73.9,70.9
19.1304,28,58.3,73.8,73.9,70.9
18.2609,28,58.3,74.0,73.9,70.9
18.2609,28,58.3,74.0,73.9,70.9
19.1304,28,58.3,74.0,73.9,70.9
18.2609,28,57.6,74.1,73.9,70.9
19.1304,28,57.6,74.0,73.9,70.9
18.2609,28,57.6,74.0,73.9,70.9
19.1304,28,57.6,74.0,73.9,70.9
19.1304,28,57.6,74.0,73.9,70.9
18.2609,28,57.6,74.1,73.9,70.9
19.1304,28,57.6,74.1,73.9,70.9
19.1304,28,57.6,74.1,73.9,70.9
18.2609,28,57.6,74.1,73.9,70.9
19.1304,28,57.6,74.1,73.9,70.9
19.1304,29,57.6,74.1,73.9,70.9
19.1304,29,57.6,74.1,73.9,70.9
19.1304,29,57.6,74.1,73.9,70.9
19.7826,29,57.6,74.1,73.9,70.9
19.7826,29,57.6,74.1,73.9,70.9
19.7826,29,57.6,74.1,73.9,70.9
19.7826,29,57.6,74.1,73.9,70.9
19.7826,29,57.6,74.2,73.9,70.9
20.8696,29,57.6,74.1,73.9,70.9
21.7391,29,57.6,74.1,73.9,70.9
21.7391,29,57.6,74.1,73.9,70.9
20.8696,29,57.6,74.1,73.9,70.9
21.7391,29,57.6,74.0,73.9,70.9
20.8696,29,57.6,74.0,73.9,70.9
20.8696,29,57.6,74.0,73.9,70.9
21.7391,29,57.6,74.0,73.9,70.9
21.7391,29,57.6,73.9,73.9,70.9
21.7391,29,57.6,73.9,73.9,70.9
20.8696,29,57.6,73.8,73.9,70.9
21.7391,29,57.6,73.8,73.9,70.9
19.7826,29,56.8,73.8,73.9,70.9
20.8696,29,56.8,73.8,73.9,70.9
20.8696,29,56.8,73.7,73.9,70.9
21.7391,29,56.8,73.7,73.9,70.9
20.8696,29,56.8,73.7,73.9,70.9
20.8696,29,56.8,73.7,73.9,70.9
20.8696,29,56.8,73.7,73.9,70.9
19.7826,29,56.8,73.7,73.9,70.9
19.7826,29,56.8,73.7,73.9,70.9
19.7826,29,56.8,73.7,73.9,70.9
19.7826,29,56.8,73.7,73.9,70.9
19.1304,29,56.8,73.7,73.9,70.9
18.2609,28,57.6,73.7,73.9,70.9
19.1304,29,56.8,73.7,73.9,70.9
19.1304,28,56.8,73.7,73.9,70.9
19.1304,29,56.8,73.7,73.9,70.9
19.1304,29,57.5,73.7,73.9,70.9
19.1304,29,57.5,73.7,73.9,70.9
89.3478,57,56.0,73.3,71.4,68.4
97.3913,60,56.0,72.9,71.4,68.4
97.3913,60,56.0,72.8,71.4,68.4
94.3478,59,56.0,72.4,71.4,68.4
97.3913,60,56.0,72.6,71.4,68.4
87.6087,56,56.0,72.2,71.4,68.4
85.6522,55,56.7,71.6,71.4,68.4
85.6522,55,56.0,71.3,71.4,68.4
81.9565,54,56.7,71.0,71.4,68.4
77.1739,51,56.7,71.0,71.4,68.4
66.5217,46,56.7,70.9,71.4,68.4
62.3913,44,56.7,71.0,71.4,68.4
62.3913,44,56.7,71.3,71.4,68.4
60.6522,44,56.7,71.3,71.4,68.4
61.3043,44,56.7,71.4,71.4,68.4
61.3043,45,56.7,71.6,71.4,68.4
61.3043,45,57.3,71.6,71.4,68.4
61.3043,45,57.3,71.3,71.4,68.4
61.3043,45,57.3,71.3,71.4,68.4
61.9565,45,57.3,71.3,71.4,68.4
61.9565,45,57.3,71.3,71.4,68.4
65.2174,45,57.3,71.3,71.4,68.4
63.913,45,57.3,71.4,71.4,68.4
63.913,45,57.3,71.6,71.4,68.4
63.2609,45,57.3,71.6,71.4,68.4
63.913,45,57.3,71.7,71.4,68.4
66.3043,46,57.3,71.7,71.4,68.4
72.8261,49,57.3,71.8,71.4,68.4
81.3044,52,57.3,71.8,71.4,68.4
91.087,56,57.3,71.9,71.4,68.4
92.6087,59,57.3,71.4,71.4,68.4
92.6087,59,57.3,71.2,71.4,68.4
91.087,58,57.3,71.5,71.4,68.4
91.087,58,57.3,71.6,71.4,68.4
91.087,58,57.3,71.7,71.4,68.4
91.087,58,57.3,71.7,71.4,68.4
97.3913,60,57.3,71.8,71.4,68.4
97.3913,60,57.3,71.7,71.4,68.4
94.3478,59,56.7,71.0,71.4,68.4
81.9565,53,56.7,70.8,71.4,68.4
70.4348,48,56.7,70.8,71.4,68.4
62.3913,44,56.7,70.8,71.4,68.4
54.7826,41,56.7,70.9,71.4,68.4
50.6522,40,56.7,71.0,71.4,68.4
50.6522,40,56.7,71.2,71.4,68.4
50.6522,40,56.7,71.3,71.4,68.4
50.6522,40,56.7,71.6,71.4,68.4
56.7391,43,56.7,71.8,71.4,68.4
66.3043,47,56.7,71.8,71.4,68.4
66.3043,47,56.7,71.6,71.4,68.4
66.3043,47,56.7,71.4,71.4,68.4
66.3043,47,56.7,71.4,71.4,68.4
66.3043,47,56.7,71.6,71.4,68.4
67.1739,47,56.0,71.5,71.4,68.4
66.087,47,56.0,71.4,71.4,68.4
66.9565,47,56.7,71.3,71.4,68.4
66.087,47,56.7,71.3,71.4,68.4
66.9565,47,56.0,71.2,71.4,68.4
66.9565,47,56.0,71.2,71.4,68.4
80.0,53,56.7,71.2,70.4,67.4
94.3478,59,56.7,71.0,70.4,67.4
97.3913,61,55.6,70.9,70.4,67.4
97.3913,61,55.6,70.9,70.4,67.4
97.3913,61,55.6,70.5,70.4,67.4
97.3913,61,55.6,70.3,70.5,67.5
97.3913,61,56.3,70.2,70.4,67.4
94.3478,59,55.6,70.2,70.5,67.5
87.6087,56,56.2,70.0,70.4,67.4
81.9565,54,55.6,70.1,70.4,67.4
81.9565,54,55.6,70.3,70.4,67.4
81.9565,54,55.6,70.4,70.4,67.4
81.9565,54,55.6,70.2,70.4,67.4
81.9565,54,55.6,70.1,70.5,67.5
75.8696,50,55.6,70.0,70.5,67.5
68.6956,47,55.6,70.1,70.5,67.5
65.6522,46,56.3,70.1,70.5,67.5
63.6957,46,55.6,70.2,70.5,67.5
61.9565,44,55.6,70.2,70.5,67.5
55.6522,42,55.6,70.2,70.5,67.5
56.7391,42,55.6,70.5,70.5,67.5
57.3913,42,55.6,70.7,70.4,67.4
60.4348,43,55.6,70.8,70.5,67.5
63.6957,45,55.6,70.7,70.5,67.5
64.3478,45,55.6,70.7,70.5,67.5
64.3478,45,55.6,70.7,70.5,67.5
65.6522,46,55.6,70.8,70.4,67.4
67.8261,46,55.6,70.7,70.5,67.5
66.7391,46,55.6,70.5,70.5,67.5
66.7391,46,55.6,70.4,70.5,67.5
66.7391,46,55.6,70.3,70.5,67.5
66.7391,46,55.6,70.4,70.5,67.5
68.6956,46,55.6,70.4,70.5,67.5
68.6956,46,55.6,70.6,70.5,67.5
68.6956,46,55.6,70.3,70.5,67.5
65.4348,45,55.6,70.2,70.5,67.5
63.4783,44,55.6,70.5,70.4,67.4
62.8261,44,55.6,70.5,70.5,67.5
62.8261,44,55.6,70.4,70.4,67.4
62.8261,44,55.6,70.4,70.5,67.5
62.8261,44,55.6,70.7,70.4,67.4
62.8261,44,55.6,70.7,70.5,67.5
62.1739,44,55.6,70.7,70.5,67.5
64.3478,45,55.6,70.8,70.5,67.5
62.1739,45,56.7,70.4,70.5,67.5
62.1739,45,56.0,70.3,70.5,67.5
62.1739,45,56.0,70.3,70.5,67.5
62.1739,45,56.7,70.3,70.4,67.4
63.2609,45,56.0,70.2,70.4,67.4
63.2609,45,56.7,70.3,70.4,67.4
62.3913,45,56.7,70.3,70.4,67.4
62.3913,45,56.7,70.3,70.5,67.5
61.7391,45,56.7,70.3,70.4,67.4
62.3913,45,56.7,70.3,70.4,67.4
62.3913,45,56.7,70.4,70.4,67.4
62.3913,45,56.7,70.6,70.4,67.4
66.3043,47,56.7,70.6,70.4,67.4
66.3043,47,56.7,70.6,70.4,67.4
66.3043,47,56.7,70.6,70.4,67.4
65.2174,47,57.3,70.6,70.4,67.4
65.2174,47,56.7,70.6,70.4,67.4
72.1739,49,56.7,70.8,70.4,67.4
86.3043,55,56.7,71.0,70.4,67.4
94.3478,59,56.7,71.0,70.4,67.4
97.3913,60,56.7,71.1,70.4,67.4
95.8696,60,56.7,71.1,70.4,67.4
95.8696,60,56.7,71.0,70.4,67.4
97.3913,61,56.7,70.9,70.4,67.4
97.3913,61,56.7,71.0,70.4,67.4
92.6087,59,56.7,70.6,70.4,67.4
92.6087,58,56.7,70.4,70.4,67.4
91.087,57,56.7,70.3,70.4,67.4
92.6087,57,56.7,70.4,70.4,67.4
91.087,57,56.7,70.5,70.4,67.4
91.087,57,56.7,70.5,70.4,67.4
92.6087,57,56.7,70.5,70.4,67.4
91.087,57,56.7,70.3,70.4,67.4
91.087,57,56.0,70.2,70.4,67.4
85.6522,55,56.8,70.1,70.4,67.4
81.9565,54,56.8,70.0,70.4,67.4
81.9565,54,56.0,70.0,70.4,67.4
75.0,51,56.0,70.2,70.4,67.4
77.1739,51,56.7,70.3,70.4,67.4
77.1739,51,56.7,70.4,70.4,67.4
77.1739,51,56.0,70.7,70.4,67.4
77.1739,51,56.0,70.4,70.4,67.4
78.0435,51,56.0,70.5,70.4,67.4
78.0435,51,56.6,70.4,70.4,67.4
78.0435,51,56.6,70.3,70.4,67.4
78.0435,51,56.6,70.2,70.4,67.4
78.0435,51,56.6,70.7,70.4,67.4
81.087,52,56.6,70.5,70.4,67.4
81.087,52,56.6,70.3,70.4,67.4
81.087,52,56.0,70.3,70.4,67.4
81.087,52,56.7,70.3,70.4,67.4
81.087,52,56.0,70.2,70.4,67.4
80.0,52,56.0,70.2,70.4,67.4
80.0,52,56.0,70.4,70.4,67.4
80.8696,52,56.0,70.2,70.4,67.4
77.8261,51,56.0,70.0,70.4,67.4
61.9565,44,56.7,70.1,70.8,67.8
58.913,43,56.7,70.5,70.9,67.9
57.3913,43,56.1,70.4,70.9,67.9
55.2174,42,56.7,70.7,70.9,67.9
55.2174,42,56.7,70.7,70.9,67.9
53.2609,41,56.7,70.5,70.9,67.9
49.1304,40,56.7,70.5,70.9,67.9
46.5217,39,56.7,70.5,70.9,67.9
44.7826,38,56.7,70.6,70.9,67.9
44.7826,38,56.7,70.6,70.9,67.9
42.6087,37,56.7,70.6,70.9,67.9
42.6087,37,56.7,70.9,70.9,67.9
42.6087,37,56.7,71.0,70.9,67.9
41.9565,37,56.7,71.2,70.9,67.9
46.7391,40,56.7,71.3,70.9,67.9
51.087,41,56.7,71.0,70.9,67.9
51.087,41,56.0,71.0,70.9,67.9
51.087,41,56.7,71.2,70.9,67.9
52.6087,42,56.0,71.1,70.9,67.9
52.6087,42,56.7,70.8,70.9,67.9
52.6087,42,56.0,70.7,70.9,67.9
56.5217,0,56.3,70.5,70.9,67.9
54.7826,2,56.3,70.7,70.9,67.9
0.0,2,61.9,71.0,70.9,67.9
0.0,7,64.1,71.4,70.9,67.9
28.0435,31,57.2,71.6,70.9,67.9
47.6087,38,57.2,71.7,70.9,67.9
55.0,41,56.2,71.6,70.9,67.9
64.3478,44,56.2,71.4,70.9,67.9
66.5217,45,56.2,71.4,70.9,67.9
71.3043,47,56.2,71.2,70.9,67.9
71.3043,47,56.2,70.8,70.9,67.9
65.4348,44,56.2,70.5,70.9,67.9
57.6087,41,56.2,70.4,70.9,67.9
51.3043,39,57.0,70.4,70.9,67.9
44.7826,38,56.4,70.5,70.9,67.9
44.7826,38,56.4,70.7,70.9,67.9
44.7826,38,56.4,70.8,70.9,67.9
44.7826,38,57.4,70.8,70.9,67.9
44.7826,38,56.8,70.9,70.9,67.9
44.7826,38,56.8,71.0,70.9,67.9
44.7826,38,56.8,71.0,70.9,67.9
44.7826,38,57.5,71.0,70.9,67.9
57.6087,43,56.8,71.5,70.9,67.9
69.1304,48,57.5,71.4,70.9,67.9
69.1304,48,57.5,71.1,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.0,70.9,67.9
69.1304,48,57.5,71.1,70.9,67.9
73.0435,49,57.5,71.3,70.9,67.9
77.6087,51,57.5,71.2,70.9,67.9
83.2609,54,57.5,71.2,70.9,67.9
85.6522,55,57.5,71.3,70.9,67.9
87.6087,56,57.5,71.0,70.9,67.9
87.6087,56,57.5,70.9,70.9,67.9
87.6087,56,57.5,70.9,70.9,67.9
87.6087,56,57.5,70.9,70.9,67.9
87.6087,56,57.5,70.8,70.9,67.9
89.3478,56,57.5,70.8,70.9,67.9
91.087,56,57.5,70.7,70.9,67.9
85.6522,53,57.5,70.5,70.9,67.9
76.3043,48,57.5,70.4,70.9,67.9
68.4783,46,56.8,70.4,70.9,67.9
63.0435,43,56.8,70.5,70.9,67.9
59.5652,42,56.8,70.5,70.9,67.9
56.3044,41,56.8,70.5,70.9,67.9
53.0435,40,56.8,70.6,70.9,67.9
53.6957,40,56.8,70.6,70.9,67.9
53.0435,40,56.8,70.8,70.9,67.9
57.8261,42,56.8,71.3,70.9,67.9
75.4348,49,56.8,71.6,70.9,67.9
85.0,53,56.8,71.4,70.9,67.9
85.0,53,56.8,71.3,70.9,67.9
95.8696,57,56.8,71.1,70.9,67.9
89.3478,57,56.8,70.7,70.9,67.9
87.6087,56,56.8,70.5,70.9,67.9
80.2174,53,56.8,70.5,70.9,67.9
75.2174,50,56.8,70.5,70.9,67.9
71.5217,49,56.8,70.5,70.9,67.9
66.7391,46,56.8,70.5,70.9,67.9
63.2609,45,56.8,70.5,70.9,67.9
62.1739,44,56.8,70.6,70.9,67.9
62.1739,44,56.8,70.7,70.9,67.9
62.1739,44,56.8,70.7,70.9,67.9
62.1739,44,56.8,70.7,70.9,67.9
62.1739,44,56.8,70.7,70.9,67.9
60.6522,44,56.8,70.6,70.9,67.9
60.6522,44,56.8,70.7,70.9,67.9
60.6522,44,56.8,70.7,70.9,67.9
60.0,44,56.8,70.7,70.9,67.9
60.6522,44,56.8,70.7,70.9,67.9
60.6522,44,56.8,70.7,70.9,67.9
61.9565,44,56.8,70.7,70.9,67.9
61.9565,44,56.8,70.7,70.9,67.9
61.3043,44,56.8,70.7,70.9,67.9
61.3043,44,56.8,70.7,70.9,67.9
61.3043,44,56.8,70.7,70.9,67.9
61.9565,44,56.8,70.7,70.9,67.9
61.3043,44,56.8,70.6,70.9,67.9
63.0435,44,56.8,70.7,70.9,67.9
61.3043,43,56.8,70.6,70.9,67.9
59.7826,42,56.8,70.6,70.9,67.9
59.7826,42,56.8,70.7,70.9,67.9
58.913,42,56.8,70.7,70.9,67.9
59.5652,42,56.8,70.7,70.9,67.9
59.5652,42,56.8,70.7,70.9,67.9
58.0435,42,56.8,70.7,70.9,67.9
58.913,42,56.8,70.7,70.9,67.9
58.913,42,56.8,70.7,70.9,67.9
58.0435,42,56.8,70.7,70.9,67.9
58.0435,42,56.8,70.7,70.9,67.9
58.913,42,56.8,70.7,70.9,67.9
58.913,42,56.8,70.7,70.9,67.9
58.913,42,56.8,70.6,70.9,67.9
59.5652,42,56.8,70.6,70.9,67.9
58.913,42,56.8,70.6,70.9,67.9
58.913,42,56.8,70.7,70.9,67.9
61.087,44,56.8,71.3,70.9,67.9
60.0,44,56.8,70.8,70.9,67.9
60.6522,44,56.8,70.6,70.9,67.9
55.0,41,56.8,70.5,70.9,67.9
47.8261,39,56.8,70.7,70.9,67.9
47.8261,39,56.8,70.7,70.9,67.9
47.8261,39,56.8,70.8,70.9,67.9
47.8261,39,56.8,71.0,70.9,67.9
47.8261,39,56.8,71.0,70.9,67.9
47.8261,39,56.8,71.1,70.9,67.9
0.0,26,61.9,71.3,70.9,67.9
66.5217,45,57.2,71.4,70.9,67.9
78.4783,50,56.4,71.5,70.9,67.9
85.4348,52,56.4,71.4,70.9,67.9
95.8696,57,56.4,71.4,70.9,67.9
97.3913,57,56.4,71.6,70.9,67.9
97.3913,57,56.4,71.5,70.9,67.9
97.3913,57,56.4,71.3,70.9,67.9
94.3478,57,56.4,70.6,70.9,67.9
85.6522,52,56.4,70.4,70.9,67.9
80.2174,50,56.4,70.4,70.9,67.9
74.3478,48,56.4,70.5,70.9,67.9
74.3478,48,56.4,70.8,70.9,67.9
74.3478,48,56.4,70.9,70.9,67.9
74.3478,48,57.1,70.7,70.9,67.9
72.6087,47,57.1,70.5,70.9,67.9
68.4783,46,57.1,70.6,70.9,67.9
63.0435,44,57.1,70.6,70.9,67.9
63.0435,44,57.1,70.7,70.9,67.9
63.0435,44,57.1,70.7,70.9,67.9
63.0435,44,57.1,70.7,70.9,67.9
63.0435,44,57.1,70.7,70.9,67.9
63.0435,44,57.1,70.8,70.9,67.9
64.7826,44,57.1,70.7,70.9,67.9
63.6957,44,56.4,70.7,70.9,67.9
64.7826,44,56.4,70.7,70.9,67.9
63.913,44,56.4,70.7,70.9,67.9
63.913,44,57.1,70.7,70.9,67.9
63.913,44,57.1,70.9,70.9,67.9
65.2174,44,57.1,70.8,70.9,67.9
64.3478,44,57.1,70.8,70.9,67.9
65.0,44,57.1,70.8,70.9,67.9
65.0,44,57.1,70.8,70.9,67.9
65.0,44,57.1,70.8,70.9,67.9
65.0,44,57.1,70.7,70.9,67.9
63.913,44,56.4,70.7,70.9,67.9
63.913,44,56.4,70.9,70.9,67.9
64.7826,44,56.4,71.1,70.9,67.9
71.087,48,56.4,71.2,70.9,67.9
69.3478,48,56.4,70.9,70.9,67.9
69.3478,48,56.4,70.8,70.9,67.9
69.3478,48,56.4,70.8,70.9,67.9
69.3478,48,56.4,70.7,70.9,67.9
70.4348,48,56.4,70.6,70.9,67.9
66.087,46,56.4,70.5,70.9,67.9
65.0,45,56.4,70.5,70.9,67.9
64.3478,44,56.4,70.6,70.9,67.9
61.3043,43,56.4,70.6,70.9,67.9
59.3478,42,56.4,70.7,70.9,67.9
59.3478,42,56.4,70.6,70.9,67.9
56.3044,41,56.4,70.6,70.9,67.9
56.3044,41,56.4,70.6,70.9,67.9
55.6522,40,56.4,70.6,70.9,67.9
55.0,40,56.4,70.7,70.9,67.9
54.1304,40,56.4,70.7,70.9,67.9
53.2609,40,56.4,70.7,70.9,67.9
53.2609,40,56.4,70.7,70.9,67.9
53.2609,40,56.4,70.7,70.9,67.9
54.1304,40,56.4,70.7,70.9,67.9
54.1304,40,56.4,70.7,70.9,67.9
54.1304,40,56.4,70.7,70.9,67.9
54.1304,40,56.4,70.7,70.9,67.9
54.1304,40,56.4,70.7,70.9,67.9
54.1304,40,56.4,70.7,70.9,67.9
54.1304,40,56.4,70.7,70.9,67.9
54.1304,40,56.4,70.7,70.9,67.9
54.1304,40,56.4,70.6,70.9,67.9
52.3913,40,56.4,70.6,70.9,67.9
51.087,39,56.4,70.6,70.9,67.9
48.2609,38,56.4,70.6,70.9,67.9
45.8696,38,56.4,70.6,70.9,67.9
45.8696,37,56.4,70.6,70.9,67.9
45.2174,37,56.4,70.7,70.9,67.9
45.2174,37,56.4,70.7,70.9,67.9
45.2174,37,56.4,70.7,70.9,67.9
45.8696,37,56.4,70.6,70.9,67.9
45.8696,37,56.4,70.6,70.9,67.9
44.3478,36,56.4,70.6,70.9,67.9
41.5217,35,56.4,70.6,70.9,67.9
41.5217,35,56.4,70.7,70.9,67.9
41.5217,35,56.4,70.7,70.9,67.9
41.9565,35,56.4,70.7,70.9,67.9
41.5217,35,56.4,70.7,70.9,67.9
41.9565,35,56.4,70.6,70.9,67.9
41.5217,35,56.4,70.6,70.9,67.9
40.0,35,56.4,70.6,70.9,67.9
39.5652,35,56.4,71.0,70.9,67.9
43.6957,37,56.4,71.3,70.9,67.9
58.4783,42,56.4,71.4,70.9,67.9
56.7391,42,56.4,71.0,70.9,67.9
56.7391,41,56.4,71.2,70.9,67.9
53.2609,41,56.4,71.0,70.9,67.9
54.7826,41,56.4,70.8,70.9,67.9
55.6522,41,56.4,70.7,70.9,67.9
55.0,41,56.4,70.7,70.9,67.9
53.6957,41,56.4,70.8,70.9,67.9
99.1304,61,56.4,70.8,68.0,64.3
100.6522,61,56.4,70.2,68.0,64.3
100.6522,61,56.4,70.0,68.0,64.3
99.1304,61,56.4,69.9,68.0,64.3
0.0,8,56.4,70.2,71.3,68.3
0.0,5,61.5,70.6,71.3,68.3
0.0,5,64.0,70.9,71.3,68.3
0.0,6,65.8,71.4,71.3,68.3
10.8696,24,65.8,71.8,71.3,68.3
38.4783,36,57.2,71.9,71.3,68.3
43.6957,38,57.2,71.7,71.3,68.3
43.6957,38,57.2,71.6,71.3,68.3
42.8261,38,57.2,71.5,71.3,68.3
42.8261,38,57.2,71.4,71.3,68.3
42.8261,38,57.2,71.4,71.3,68.3
42.8261,38,57.2,71.3,71.3,68.3
42.8261,38,57.2,71.3,71.3,68.3
42.8261,38,57.2,71.3,71.3,68.3
42.8261,38,57.2,71.3,71.3,68.3
42.8261,38,57.2,71.2,71.3,68.3
42.8261,38,57.2,71.3,71.3,68.3
42.8261,38,57.2,71.4,71.3,68.3
41.5217,38,57.2,71.4,71.3,68.3
43.6957,38,57.2,71.6,71.3,68.3
54.7826,42,57.2,71.7,71.3,68.3
58.6957,43,57.2,71.7,71.3,68.3
66.7391,47,57.2,71.7,71.3,68.3
66.7391,47,57.2,71.6,71.3,68.3
68.913,47,57.2,71.6,71.3,68.3
71.7391,48,57.2,71.5,71.3,68.3
71.7391,48,57.2,71.5,71.3,68.3
71.7391,48,57.2,71.5,71.3,68.3
72.8261,49,57.2,71.6,71.3,68.3
72.8261,50,57.2,71.3,71.3,68.3
72.8261,50,57.2,71.6,71.3,68.3
80.6522,53,57.2,71.6,71.3,68.3
80.6522,53,57.2,71.4,71.3,68.3
80.6522,53,57.2,71.4,71.3,68.3
80.6522,53,56.4,71.4,71.3,68.3
80.6522,54,56.4,71.5,71.3,68.3
80.6522,54,56.4,71.3,71.3,68.3
80.6522,54,56.4,71.2,71.3,68.3
81.7391,54,56.4,71.2,71.3,68.3
76.9565,52,56.4,70.8,71.3,68.3
71.5217,48,56.4,70.9,71.3,68.3
71.5217,48,56.4,71.0,71.3,68.3
64.3478,46,56.4,70.8,71.3,68.3
56.7391,42,56.4,70.8,71.3,68.3
52.3913,40,57.1,70.9,71.3,68.3
70.6522,47,57.1,71.0,70.0,67.0
95.8696,59,56.4,71.1,70.0,67.0
95.8696,59,56.4,70.8,70.0,67.0
91.087,56,56.4,70.3,70.0,67.0
89.3478,55,56.4,70.4,70.0,67.0
92.6087,57,56.4,70.4,70.0,67.0
95.8696,59,56.4,70.2,69.5,66.5
95.8696,59,56.4,70.0,69.5,66.5
97.3913,59,56.4,69.8,69.5,66.5
95.8696,59,56.4,69.7,69.5,66.5
95.8696,59,56.4,69.7,69.5,66.5
95.8696,59,56.4,69.8,69.5,66.5
97.3913,59,56.4,69.8,69.5,66.5
95.8696,59,56.4,69.9,69.5,66.5
97.3913,59,56.4,69.9,69.5,66.5
95.8696,59,56.4,69.8,69.5,66.5
95.8696,59,56.4,69.6,69.5,66.5
95.8696,60,56.4,69.7,69.5,66.5
78.2609,100,57.5,69.7,69.5,66.5
97.3913,53,56.3,69.3,69.5,66.5
97.3913,53,56.3,69.4,69.5,66.5
95.8696,52,56.3,69.2,69.5,66.5
89.3478,48,56.3,69.1,69.5,66.5
85.6522,47,56.3,69.1,69.5,66.5
85.6522,47,56.3,69.4,69.5,66.5
83.913,47,56.3,69.6,69.5,66.5
83.913,47,56.3,69.6,69.5,66.5
83.913,47,56.3,69.5,69.5,66.5
83.913,47,56.3,69.6,69.5,66.5
83.913,47,56.3,69.3,69.5,66.5
85.6522,47,56.3,69.4,69.5,66.5
85.6522,47,56.3,69.5,69.5,66.5
83.913,47,56.3,69.4,69.5,66.5
83.913,47,56.3,69.5,69.5,66.5
83.913,47,56.3,69.6,69.5,66.5
83.913,47,56.3,69.7,69.5,66.5
87.6087,48,56.3,69.8,69.5,66.5
85.6522,48,56.3,69.7,69.5,66.5
87.6087,48,56.3,69.5,69.5,66.5
87.6087,48,56.3,69.3,69.5,66.5
87.6087,47,56.3,69.3,69.5,66.5
85.6522,47,56.3,69.4,69.5,66.5
85.6522,47,56.3,69.4,69.5,66.5
85.6522,47,56.3,69.5,69.5,66.5
87.6087,47,56.3,69.5,69.5,66.5
87.6087,47,56.3,69.5,69.5,66.5
83.913,48,56.3,69.3,69.5,66.5
83.913,48,56.3,69.2,69.5,66.5
81.9565,47,56.3,69.1,69.5,66.5
77.6087,44,56.3,69.1,69.5,66.5
72.8261,42,57.1,69.1,69.5,66.5
70.0,41,57.1,69.2,69.5,66.5
70.0,41,57.1,69.2,69.5,66.5
66.087,38,57.1,69.2,69.5,66.5
63.4783,38,57.1,69.2,69.5,66.5
63.4783,38,56.4,69.3,69.5,66.5
63.4783,38,57.1,69.3,69.5,66.5
64.3478,38,57.1,69.3,69.5,66.5
64.3478,38,57.1,69.4,69.5,66.5
64.3478,38,57.1,69.4,69.5,66.5
65.0,39,57.1,69.4,69.5,66.5
65.0,39,57.1,69.5,69.5,66.5
0.0,0,59.9,69.8,74.3,71.3
0.0,0,62.8,70.2,74.3,71.3
0.0,0,64.0,70.6,74.3,71.3
0.0,0,64.8,70.8,74.3,71.3
0.0,0,64.8,71.0,74.3,71.3
0.0,0,65.8,71.2,74.3,71.3
0.0,0,65.8,71.3,74.3,71.3
0.0,0,65.8,71.5,74.3,71.3
0.0,0,65.8,71.7,74.3,71.3
0.0,0,65.8,71.8,74.3,71.3
0.0,0,65.8,72.0,74.3,71.3
0.0,0,65.8,72.1,74.3,71.3
0.0,0,66.7,72.2,74.3,71.3
0.0,0,66.7,72.3,74.3,71.3
0.0,0,66.7,72.4,74.3,71.3
0.0,0,66.7,72.5,74.3,71.3
0.0,0,66.7,72.6,74.3,71.3
0.0,0,66.7,72.7,74.3,71.3
0.0,0,66.7,72.9,74.3,71.3
0.0,0,66.7,73.0,74.3,71.3
0.0,0,66.7,73.1,74.3,71.3
0.0,3,66.7,73.1,74.0,71.0
0.0,0,66.7,73.0,74.1,71.1
0.0,0,66.7,73.0,74.2,71.2
0.0,0,66.7,73.2,74.3,71.3
0.0,0,67.7,73.3,74.2,71.2
0.0,1,67.7,73.4,74.2,71.2
99.1304,54,56.8,72.4,69.0,66.0
99.1304,54,56.8,71.8,68.0,64.9
100.6522,54,56.8,71.2,68.0,64.9
100.6522,54,55.9,70.8,68.0,64.9
100.6522,54,55.9,70.4,68.0,64.9
100.6522,54,56.7,70.0,68.0,64.9
100.6522,54,55.9,70.0,68.0,64.9
99.1304,54,55.9,70.0,68.0,64.9
100.6522,54,55.9,69.8,68.0,64.9
100.6522,54,55.9,69.4,68.0,64.9
99.1304,54,55.9,69.2,68.0,64.9
99.1304,54,56.7,69.1,68.0,64.9
97.3913,54,55.6,68.9,68.0,64.9
100.6522,54,56.4,69.0,68.0,64.9
99.1304,54,55.7,69.1,68.0,64.9
97.3913,54,56.4,69.1,68.0,64.9
99.1304,54,55.6,69.1,68.0,64.9
97.3913,54,55.6,68.9,68.0,64.9
97.3913,54,55.6,69.0,68.0,64.9
97.3913,54,56.3,69.1,68.0,64.9
41.9565,30,56.3,69.6,70.4,67.4
44.3478,31,56.3,69.9,70.4,67.4
37.6087,28,56.3,69.8,70.4,67.4
34.5652,27,56.3,70.0,70.4,67.4
30.8696,26,56.3,70.0,70.4,67.4
29.3478,26,56.3,70.3,70.4,67.4
29.7826,26,56.3,70.6,70.4,67.4
32.1739,27,56.3,70.7,70.4,67.4
38.4783,29,56.3,70.8,70.4,67.4
41.5217,31,56.3,70.7,70.4,67.4
40.2174,31,56.3,70.5,70.4,67.4
41.5217,31,56.3,70.7,70.4,67.4
46.7391,33,56.3,70.7,70.4,67.4
51.7391,34,55.6,70.7,70.4,67.4
51.7391,34,56.3,70.7,70.4,67.4
53.6957,35,55.6,70.6,70.4,67.4
51.9565,35,56.3,70.6,70.4,67.4
51.9565,35,56.3,70.4,70.4,67.4
51.9565,35,56.3,70.5,70.4,67.4
51.9565,35,56.3,70.5,70.4,67.4
53.2609,35,56.3,70.5,70.4,67.4
54.1304,35,56.3,70.5,70.4,67.4
54.1304,35,56.3,70.3,70.4,67.4
55.2174,35,56.3,70.3,70.4,67.4
55.2174,35,56.3,70.3,70.4,67.4
55.2174,35,56.3,70.1,70.4,67.4
47.8261,32,56.3,70.0,70.4,67.4
44.3478,30,56.3,70.0,70.4,67.4
41.087,29,56.3,70.0,70.4,67.4
40.0,29,56.3,70.1,70.4,67.4
37.6087,28,56.3,70.1,70.4,67.4
37.1739,28,56.3,70.2,70.4,67.4
37.6087,28,56.3,70.3,70.4,67.4
37.1739,28,56.3,70.3,70.4,67.4
37.1739,28,56.3,70.3,70.4,67.4
37.1739,28,56.3,70.3,70.4,67.4
36.7391,28,56.3,70.3,70.4,67.4
37.6087,28,56.3,70.4,70.4,67.4
37.6087,28,56.3,70.3,70.4,67.4
37.1739,28,56.3,70.3,70.4,67.4
37.6087,28,56.3,70.3,70.4,67.4
37.6087,28,56.3,70.3,70.4,67.4
34.5652,28,57.1,70.3,70.4,67.4
34.5652,28,57.1,70.3,70.4,67.4
35.2174,28,57.1,70.4,70.4,67.4
35.2174,28,57.1,70.4,70.4,67.4
35.8696,28,57.1,70.4,70.4,67.4
35.8696,28,57.1,70.4,70.4,67.4
35.2174,28,57.1,70.5,70.4,67.4
35.8696,28,57.1,70.5,70.4,67.4
34.5652,28,57.1,70.5,70.4,67.4
34.5652,28,57.1,70.5,70.4,67.4
34.5652,28,57.1,70.6,70.4,67.4
34.1304,28,57.1,70.6,70.4,67.4
38.0435,30,57.1,70.7,70.4,67.4
40.6522,31,57.1,70.7,70.4,67.4
41.9565,32,57.1,70.7,70.4,67.4
44.7826,33,57.1,70.6,70.4,67.4
44.7826,33,57.1,70.6,70.4,67.4
45.8696,33,57.1,70.5,70.4,67.4
45.2174,33,57.1,70.5,70.4,67.4
45.2174,33,57.1,70.5,70.4,67.4
47.1739,32,57.1,70.5,70.4,67.4
45.8696,32,56.4,70.5,70.4,67.4
45.2174,33,56.4,70.5,70.4,67.4
45.2174,33,56.4,70.5,70.4,67.4
45.2174,33,56.4,70.5,70.4,67.4
45.2174,33,56.4,70.5,70.4,67.4
45.8696,33,56.4,70.5,70.4,67.4
45.2174,33,56.4,70.5,70.4,67.4
44.3478,33,56.4,70.5,70.4,67.4
45.8696,33,56.4,70.5,70.4,67.4
44.7826,33,56.4,70.5,70.4,67.4
49.1304,34,56.4,70.7,70.4,67.4
50.6522,34,56.4,70.5,70.4,67.4
51.9565,34,56.4,70.6,70.4,67.4
51.9565,34,56.4,70.5,70.4,67.4
51.9565,34,55.8,70.3,70.4,67.4
51.9565,34,55.8,70.2,70.4,67.4
51.087,34,55.8,70.2,70.4,67.4
51.087,32,55.8,70.1,70.4,67.4
48.4783,34,55.8,70.2,70.4,67.4
47.8261,34,55.8,70.1,70.4,67.4
47.8261,34,55.8,70.3,70.4,67.4
47.8261,34,55.8,70.2,70.4,67.4
47.8261,34,55.8,70.1,70.4,67.4
48.4783,34,55.8,70.3,70.4,67.4
48.4783,34,55.8,70.3,70.4,67.4
48.4783,34,55.8,70.2,70.4,67.4
47.6087,34,55.8,70.0,70.4,67.4
47.6087,33,55.8,70.3,70.4,67.4
47.6087,33,55.8,70.5,70.4,67.4
47.6087,33,55.8,70.5,70.4,67.4
47.6087,33,55.8,70.7,70.4,67.4
49.5652,34,55.8,70.4,70.4,67.4
48.4783,34,55.8,70.3,70.4,67.4
49.5652,34,55.8,70.5,70.4,67.4
49.5652,34,55.8,70.6,70.4,67.4
49.5652,34,55.2,70.3,70.4,67.4
49.5652,34,55.2,70.2,70.4,67.4
49.5652,34,55.2,70.3,70.4,67.4
50.4348,34,55.2,70.5,70.4,67.4
54.1304,35,55.2,70.8,70.4,67.4
54.1304,36,55.2,70.3,70.4,67.4
54.7826,36,55.2,70.5,70.4,67.4
54.7826,36,55.9,70.5,70.4,67.4
54.7826,36,55.9,70.6,70.4,67.4
54.7826,36,55.2,70.5,70.4,67.4
56.3044,36,55.2,70.5,70.4,67.4
52.6087,35,55.9,70.6,70.4,67.4
52.6087,35,55.2,70.5,70.4,67.4
52.6087,35,55.2,70.3,70.4,67.4
55.6522,35,55.2,70.2,70.4,67.4
56.3044,35,55.2,70.3,70.4,67.4
56.3044,35,55.2,70.3,70.4,67.4
56.3044,35,55.2,70.3,70.4,67.4
56.3044,35,55.2,70.2,70.4,67.4
56.3044,35,55.2,70.3,70.4,67.4
57.3913,35,55.2,70.5,70.4,67.4
55.8696,34,55.2,70.0,70.4,67.4
44.3478,30,55.2,69.9,70.4,67.4
32.6087,26,55.2,69.8,70.4,67.4
0.0,9,56.0,69.9,70.4,67.4
0.0,9,56.0,70.0,70.4,67.4
0.0,9,58.7,70.2,70.4,67.4
19.7826,22,57.1,70.2,70.4,67.4
19.1304,22,57.1,70.3,70.4,67.4
19.1304,22,56.4,70.3,70.4,67.4
94.3478,53,56.4,70.3,68.0,63.1
92.6087,52,55.2,69.7,68.0,63.1
92.6087,51,56.3,69.3,68.0,63.2
94.3478,51,55.6,68.8,68.0,63.1
95.8696,53,56.4,69.5,68.0,63.2
94.3478,52,55.6,68.9,68.0,63.1
95.8696,53,56.4,68.9,68.0,63.1
97.3913,53,56.4,69.2,68.0,63.2
0.0,3,58.7,69.3,70.8,67.8
0.0,1,61.7,69.6,70.8,67.8
0.0,0,63.2,69.7,70.8,67.8
0.0,0,64.0,69.9,70.8,67.8
0.0,0,64.8,70.2,70.8,67.8
0.0,0,64.8,70.5,70.8,67.8
0.0,1,64.8,70.6,70.8,67.8
0.0,1,65.8,70.8,70.8,67.8
0.0,1,65.8,70.8,70.8,67.8
95.8696,53,56.3,70.8,68.0,64.0
99.1304,54,56.3,70.9,68.0,64.0
99.1304,54,56.3,70.9,68.0,64.0
99.1304,54,56.3,70.9,68.0,64.0
99.1304,54,56.3,70.8,68.0,63.9
99.1304,54,56.3,70.8,68.0,64.0
99.1304,54,56.3,70.8,68.0,64.0
97.3913,54,57.1,70.7,68.0,63.9
95.8696,54,56.3,70.5,68.0,64.0
99.1304,54,56.3,70.6,68.0,64.0
97.3913,54,56.3,70.5,68.0,64.0
97.3913,54,56.3,70.5,68.0,64.1
97.3913,54,56.3,70.4,68.0,64.0
97.3913,54,56.3,70.3,68.0,64.1
97.3913,54,57.1,69.4,68.0,64.2
95.8696,54,57.1,69.1,68.0,64.2
97.3913,54,56.3,68.7,68.0,64.2
97.3913,54,56.3,68.6,68.0,64.2
97.3913,54,56.3,68.4,68.0,64.2
95.8696,54,56.3,68.2,68.0,64.2
97.3913,54,56.3,68.1,68.0,64.1
97.3913,54,56.3,68.4,68.0,64.2
99.1304,54,56.3,68.5,68.0,64.1
97.3913,54,56.3,68.3,68.0,64.0
99.1304,52,55.6,68.2,68.0,63.8
35.8696,29,56.7,68.4,70.4,67.4
24.1304,24,56.7,69.1,70.4,67.4
0.0,4,61.5,69.5,70.4,67.4
0.0,5,63.9,70.0,70.4,67.4
0.0,7,63.9,70.3,70.4,67.4
0.0,7,64.8,70.5,70.4,67.4
0.0,8,64.8,70.7,70.4,67.4
30.8696,27,56.8,71.0,70.4,67.4
42.8261,31,56.8,71.0,70.4,67.4
55.2174,36,56.8,71.0,70.4,67.4
64.7826,38,56.8,70.9,70.4,67.4
67.1739,39,56.2,70.8,70.4,67.4
68.6956,40,56.2,70.5,70.4,67.4
68.6956,40,56.2,70.3,70.4,67.4
68.6956,40,56.2,70.3,70.4,67.4
68.6956,40,56.2,70.1,70.4,67.4
63.6957,38,56.2,70.2,70.4,67.4
65.2174,38,56.2,70.3,70.4,67.4
63.913,38,56.2,70.4,70.4,67.4
63.913,38,56.2,70.5,70.4,67.4
63.913,38,56.2,70.5,70.4,67.4
63.913,38,56.2,70.5,70.4,67.4
63.913,38,56.2,70.4,70.4,67.4
63.913,38,56.2,70.3,70.4,67.4
63.913,38,56.2,70.2,70.4,67.4
64.7826,38,56.2,70.3,70.4,67.4
63.6957,38,56.2,70.4,70.4,67.4
64.7826,38,56.2,70.5,70.4,67.4
63.2609,38,56.2,70.5,70.4,67.4
63.913,38,56.2,70.5,70.4,67.4
64.7826,39,56.2,70.7,70.4,67.4
68.0435,39,56.2,70.6,70.4,67.4
66.7391,39,55.6,70.4,70.4,67.4
66.7391,39,56.3,70.2,70.4,67.4
66.7391,39,55.6,70.3,70.4,67.4
66.7391,39,56.2,70.4,70.4,67.4
66.7391,39,55.6,70.4,70.4,67.4
66.7391,39,55.6,70.4,70.4,67.4
66.7391,39,55.6,70.4,70.4,67.4
66.7391,39,55.6,70.3,70.4,67.4
64.3478,38,55.6,70.0,70.4,67.4
63.6957,38,55.6,70.2,70.4,67.4
63.6957,38,55.6,70.2,70.4,67.4
63.6957,38,55.6,70.3,70.4,67.4
63.6957,38,55.6,70.2,70.4,67.4
55.0,34,55.6,69.9,70.4,67.4
44.7826,31,55.6,69.9,70.4,67.4
40.2174,29,55.6,69.9,70.4,67.4
34.1304,27,55.6,69.9,70.4,67.4
30.4348,26,56.3,70.0,70.4,67.4
27.1739,25,56.3,70.0,70.4,67.4
24.7826,24,56.3,70.1,70.4,67.4
24.7826,24,57.1,70.1,70.4,67.4
22.3913,24,57.1,70.2,70.4,67.4
23.0435,24,57.1,70.2,70.4,67.4
23.0435,24,57.1,70.2,70.4,67.4
22.3913,24,57.1,70.3,70.4,67.4
22.3913,24,57.1,70.3,70.4,67.4
22.3913,24,57.1,70.3,70.4,67.4
23.0435,24,57.1,70.3,70.4,67.4
22.3913,24,57.1,70.3,70.4,67.4
23.0435,24,57.1,70.3,70.4,67.4
22.3913,24,57.1,70.3,70.4,67.4
22.3913,24,57.1,70.4,70.4,67.4
23.0435,24,57.1,70.4,70.4,67.4
22.3913,24,57.9,70.4,70.4,67.4
22.3913,24,57.9,70.4,70.4,67.4
21.7391,24,57.9,70.5,70.4,67.4
24.1304,24,57.9,70.5,70.4,67.4
24.1304,24,57.9,70.5,70.4,67.4
24.1304,24,57.9,70.5,70.4,67.4
24.1304,24,57.9,70.5,70.4,67.4
24.1304,24,57.9,70.6,70.4,67.4
24.1304,24,57.9,70.6,70.4,67.4
24.1304,24,57.9,70.7,70.4,67.4
28.0435,26,57.9,70.7,70.4,67.4
30.8696,27,57.9,70.7,70.4,67.4
34.5652,28,57.9,70.7,70.4,67.4
37.1739,29,57.9,70.7,70.4,67.4
39.1304,30,57.9,70.7,70.4,67.4
41.9565,31,57.9,70.6,70.4,67.4
42.8261,31,57.2,70.6,70.4,67.4
42.8261,31,57.2,70.6,70.4,67.4
42.8261,32,57.2,70.7,70.4,67.4
47.1739,33,57.2,70.7,70.4,67.4
51.9565,34,57.9,70.7,70.4,67.4
57.3913,36,57.1,70.8,70.4,67.4
57.3913,36,57.1,70.7,70.4,67.4
60.0,37,57.1,70.7,70.4,67.4
63.0435,38,56.4,70.7,70.4,67.4
64.3478,39,56.4,70.6,70.4,67.4
71.7391,42,56.4,70.9,70.4,67.4
73.6957,42,56.4,70.7,70.4,67.4
73.6957,42,56.4,70.7,70.4,67.4
75.0,43,56.4,70.5,70.4,67.4
74.1304,43,56.4,70.3,70.4,67.4
74.1304,44,56.4,70.3,70.4,67.4
74.1304,44,56.4,70.2,70.4,67.4
74.1304,44,56.4,70.5,70.4,67.4
74.1304,44,56.4,70.3,70.4,67.4
74.1304,44,56.4,70.2,70.4,67.4
72.8261,43,56.4,70.0,70.4,67.4
72.8261,43,56.4,70.3,70.4,67.4
72.8261,43,56.4,70.4,70.4,67.4
72.8261,43,56.4,70.2,70.4,67.4
67.8261,41,56.4,70.0,70.4,67.4
66.5217,40,56.4,70.1,70.4,67.4
66.5217,40,56.4,70.2,70.4,67.4
61.3043,38,55.6,70.0,70.4,67.4
59.5652,37,55.6,70.0,70.4,67.4
57.3913,37,55.6,70.4,70.4,67.4
57.3913,37,55.6,70.6,70.4,67.4
57.3913,37,55.6,70.7,70.4,67.4
60.6522,38,55.6,70.5,70.4,67.4
61.3043,38,55.6,70.5,70.4,67.4
61.3043,38,55.6,70.4,70.4,67.4
61.9565,38,55.6,70.2,70.4,67.4
59.5652,37,55.6,70.1,70.4,67.4
58.4783,37,55.6,70.4,70.4,67.4
58.4783,37,55.6,70.5,70.4,67.4
59.5652,37,55.6,70.5,70.4,67.4
59.5652,37,55.6,70.2,70.4,67.4
55.6522,35,55.6,70.1,70.4,67.4
55.6522,35,55.6,70.3,70.4,67.4
56.3044,35,55.6,70.4,70.4,67.4
54.1304,34,55.6,70.1,70.4,67.4
50.4348,33,55.6,70.3,70.4,67.4
51.087,33,55.6,70.4,70.4,67.4
51.087,33,55.6,70.2,70.4,67.4
48.2609,32,55.6,70.1,70.4,67.4
45.2174,31,55.6,70.1,70.4,67.4
41.5217,29,55.6,70.1,70.4,67.4
40.2174,29,55.6,70.0,70.4,67.4
40.2174,29,55.6,70.1,70.4,67.4
35.8696,27,55.6,70.1,70.4,67.4
35.8696,27,55.6,70.1,70.4,67.4
31.5217,26,55.6,70.1,70.4,67.4
31.5217,26,55.6,70.3,70.4,67.4
30.8696,26,55.6,70.5,70.4,67.4
30.8696,26,55.6,70.5,70.4,67.4
30.8696,26,55.6,70.6,70.4,67.4
30.8696,26,55.6,70.7,70.4,67.4
40.2174,30,55.6,70.9,70.4,67.4
42.8261,31,55.6,70.7,70.4,67.4
42.8261,31,55.6,70.5,70.4,67.4
43.2609,31,55.6,70.6,70.4,67.4
42.8261,31,56.3,70.7,70.4,67.4
42.8261,32,56.3,70.6,70.4,67.4
43.2609,32,56.3,70.6,70.4,67.4
43.2609,32,56.3,70.5,70.4,67.4
43.2609,32,56.3,70.5,70.4,67.4
42.8261,32,56.3,70.5,70.4,67.4
44.3478,32,57.1,70.6,70.4,67.4
99.1304,54,57.1,70.3,68.0,63.1
97.3913,54,57.1,70.2,68.0,63.1
99.1304,54,57.1,70.4,68.0,63.1
99.1304,54,57.1,70.4,68.0,63.1
97.3913,54,57.1,70.3,68.0,63.1
97.3913,53,57.1,69.6,68.0,63.1
97.3913,53,57.1,69.2,68.0,63.1
97.3913,53,57.1,69.0,68.0,63.1
97.3913,53,57.1,68.9,68.0,63.1
97.3913,53,57.1,68.7,68.0,63.1
97.3913,53,57.1,68.7,68.0,63.1
99.1304,51,57.1,68.8,68.0,63.1
97.3913,51,57.1,69.0,68.0,63.1
95.8696,54,57.1,69.4,68.0,63.1
97.3913,54,57.1,69.6,68.0,63.1
97.3913,54,57.1,69.7,68.0,63.1
100.6522,54,57.1,69.8,68.0,63.1
102.1739,54,57.1,69.9,68.0,63.1
99.1304,54,57.1,70.0,68.0,63.1
99.1304,54,57.1,70.1,68.0,63.1
99.1304,54,57.1,69.3,68.0,63.1
97.3913,54,57.1,69.1,68.0,63.1
99.1304,54,57.1,69.7,68.0,63.1
97.3913,54,57.1,69.8,68.0,63.1
97.3913,54,57.1,70.0,68.0,63.1
97.3913,54,57.1,70.2,68.0,63.1
97.3913,54,57.1,69.3,68.0,63.1
99.1304,54,57.1,69.1,68.0,63.1
100.6522,54,57.1,68.8,68.0,63.1
100.6522,54,57.1,68.9,68.0,63.1
102.1739,54,57.1,69.1,68.0,63.1
102.1739,54,57.1,69.1,68.0,63.1
103.6957,54,56.4,69.1,68.0,63.1
97.3913,51,56.4,69.0,68.0,63.1
97.3913,51,56.4,69.2,68.0,63.1
97.3913,51,56.4,69.2,68.0,63.1
97.3913,51,56.4,69.3,68.0,63.1
97.3913,51,56.4,69.6,68.0,63.1
97.3913,53,56.4,69.8,68.0,63.1
95.8696,53,56.4,69.2,68.0,63.1
97.3913,53,56.4,69.1,68.0,63.1
99.1304,54,55.6,68.8,68.0,63.1
102.1739,54,56.4,68.7,68.0,63.1
100.6522,54,56.4,68.6,68.0,63.1
100.6522,53,56.4,68.4,68.0,63.1
99.1304,53,55.6,68.4,68.0,63.1
99.1304,53,56.4,68.3,68.0,63.1
95.8696,53,56.4,68.3,68.0,63.1
97.3913,53,56.4,68.2,68.0,63.1
95.8696,53,56.4,68.4,68.0,63.1
97.3913,54,56.4,68.2,68.0,63.1
97.3913,54,56.4,68.1,68.0,63.1
97.3913,54,55.6,68.1,68.0,63.1
95.8696,54,56.3,68.1,68.0,63.1
97.3913,54,55.6,67.9,68.0,63.1
95.8696,54,55.6,67.9,68.0,63.1
95.8696,54,55.6,67.9,68.0,63.1
97.3913,54,56.3,67.9,68.0,63.1
97.3913,54,55.7,67.9,68.0,63.1
99.1304,54,55.7,67.8,68.0,63.1
100.6522,53,55.7,67.9,68.0,63.1
97.3913,52,55.7,67.7,68.0,63.1
97.3913,51,56.3,67.8,68.0,63.1
92.6087,49,55.6,67.7,68.0,63.1
94.3478,50,56.7,67.8,68.0,63.1
94.3478,50,55.9,67.7,68.0,63.1
94.3478,50,55.9,67.8,68.0,63.1
94.3478,50,56.7,67.8,68.0,63.1
97.3913,54,55.9,67.7,68.0,63.1
97.3913,52,55.9,67.7,68.0,63.1
92.6087,51,55.9,67.7,68.0,63.1
94.3478,51,55.9,67.7,68.0,63.1
92.6087,51,55.9,67.7,68.0,63.1
95.8696,51,55.9,67.8,68.0,63.1
94.3478,50,55.9,67.7,68.0,63.1
89.3478,48,55.9,67.8,68.0,63.1
91.087,50,55.9,67.8,68.0,63.1
91.087,49,56.7,67.8,68.0,63.1
92.6087,49,55.9,67.8,68.0,63.1
92.6087,49,55.9,67.8,68.0,63.1
91.087,49,56.6,67.9,68.0,63.1
91.087,50,56.6,67.9,68.0,63.1
92.6087,50,56.6,67.8,68.0,63.1
92.6087,50,56.0,67.8,68.0,63.1
92.6087,50,56.0,67.8,68.0,63.1
92.6087,50,56.8,68.2,68.0,63.1
94.3478,51,56.8,68.2,68.0,63.1
76.3043,44,56.8,68.4,69.4,66.4
64.7826,40,56.8,68.8,69.5,66.5
63.2609,39,56.8,69.1,69.5,66.5
62.3913,38,56.8,69.1,69.5,66.5
58.4783,36,56.8,69.1,69.5,66.5
55.8696,35,56.8,69.1,69.5,66.5
51.9565,34,56.8,69.2,69.5,66.5
51.9565,34,56.8,69.2,69.5,66.5
48.2609,33,56.8,69.2,69.5,66.5
47.1739,32,56.8,69.2,69.5,66.5
47.1739,32,56.8,69.3,69.5,66.5
46.5217,32,57.5,69.3,69.5,66.5
47.6087,32,57.5,69.3,69.5,66.5
46.5217,32,56.9,69.4,69.5,66.5
45.8696,32,56.9,69.5,69.5,66.5
46.7391,32,56.9,69.6,69.5,66.5
46.7391,32,56.9,69.6,69.5,66.5
46.7391,32,57.5,69.7,69.5,66.5
48.4783,33,57.5,69.9,69.5,66.5
58.4783,37,57.5,70.0,69.5,66.5
70.6522,41,57.5,70.1,69.5,66.5
78.6957,45,57.5,70.1,69.5,66.5
78.6957,45,56.8,69.8,69.5,66.5
78.6957,45,56.8,69.7,69.5,66.5
78.6957,45,56.8,69.7,69.5,66.5
79.5652,45,56.8,69.7,69.5,66.5
79.5652,45,56.8,69.7,69.5,66.5
82.3913,46,56.8,70.0,69.5,66.5
94.3478,54,56.8,70.3,69.5,66.5
97.3913,54,56.8,70.4,69.5,66.5
94.3478,53,56.8,70.2,69.5,66.5
89.3478,51,56.8,69.8,69.5,66.5
95.8696,54,56.8,70.2,69.5,66.5
97.3913,54,56.8,70.5,69.5,66.5
97.3913,54,56.8,70.5,69.5,66.5
97.3913,54,56.8,70.6,69.5,66.5
97.3913,54,56.8,70.4,69.5,66.5
97.3913,54,56.8,70.4,69.5,66.5
97.3913,54,56.8,69.9,69.5,66.5
94.3478,53,56.8,69.7,69.5,66.5
91.087,52,56.8,69.6,69.5,66.5
92.6087,52,56.8,69.6,69.5,66.5
94.3478,52,56.8,69.6,69.5,66.5
92.6087,52,56.8,69.7,69.5,66.5
92.6087,52,56.8,69.7,69.5,66.5
94.3478,52,56.8,69.6,69.5,66.5
92.6087,52,56.8,69.7,69.5,66.5
92.6087,52,56.8,69.5,69.5,66.5
92.6087,52,56.8,69.4,69.5,66.5
92.6087,52,56.8,69.3,69.5,66.5
92.6087,51,56.8,69.2,69.5,66.5
85.6522,48,56.8,69.2,69.5,66.5
83.913,48,56.8,69.2,69.5,66.5
83.913,47,56.8,69.2,69.5,66.5
81.9565,47,56.8,69.2,69.5,66.5
80.2174,46,56.8,69.2,69.5,66.5
77.1739,44,56.8,69.3,69.5,66.5
77.1739,44,56.8,69.3,69.5,66.5
77.1739,44,56.8,69.3,69.5,66.5
77.1739,44,56.8,69.3,69.5,66.5
76.3043,44,56.8,69.2,69.5,66.5
75.2174,43,56.8,69.3,69.5,66.5
75.2174,43,56.8,69.3,69.5,66.5
74.3478,43,56.8,69.3,69.5,66.5
74.3478,43,56.8,69.3,69.5,66.5
74.3478,43,56.8,69.3,69.5,66.5
74.3478,43,56.8,69.3,69.5,66.5
74.3478,43,56.8,69.3,69.5,66.5
75.2174,43,56.8,69.3,69.5,66.5
75.2174,43,56.8,69.3,69.5,66.5
75.2174,43,56.8,69.3,69.5,66.5
74.3478,43,56.8,69.3,69.5,66.5
73.0435,42,56.8,69.2,69.5,66.5
69.3478,41,56.8,69.2,69.5,66.5
67.3913,39,56.8,69.2,69.5,66.5
66.3043,39,56.8,69.3,69.5,66.5
66.3043,39,56.8,69.3,69.5,66.5
66.3043,39,56.8,69.4,69.5,66.5
65.2174,39,56.8,69.4,69.5,66.5
65.2174,39,56.8,69.5,69.5,66.5
65.2174,39,56.8,69.4,69.5,66.5
65.2174,39,56.8,69.8,69.5,66.5
66.5217,39,56.8,69.6,69.5,66.5
65.4348,39,56.8,69.6,69.5,66.5
66.5217,39,56.8,69.4,69.5,66.5
66.5217,39,56.8,69.4,69.5,66.5
66.5217,39,56.8,69.4,69.5,66.5
65.6522,39,56.8,69.4,69.5,66.5
65.6522,39,56.8,69.3,69.5,66.5
65.6522,39,56.8,69.3,69.5,66.5
66.7391,39,56.8,69.3,69.5,66.5
66.7391,39,56.8,69.4,69.5,66.5
65.6522,39,56.8,69.4,69.5,66.5
68.913,40,56.8,69.9,69.5,66.5
68.913,40,56.8,69.4,69.5,66.5
68.913,40,56.8,69.2,69.5,66.5
65.4348,39,56.8,69.1,69.5,66.5
61.9565,37,56.8,69.3,69.5,66.5
61.9565,37,56.8,69.7,69.5,66.5
64.3478,39,56.8,69.9,69.5,66.5
66.9565,40,56.8,69.7,69.5,66.5
66.9565,40,56.8,69.8,69.5,66.5
95.8696,54,56.8,70.1,68.0,63.1
95.8696,54,56.8,70.4,68.0,63.1
95.8696,54,56.8,70.5,68.0,63.1
97.3913,54,56.8,70.0,68.0,63.1
97.3913,54,56.8,70.2,68.0,63.1
95.8696,54,56.8,70.2,68.0,63.1
97.3913,54,56.8,69.9,68.0,63.1
97.3913,54,57.9,70.0,68.0,63.1
97.3913,54,57.2,70.2,68.0,63.1
97.3913,54,57.2,69.6,68.0,63.1
97.3913,54,57.2,69.4,68.0,63.1
97.3913,54,57.2,69.3,68.0,63.1
97.3913,54,57.2,69.3,68.0,63.1
95.8696,54,57.2,69.8,68.0,63.1
97.3913,54,57.2,70.1,68.0,63.1
97.3913,54,57.2,70.1,68.0,63.1
100.6522,54,57.2,70.2,68.0,63.1
100.6522,54,57.2,70.2,68.0,63.1
100.6522,54,57.2,70.3,68.0,63.1
100.6522,54,57.2,70.3,68.0,63.1
100.6522,54,57.2,70.4,68.0,63.1
100.6522,54,57.2,70.4,68.0,63.1
100.6522,54,57.2,70.5,68.0,63.1
100.6522,54,56.4,70.0,68.0,63.1
100.6522,54,56.4,69.7,68.0,63.1
103.6957,54,57.1,70.1,68.0,63.1
102.1739,54,57.1,70.3,68.0,63.1
103.6957,54,57.1,70.2,68.0,63.1
102.1739,53,57.1,70.5,68.0,63.1
102.1739,53,57.1,70.5,68.0,63.1
100.6522,52,57.1,69.8,68.0,63.1
99.1304,52,57.1,69.5,68.0,63.1
100.6522,52,57.1,69.3,68.0,63.1
100.6522,52,57.1,69.1,68.0,63.1
100.6522,52,57.1,69.0,68.0,63.1
99.1304,52,57.1,68.8,68.0,63.1
99.1304,52,56.4,68.7,68.0,63.1
99.1304,52,56.4,68.6,68.0,63.1
99.1304,52,56.4,68.6,68.0,63.1
100.6522,52,56.4,68.8,68.0,63.1
95.8696,50,56.4,69.1,68.0,63.1
97.3913,51,56.4,68.9,68.0,63.1
97.3913,54,56.4,68.9,68.0,63.1
97.3913,54,56.4,68.8,68.0,63.1
95.8696,54,56.4,68.9,68.0,63.1
97.3913,54,56.4,68.8,68.0,63.1
95.8696,54,56.4,68.8,68.0,63.1
99.1304,54,56.4,68.7,68.0,63.1
99.1304,54,56.4,68.8,68.0,63.1
100.6522,54,56.4,68.7,68.0,63.1
100.6522,54,56.4,68.6,68.0,63.1
100.6522,54,56.4,68.5,68.0,63.1
99.1304,54,56.4,68.4,68.0,63.1
99.1304,54,56.4,68.4,68.0,63.1
97.3913,54,56.4,68.5,68.0,63.1
100.6522,54,56.4,68.5,68.0,63.1
100.6522,54,56.4,68.6,68.0,63.1
100.6522,54,56.4,68.6,68.0,63.1
100.6522,53,56.4,68.5,68.0,63.1
100.6522,53,56.4,68.6,68.0,63.1
100.6522,53,56.4,68.5,68.0,63.1
100.6522,53,56.4,68.5,68.0,63.1
100.6522,53,56.4,68.5,68.0,63.1
100.6522,53,56.4,68.6,68.0,63.1
95.8696,52,56.4,68.2,68.0,63.1
95.8696,51,55.6,68.2,68.0,63.1
94.3478,51,56.6,68.1,68.0,63.1
95.8696,51,55.6,67.9,68.0,63.1
95.8696,51,56.3,67.9,68.0,63.1
95.8696,51,55.6,67.8,68.0,63.1
94.3478,50,56.3,67.7,68.0,63.1
92.6087,50,55.6,67.7,68.0,63.1
89.3478,49,56.3,67.8,68.0,63.1
87.6087,47,55.6,67.7,68.0,63.1
85.6522,46,56.5,67.7,68.0,63.1
83.913,46,55.6,67.7,68.0,63.1
81.9565,45,56.3,67.7,68.0,63.1
80.2174,44,55.6,67.7,68.0,63.1
78.0435,43,56.4,67.7,68.0,63.1
77.1739,43,55.6,67.8,68.0,63.1
77.1739,43,56.4,67.8,68.0,63.1
77.1739,43,55.6,67.9,68.0,63.1
77.1739,43,56.3,67.8,68.0,63.1
77.1739,43,55.6,67.8,68.0,63.1
77.1739,43,56.3,67.7,68.0,63.1
77.1739,43,55.6,67.7,68.0,63.1
72.3913,42,56.4,67.7,68.0,63.1
75.4348,43,56.4,68.1,68.0,63.1
74.3478,43,56.4,68.1,68.0,63.1
73.2609,43,56.4,67.9,68.0,63.1
73.2609,42,56.4,67.7,68.0,63.1
71.087,41,56.4,67.7,68.0,63.1
65.0,40,56.4,67.6,68.0,63.1
63.0435,39,56.4,67.7,68.0,63.1
62.3913,38,56.4,67.7,68.0,63.1
59.5652,37,56.4,67.7,68.0,63.1
59.5652,37,57.1,67.8,68.0,63.1
60.4348,37,57.1,67.8,68.0,63.1
58.0435,36,57.1,67.8,68.0,63.1
58.913,36,57.1,67.9,68.0,63.1
58.913,36,57.1,67.9,68.0,63.1
60.0,36,57.1,67.9,68.0,63.1
60.0,36,57.1,67.9,68.0,63.1
57.8261,36,57.1,68.0,68.0,63.1
57.8261,36,57.1,68.0,68.0,63.1
58.4783,36,57.1,68.1,68.0,63.1
60.0,36,57.1,68.1,68.0,63.1
60.0,36,57.7,68.1,68.0,63.1
60.0,36,57.7,68.1,68.0,63.1
60.0,36,57.7,68.1,68.0,63.1
58.913,36,57.7,68.1,68.0,63.1
59.7826,36,57.7,68.2,68.0,63.1
58.4783,36,57.7,68.3,68.0,63.1
59.7826,37,57.7,68.3,68.0,63.1
66.5217,39,57.7,68.3,68.0,63.1
64.3478,39,57.7,68.2,68.0,63.1
65.0,39,57.7,68.2,68.0,63.1
64.3478,39,57.7,68.2,68.0,63.1
64.3478,39,57.1,68.2,68.0,63.1
64.3478,39,57.1,68.3,68.0,63.1
67.1739,40,57.9,68.2,68.0,63.1
67.1739,40,57.1,68.2,68.0,63.1
67.1739,40,57.1,68.2,68.0,63.1
67.1739,40,57.1,68.2,68.0,63.1
67.1739,40,57.1,68.2,68.0,63.1
67.1739,40,57.1,68.2,68.0,63.1
67.1739,40,57.1,68.2,68.0,63.1
67.1739,40,57.1,68.2,68.0,63.1
73.2609,42,57.1,68.4,68.0,63.1
81.5217,45,57.1,68.4,68.0,63.1
83.4783,46,57.1,68.4,68.0,63.1
95.8696,54,57.1,68.6,68.0,63.1
97.3913,54,56.5,68.3,68.0,63.1
95.8696,54,56.5,68.2,68.0,63.1
99.1304,54,56.5,68.2,68.0,63.1
97.3913,52,56.5,68.2,68.0,63.1
95.8696,52,56.5,68.4,68.0,63.1
97.3913,53,56.5,68.4,68.0,63.1
99.1304,53,56.5,68.2,68.0,63.1
97.3913,53,56.5,68.1,68.0,63.1
97.3913,53,56.5,68.1,68.0,63.1
97.3913,53,56.5,68.1,68.0,63.1
95.8696,53,56.5,68.1,68.0,63.1
97.3913,53,56.5,68.2,68.0,63.1
95.8696,53,56.5,68.3,68.0,63.1
97.3913,54,56.5,68.3,68.0,63.1
99.1304,54,56.5,68.3,68.0,63.1
99.1304,54,56.5,68.1,68.0,63.1
99.1304,54,55.9,68.2,68.0,63.1
99.1304,54,55.9,67.9,68.0,63.1
99.1304,54,55.9,67.8,68.0,63.1
97.3913,53,55.9,67.7,68.0,63.1
97.3913,53,55.9,67.9,68.0,63.1
95.8696,53,55.9,67.9,68.0,63.1
99.1304,53,56.7,67.8,68.0,63.1
95.8696,51,55.9,67.7,68.0,63.1
95.8696,51,55.9,67.7,68.0,63.1
92.6087,49,55.9,67.7,68.0,63.1
92.6087,49,55.9,67.8,68.0,63.1
91.087,49,55.9,67.8,68.0,63.1
91.087,49,55.9,67.8,68.0,63.1
92.6087,49,55.9,67.7,68.0,63.1
85.6522,47,55.9,67.7,68.0,63.1
83.913,46,55.9,67.6,68.0,63.1
78.2609,44,55.9,67.6,68.0,63.1
74.1304,42,55.9,67.6,68.0,63.1
69.5652,40,55.9,67.6,68.0,63.1
66.3043,39,55.9,67.6,68.0,63.1
63.0435,38,55.9,67.7,68.0,63.1
63.0435,38,55.9,67.8,68.0,63.1
63.0435,38,55.9,67.9,68.0,63.1
63.0435,38,55.9,67.9,68.0,63.1
63.0435,38,55.9,67.9,68.0,63.1
63.0435,38,55.9,67.9,68.0,63.1
63.0435,38,55.9,67.9,68.0,63.1
63.0435,38,55.9,67.9,68.0,63.1
63.0435,38,55.9,67.9,68.0,63.1
63.0435,38,55.9,67.9,68.0,63.1
62.3913,38,55.9,67.9,68.0,63.1
64.3478,38,55.9,67.9,68.0,63.1
63.2609,38,55.9,67.9,68.0,63.1
63.2609,38,55.9,68.1,68.0,63.1
63.2609,38,55.9,68.1,68.0,63.1
63.2609,38,55.9,68.4,68.0,63.1
71.087,41,55.9,68.2,68.0,63.1
71.087,41,55.3,67.8,68.0,63.1
66.087,39,55.3,67.6,68.0,63.1
61.3043,37,56.3,67.6,68.0,63.1
57.6087,36,55.6,67.6,68.0,63.1
52.3913,34,56.4,67.6,68.0,63.1
51.087,34,56.4,67.7,68.0,63.1
51.087,34,56.4,67.7,68.0,63.1
47.1739,32,56.4,67.7,68.0,63.1
47.1739,32,56.4,67.8,68.0,63.1
47.1739,32,56.4,67.8,68.0,63.1
47.1739,32,56.4,67.9,68.0,63.1
47.1739,32,56.4,67.9,68.0,63.1
47.1739,32,56.4,68.1,68.0,63.1
49.1304,34,56.4,68.4,68.0,63.1
59.5652,37,56.4,68.4,68.0,63.1
58.913,37,56.4,68.2,68.0,63.1
