AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
85.0,55,58.7,100,69.1,73.1,70.1
80.1667,54,74.6,100,69.7,73.1,70.1
80.1667,55,69.1,100,69.7,73.1,70.1
81.8333,58,67.3,100,69.8,73.1,70.1
81.8333,58,69.7,100,69.8,73.1,70.1
83.3333,58,72.0,100,69.9,73.1,70.1
82.5,58,69.1,100,69.9,73.1,70.1
82.5,58,69.1,100,70.0,73.1,70.1
84.1667,58,70.6,100,69.9,73.1,70.1
84.1667,58,71.5,100,69.9,73.1,70.1
84.1667,58,68.2,100,69.9,73.1,70.1
86.5,58,68.2,100,69.9,73.1,70.1
86.5,58,80.0,100,70.7,73.5,70.5
85.0,57,58.8,100,69.4,73.5,70.5
85.0,57,68.3,100,70.2,73.5,70.5
85.0,57,77.5,100,70.0,73.5,70.5
85.0,57,60.4,0,70.4,73.5,70.5
83.3333,57,72.4,100,69.3,73.5,70.5
85.0,57,76.0,100,69.7,73.2,70.2
85.0,57,72.5,100,70.5,73.5,70.5
85.0,57,58.3,100,69.8,73.5,70.5
85.0,57,81.5,100,70.2,73.9,70.9
85.0,57,73.0,100,70.3,73.9,70.9
85.0,57,80.6,100,70.8,73.9,70.9
85.0,57,59.7,0,70.7,73.9,70.9
85.0,57,75.9,100,69.9,73.9,70.9
85.0,57,71.5,100,70.2,73.9,70.9
85.0,57,80.6,100,70.7,73.9,70.9
83.3333,57,76.8,100,71.0,73.9,70.9
84.1667,57,59.3,100,69.6,73.9,70.9
84.1667,57,68.2,100,70.4,73.9,70.9
84.1667,57,80.1,100,70.5,73.9,70.9
84.1667,57,79.2,100,71.2,73.9,70.9
85.8333,57,66.2,100,69.5,73.9,70.9
85.8333,57,64.5,100,70.4,73.9,70.9
85.8333,57,81.5,100,70.9,73.9,70.9
83.3333,56,70.1,100,69.4,73.9,70.9
84.1667,56,69.2,100,70.5,73.9,70.9
84.1667,56,74.8,100,70.7,73.9,70.9
84.1667,56,79.7,100,71.0,73.9,70.9
84.1667,56,68.5,100,69.5,73.9,70.9
84.1667,56,68.5,100,70.5,73.9,70.9
84.1667,56,76.8,100,70.4,73.9,70.9
84.1667,56,78.3,100,70.8,73.9,70.9
84.1667,56,76.8,100,71.0,73.9,70.9
84.1667,56,59.1,100,69.8,73.9,70.9
84.1667,56,80.2,100,70.4,73.9,70.9
84.1667,56,79.1,100,70.3,73.9,70.9
85.8333,57,79.1,100,71.1,73.9,70.9
82.5,56,61.3,100,69.5,73.9,70.9
82.5,56,70.3,100,70.7,73.9,70.9
84.1667,56,79.2,100,70.9,73.9,70.9
84.1667,56,58.7,100,70.0,73.9,70.9
81.8333,57,76.8,100,70.4,73.9,70.9
81.8333,57,74.6,100,70.2,73.9,70.9
83.3333,57,60.0,0,70.8,73.9,70.9
81.8333,57,59.1,100,69.8,73.9,70.9
83.3333,57,74.4,100,70.7,73.9,70.9
83.3333,57,72.5,100,70.3,73.9,70.9
82.5,56,64.0,0,71.2,73.9,70.9
82.5,56,58.1,100,70.2,73.9,70.9
82.5,56,63.9,100,70.0,73.9,70.9
84.1667,56,71.5,100,70.7,73.9,70.9
84.1667,56,66.8,100,70.8,73.9,70.9
82.5,56,71.0,100,70.9,73.9,70.9
82.5,56,69.1,100,71.0,73.9,70.9
83.3333,56,62.8,0,71.0,73.9,70.9
86.5,56,59.2,0,70.4,73.6,70.6
85.0,56,59.2,100,70.1,73.5,70.5
85.0,56,59.2,100,69.8,73.5,70.5
85.0,56,66.9,100,69.6,73.5,70.5
85.0,56,61.4,0,70.3,73.3,70.3
85.0,56,58.7,100,69.7,73.5,70.5
85.0,56,71.6,100,69.6,73.5,70.5
83.3333,56,64.0,100,70.0,73.5,70.5
86.5,56,59.7,100,70.3,73.5,70.5
82.5,55,59.7,100,69.4,73.2,70.2
83.3333,55,67.7,100,69.6,73.1,70.1
80.8333,55,75.9,100,70.1,73.5,70.5
81.8333,55,58.8,100,70.2,73.5,70.5
81.8333,55,62.8,100,69.4,73.5,70.5
81.8333,55,70.1,100,70.1,73.5,70.5
81.8333,55,72.1,100,70.3,73.5,70.5
81.8333,55,72.1,100,70.5,73.5,70.5
81.8333,55,70.6,100,70.6,73.5,70.5
81.8333,55,72.9,100,70.7,73.5,70.5
81.8333,55,71.5,100,70.7,73.5,70.5
81.8333,55,69.7,100,70.7,73.5,70.5
81.8333,55,59.9,0,70.3,73.5,70.5
81.8333,56,59.0,100,69.5,73.5,70.5
81.8333,56,70.6,100,69.9,73.5,70.5
83.3333,56,75.4,100,70.5,73.5,70.5
84.1667,58,74.4,100,70.6,73.5,70.5
84.1667,58,69.7,100,70.7,73.6,70.6
84.1667,58,74.1,100,70.7,73.6,70.6
86.5,57,74.1,100,70.9,73.6,70.6
84.1667,56,58.0,100,69.7,73.6,70.6
80.8333,56,79.5,100,70.0,73.6,70.6
84.1667,57,57.5,0,69.2,72.2,69.2
84.1667,57,57.5,100,68.7,72.2,69.2
85.8333,57,59.0,100,68.4,72.2,69.2
83.3333,57,73.0,100,68.6,72.2,69.2
83.3333,57,67.3,100,69.0,72.2,69.2
81.8333,57,70.5,100,68.9,72.2,69.2
83.3333,57,67.1,100,69.1,72.2,69.2
81.8333,57,68.6,100,69.0,72.2,69.2
83.3333,57,69.7,100,69.1,72.2,69.2
81.8333,57,64.9,100,68.8,72.2,69.2
83.3333,57,70.1,100,68.8,72.2,69.2
83.3333,57,74.4,100,69.3,72.2,69.2
84.1667,57,58.3,100,68.6,72.2,69.2
84.1667,57,72.3,100,68.2,72.2,69.2
84.1667,57,69.7,100,68.9,72.2,69.2
84.1667,57,69.7,100,68.8,72.2,69.2
82.5,57,69.7,100,68.9,72.2,69.2
85.8333,57,72.0,100,69.0,72.2,69.2
84.1667,56,71.0,100,69.1,72.2,69.2
84.1667,56,72.0,100,69.2,72.2,69.2
84.1667,56,70.0,100,69.1,72.2,69.2
84.1667,56,70.0,100,69.2,72.2,69.2
84.1667,56,71.5,100,69.2,72.2,69.2
84.1667,56,70.6,100,69.2,72.2,69.2
84.1667,56,72.0,100,69.2,72.2,69.2
84.1667,56,71.0,100,69.1,72.2,69.2
84.1667,56,71.0,100,69.1,72.2,69.2
84.1667,56,68.7,100,69.1,72.2,69.2
84.1667,56,68.7,100,69.2,72.2,69.2
84.1667,56,68.7,100,69.1,72.2,69.2
84.1667,56,68.7,100,69.1,72.2,69.2
82.5,56,68.7,100,69.1,72.2,69.2
85.0,56,67.8,100,69.1,72.2,69.2
83.3333,56,70.6,100,69.0,72.2,69.2
84.1667,56,70.6,100,69.0,72.2,69.2
84.1667,56,70.6,100,68.9,72.2,69.2
84.1667,56,72.4,100,68.8,72.2,69.2
84.1667,56,71.5,100,69.1,72.2,69.2
84.1667,56,71.5,100,69.3,72.2,69.2
84.1667,56,73.9,100,69.2,72.2,69.2
84.1667,56,58.4,100,68.7,72.2,69.2
84.1667,56,76.8,100,68.4,72.2,69.2
84.1667,56,70.0,100,68.6,72.2,69.2
84.1667,56,76.3,100,69.0,72.1,69.1
84.1667,56,67.3,0,69.4,72.2,69.2
84.1667,56,60.8,100,67.9,72.2,69.2
84.1667,56,67.4,100,68.2,72.1,69.1
84.1667,56,76.3,100,69.1,72.1,69.1
84.1667,56,56.8,100,68.3,72.1,69.1
84.1667,56,73.0,100,68.7,72.1,69.1
84.1667,56,75.9,100,68.8,72.1,69.1
81.8333,56,57.6,100,68.8,72.1,69.1
81.8333,56,58.7,100,68.3,72.1,69.1
81.8333,56,63.9,100,68.5,72.2,69.2
81.8333,56,58.8,100,68.8,72.1,69.1
81.8333,56,59.9,100,68.7,72.1,69.1
81.8333,56,59.3,100,68.9,72.1,69.1
81.8333,56,60.5,100,69.2,72.1,69.1
84.1667,56,58.7,0,69.3,72.1,69.1
84.1667,56,57.6,0,69.1,72.0,69.0
84.1667,56,59.2,0,69.0,72.1,69.1
84.1667,56,59.2,0,68.8,72.0,69.0
82.5,56,58.0,0,68.8,72.0,69.0
82.5,56,58.0,100,68.7,72.0,69.0
83.3333,56,59.2,100,68.7,71.9,68.9
82.5,56,59.2,100,68.6,71.9,68.9
83.3333,56,58.3,100,68.6,71.9,68.9
82.5,56,57.6,100,68.6,71.8,68.8
82.5,56,58.4,100,68.4,71.8,68.8
83.3333,56,58.4,100,68.3,71.8,68.8
82.5,56,58.4,100,68.5,71.8,68.8
84.1667,56,58.4,100,68.3,71.8,68.8
84.1667,56,72.5,100,68.8,71.8,68.8
82.5,56,60.0,0,68.8,71.8,68.8
83.3333,56,58.8,100,68.3,71.8,68.8
83.3333,56,59.9,100,68.0,71.8,68.8
82.5,56,68.6,100,68.2,71.8,68.8
82.5,56,66.7,100,68.5,71.8,68.8
82.5,56,66.7,100,68.7,71.8,68.8
84.1667,56,66.7,100,68.6,71.8,68.8
82.5,56,65.2,100,68.6,71.8,68.8
83.3333,56,66.7,100,68.7,71.8,68.8
83.3333,56,64.8,100,68.7,71.8,68.8
83.3333,56,64.8,100,68.7,71.8,68.8
84.1667,56,66.7,100,68.6,71.8,68.8
84.1667,56,65.3,100,68.6,71.8,68.8
82.5,56,65.3,100,68.6,71.8,68.8
83.3333,56,66.0,100,68.4,71.8,68.8
82.5,56,73.5,100,68.8,71.8,68.8
82.5,56,63.6,0,69.1,71.8,68.8
82.5,56,58.3,100,68.0,71.8,68.8
82.5,56,71.1,100,68.1,71.8,68.8
84.1667,56,62.4,100,68.3,71.8,68.8
82.5,56,73.5,100,69.0,71.8,68.8
82.5,56,57.5,100,68.1,71.8,68.8
82.5,56,76.8,100,68.1,71.8,68.8
82.5,56,78.9,100,68.1,71.8,68.8
82.5,56,60.8,0,68.8,71.8,68.8
82.5,56,59.9,100,67.7,71.8,68.8
80.8333,56,59.9,100,68.5,71.8,68.8
82.5,57,76.4,100,69.0,71.8,68.8
82.5,57,58.7,100,67.7,71.8,68.8
82.5,59,64.0,100,68.6,71.8,68.8
83.3333,59,74.0,100,68.6,71.8,68.8
82.5,59,58.4,100,68.2,71.8,68.8
82.5,59,73.4,100,68.0,71.8,68.8
82.5,59,73.4,100,68.0,71.8,68.8
83.3333,59,64.2,0,69.1,71.8,68.8
82.5,59,59.1,100,67.6,71.8,68.8
83.3333,59,60.0,100,68.4,71.8,68.8
82.5,59,74.9,100,68.9,71.8,68.8
82.5,59,57.6,100,67.8,71.8,68.8
82.5,59,77.8,100,68.5,71.8,68.8
82.5,59,80.7,100,68.4,71.8,68.8
82.5,59,57.2,100,68.2,71.8,68.8
83.3333,59,77.2,100,67.8,71.8,68.8
83.3333,59,68.6,100,68.1,71.8,68.8
82.5,59,72.3,0,69.1,71.8,68.8
84.1667,59,59.5,100,67.6,71.8,68.8
84.1667,59,65.9,100,68.6,71.8,68.8
82.5,59,79.6,100,68.6,71.8,68.8
82.5,59,58.0,100,67.9,71.8,68.8
84.1667,59,73.5,100,68.3,71.8,68.8
81.8333,59,74.3,100,68.1,71.8,68.8
83.3333,59,77.2,100,69.0,71.8,68.8
82.5,59,58.0,100,67.6,71.8,68.8
84.1667,59,62.8,100,68.4,71.8,68.8
84.1667,59,78.3,100,68.7,71.8,68.8
84.1667,59,56.8,100,67.8,71.8,68.8
82.5,59,78.2,100,68.3,71.8,68.8
83.3333,59,79.2,100,68.4,71.8,68.8
84.1667,59,61.6,0,68.8,71.8,68.8
84.1667,59,76.7,100,67.5,71.8,68.8
84.1667,59,71.5,100,67.9,71.8,68.8
84.1667,59,77.7,100,69.0,71.8,68.8
84.1667,59,58.7,100,67.6,71.8,68.8
84.1667,59,70.1,100,68.3,71.8,68.8
84.1667,59,71.6,100,68.6,71.8,68.8
84.1667,59,73.9,100,68.7,71.8,68.8
84.1667,58,66.8,100,68.2,71.8,68.8
84.1667,58,76.8,100,68.9,71.8,68.8
85.8333,58,57.5,100,67.7,71.8,68.8
85.8333,58,72.9,100,68.3,71.8,68.8
85.8333,58,72.0,100,68.5,71.8,68.8
85.8333,57,68.6,100,68.7,71.8,68.8
84.1667,57,70.5,100,68.5,71.8,68.8
84.1667,59,72.2,100,69.1,71.8,68.8
82.5,59,57.5,100,67.9,71.8,68.8
83.3333,59,71.0,100,68.1,71.8,68.8
85.0,59,57.3,100,68.2,71.8,68.8
85.0,57,74.4,100,68.9,71.8,68.8
85.0,57,57.2,0,68.6,71.8,68.8
85.0,57,58.7,100,68.2,71.8,68.8
85.0,57,58.7,100,68.4,71.8,68.8
80.8333,57,58.0,100,68.5,71.8,68.8
85.0,56,58.7,100,68.4,71.8,68.8
85.0,56,61.0,100,68.2,71.8,68.8
85.0,56,64.4,100,68.7,71.8,68.8
85.0,56,64.4,100,68.8,71.8,68.8
85.0,56,63.6,100,69.0,71.8,68.8
85.0,56,59.1,0,68.8,71.8,68.8
85.0,56,59.1,100,68.5,71.8,68.8
85.0,56,58.0,100,68.3,71.8,68.8
85.0,56,59.1,100,68.2,71.8,68.8
85.0,56,58.4,100,68.9,71.8,68.8
83.3333,56,58.4,100,68.9,71.8,68.8
83.3333,56,58.4,100,68.6,71.8,68.8
83.3333,56,58.4,100,68.5,71.8,68.8
82.5,56,58.4,100,68.4,71.8,68.8
83.3333,56,61.1,100,68.3,71.8,68.8
82.5,56,61.1,100,68.5,71.8,68.8
82.5,56,67.7,100,68.7,71.8,68.8
80.1667,56,65.3,100,68.8,71.8,68.8
81.8333,56,66.3,100,68.9,71.8,68.8
80.8333,56,66.3,100,69.0,71.8,68.8
82.5,56,66.3,100,68.9,71.8,68.8
82.5,56,64.9,100,68.9,71.8,68.8
82.5,56,64.9,100,68.9,71.8,68.8
83.3333,56,67.2,100,68.9,71.8,68.8
82.5,56,64.9,100,68.9,71.8,68.8
83.3333,56,64.9,100,68.9,71.8,68.8
84.1667,56,66.5,100,68.8,71.8,68.8
84.1667,56,65.7,100,68.8,71.8,68.8
84.1667,56,65.7,100,68.7,71.8,68.8
82.5,56,63.6,100,68.7,71.8,68.8
83.3333,56,65.3,100,68.6,71.8,68.8
83.3333,56,63.2,100,68.6,71.8,68.8
84.1667,56,64.8,100,68.5,71.8,68.8
84.1667,56,72.4,100,68.8,71.8,68.8
84.1667,56,61.6,0,68.9,71.8,68.8
84.1667,56,57.2,100,68.1,71.8,68.8
84.1667,56,71.0,100,68.0,71.8,68.8
84.1667,56,69.1,100,68.6,71.8,68.8
84.1667,56,65.3,100,68.5,71.8,68.8
84.1667,56,66.5,100,68.5,71.8,68.8
84.1667,56,65.8,100,68.5,71.8,68.8
84.1667,56,70.1,100,69.0,71.8,68.8
84.1667,56,57.6,100,68.2,71.8,68.8
84.1667,56,69.2,100,67.8,71.8,68.8
84.1667,56,60.8,100,68.2,71.8,68.8
84.1667,56,73.4,100,68.9,71.8,68.8
84.1667,56,56.7,100,68.2,71.8,68.8
84.1667,56,71.4,100,67.8,71.8,68.8
84.1667,56,68.2,100,68.6,71.8,68.8
84.1667,56,71.0,100,68.3,71.8,68.8
84.1667,56,69.7,100,68.7,71.8,68.8
84.1667,56,74.4,100,68.9,71.8,68.8
84.1667,56,56.4,100,68.2,71.8,68.8
84.1667,56,75.3,100,67.9,71.8,68.8
84.1667,56,74.3,100,68.0,71.8,68.8
84.1667,56,59.2,0,68.7,71.8,68.8
84.1667,56,70.0,100,67.6,71.8,68.8
84.1667,56,63.2,100,68.2,71.8,68.8
84.1667,56,76.4,100,68.7,71.8,68.8
84.1667,56,70.0,100,68.9,71.8,68.8
84.1667,56,75.4,100,69.1,71.8,68.8
84.1667,56,57.6,100,67.7,71.8,68.8
84.1667,56,67.3,100,68.4,71.8,68.8
84.1667,56,72.0,100,68.5,71.8,68.8
84.1667,56,68.6,100,68.4,71.8,68.8
82.5,56,76.8,100,68.6,71.8,68.8
84.1667,56,79.2,100,69.0,71.8,68.8
84.1667,56,56.4,100,67.9,71.8,68.8
82.5,56,77.7,100,68.2,71.8,68.8
82.5,56,77.7,100,68.1,71.8,68.8
84.1667,56,77.7,100,68.9,71.8,68.8
84.1667,56,58.0,0,68.6,71.8,68.8
84.1667,56,70.5,100,67.6,71.8,68.8
84.1667,56,67.7,100,68.5,71.8,68.8
84.1667,56,77.7,100,68.5,71.8,68.8
84.1667,56,73.9,100,68.9,71.8,68.8
84.1667,56,57.8,100,68.0,71.8,68.8
84.1667,56,75.4,100,68.4,71.8,68.8
84.1667,56,77.3,100,68.5,71.8,68.8
84.1667,56,58.4,0,68.6,71.8,68.8
84.1667,56,72.0,100,67.7,71.8,68.8
84.1667,56,64.7,100,68.0,71.8,68.8
84.1667,56,74.4,100,68.9,71.8,68.8
84.1667,56,57.1,100,67.8,71.8,68.8
84.1667,56,60.8,100,68.4,71.8,68.8
84.1667,56,72.0,100,68.7,71.8,68.8
84.1667,56,58.8,0,68.7,71.8,68.8
84.1667,56,57.2,100,68.1,71.8,68.8
82.5,56,57.2,100,68.2,71.8,68.8
80.8333,56,68.1,100,68.3,71.8,68.8
79.1667,57,68.1,100,68.9,71.8,68.8
85.0,59,57.6,0,68.7,71.8,68.8
85.0,59,57.6,100,68.3,71.8,68.8
85.0,59,57.6,100,68.3,71.8,68.8
83.3333,59,58.7,100,68.5,71.8,68.8
84.1667,59,58.0,100,68.3,71.8,68.8
84.1667,59,59.5,100,68.5,71.8,68.8
84.1667,59,61.6,100,68.4,71.8,68.8
84.1667,59,61.6,100,68.6,71.8,68.8
85.8333,59,66.8,100,69.0,71.8,68.8
85.8333,58,58.3,0,69.5,71.8,68.8
85.8333,58,58.3,0,68.8,71.8,68.8
85.8333,58,58.3,0,68.6,71.8,68.8
85.8333,58,58.3,100,68.4,71.8,68.8
84.1667,58,58.3,100,68.7,71.8,68.8
84.1667,58,58.3,100,68.4,71.8,68.8
84.1667,58,59.5,100,68.4,71.8,68.8
84.1667,58,59.5,100,68.3,71.8,68.8
84.1667,58,77.9,100,68.6,80.0,78.0
84.1667,58,90.4,100,70.1,80.0,78.0
84.1667,58,83.6,100,70.4,80.0,78.0
84.1667,58,83.6,100,70.8,80.0,78.0
84.1667,58,89.3,100,71.0,80.0,78.0
84.1667,58,91.1,100,71.0,80.0,78.0
84.1667,58,83.4,100,71.2,80.0,78.0
84.1667,58,83.4,100,71.3,80.0,78.0
84.1667,58,85.6,100,71.0,80.0,78.0
85.8333,58,91.7,100,71.1,80.0,78.0
84.1667,58,86.6,100,71.2,80.0,78.0
85.8333,58,82.6,100,71.3,80.0,78.0
85.8333,58,84.1,100,71.3,80.0,78.0
85.8333,58,88.1,100,71.3,80.0,78.0
85.8333,58,90.7,100,71.4,80.0,78.0
85.8333,58,84.9,100,71.4,80.0,78.0
85.8333,58,82.6,100,71.3,80.0,78.0
85.8333,58,85.9,100,71.3,80.0,78.0
84.1667,58,90.4,100,71.3,80.0,78.0
84.1667,58,85.6,100,71.3,80.0,78.0
84.1667,58,81.6,100,71.2,80.0,78.0
84.1667,55,83.2,100,71.6,80.0,78.0
84.1667,55,88.7,100,72.4,80.0,78.0
84.1667,55,82.7,100,72.7,80.0,78.0
84.1667,55,88.9,100,72.6,80.0,78.0
82.5,55,86.5,100,73.3,80.0,78.0
82.5,55,81.1,100,73.9,80.0,78.0
80.8333,57,86.2,100,74.0,80.0,78.0
81.8333,57,91.1,100,73.8,80.0,78.0
81.8333,57,84.9,100,73.5,80.0,78.0
81.8333,57,84.9,100,74.0,80.0,78.0
80.8333,57,90.4,100,74.2,80.0,78.0
80.8333,57,82.5,100,74.3,80.0,78.0
82.5,56,86.3,100,74.7,80.0,78.0
82.5,56,91.1,100,74.9,80.0,78.0
80.8333,56,87.0,100,74.9,80.0,78.0
81.8333,56,83.2,100,74.2,80.0,78.0
84.1667,56,85.9,100,75.3,80.0,78.0
84.1667,56,89.2,100,75.7,80.0,78.0
81.8333,56,81.1,100,76.0,80.0,78.0
83.3333,56,83.3,100,76.2,80.0,78.0
82.5,56,83.3,100,76.4,80.0,78.0
82.5,56,87.1,100,76.5,80.0,78.0
82.5,56,88.0,100,76.5,80.0,78.0
84.1667,56,88.0,100,76.8,80.0,78.0
82.5,56,89.6,100,76.7,80.0,78.0
82.5,56,84.8,100,76.2,80.0,78.0
84.1667,56,90.5,100,75.7,80.0,78.0
84.1667,56,83.4,100,76.4,80.0,78.0
84.1667,56,83.4,100,76.8,80.0,78.0
82.5,56,83.4,100,76.8,80.0,78.0
82.5,56,91.1,100,76.8,80.0,78.0
82.5,56,87.3,100,76.8,80.0,78.0
82.5,56,90.5,100,76.9,80.0,78.0
82.5,56,82.1,100,77.1,80.0,78.0
82.5,56,90.5,100,77.1,80.0,78.0
82.5,56,82.6,100,77.1,80.0,78.0
82.5,56,90.4,100,77.1,80.0,78.0
82.5,56,83.8,100,77.2,80.0,78.0
82.5,56,79.8,100,76.7,80.0,78.0
80.8333,56,89.8,100,76.9,80.0,78.0
80.8333,56,82.1,100,77.1,80.0,78.0
82.5,56,90.5,100,77.1,80.0,78.0
83.3333,56,89.2,100,77.1,80.0,78.0
81.8333,56,59.5,0,74.1,74.6,71.6
84.1667,56,57.6,0,72.8,75.0,72.0
84.1667,56,58.5,0,72.1,74.9,71.9
85.8333,57,57.6,100,71.2,74.6,71.6
85.8333,57,59.6,100,70.7,74.6,71.6
83.3333,57,60.3,100,71.0,74.3,71.3
85.0,57,77.6,100,71.2,75.0,72.0
83.3333,57,79.6,100,72.2,75.0,72.0
85.0,57,59.0,100,70.8,75.0,72.0
85.0,58,63.0,100,71.4,74.7,71.7
85.0,58,70.6,100,71.5,74.6,71.6
85.0,58,58.4,100,71.2,75.0,72.0
85.0,58,70.1,100,71.1,75.0,72.0
85.0,58,74.0,100,72.0,75.0,72.0
85.0,58,69.7,100,71.9,75.0,72.0
85.0,58,61.2,0,71.9,74.7,71.7
85.0,58,58.4,100,71.2,74.7,71.7
85.0,58,58.4,100,71.0,74.7,71.7
85.0,58,75.8,100,71.5,75.0,72.0
85.0,58,71.5,100,71.4,74.8,71.8
85.0,58,70.1,100,71.8,74.7,71.7
85.0,58,71.6,100,71.9,74.9,71.9
85.0,58,70.5,100,71.6,74.9,71.9
85.0,58,74.9,100,72.0,74.9,71.9
85.0,58,70.6,100,71.9,74.8,71.8
86.5,58,69.2,100,71.7,74.9,71.9
86.5,57,69.2,100,71.6,74.9,71.9
86.5,56,74.4,100,72.0,74.8,71.8
86.5,56,58.7,100,71.0,74.7,71.7
85.0,56,67.3,100,70.7,74.7,71.7
85.0,56,70.8,100,71.4,74.7,71.7
85.0,56,67.7,100,71.5,74.7,71.7
85.0,56,67.7,100,71.6,74.7,71.7
85.0,56,67.7,100,71.7,74.7,71.7
85.0,56,69.1,100,71.5,74.7,71.7
85.0,56,67.8,100,71.6,74.7,71.7
85.0,56,67.8,100,71.6,74.7,71.7
85.0,56,70.1,100,71.5,75.0,72.0
85.0,56,69.1,100,71.6,75.0,72.0
85.0,56,74.0,100,72.1,75.0,72.0
85.0,56,58.8,100,71.7,75.0,72.0
85.0,56,61.8,100,70.9,75.0,72.0
85.0,56,72.5,100,71.6,75.0,72.0
85.0,56,72.5,100,71.9,75.0,72.0
85.0,56,74.4,100,72.1,75.0,72.0
85.0,56,74.4,100,72.2,75.0,72.0
85.0,56,58.0,100,71.1,74.8,71.8
81.8333,57,66.7,100,70.7,74.7,71.7
85.0,57,68.2,100,71.3,74.7,71.7
82.5,57,70.5,100,71.2,74.7,71.7
84.1667,57,69.6,100,71.4,74.7,71.7
82.5,57,68.7,100,71.4,74.7,71.7
82.5,57,68.7,100,71.6,74.6,71.6
80.1667,57,70.6,100,71.7,74.6,71.6
80.1667,57,72.2,100,71.7,74.7,71.7
80.1667,57,71.0,100,71.8,74.7,71.7
81.8333,58,68.7,100,71.7,74.7,71.7
81.8333,58,69.7,100,71.7,74.7,71.7
81.8333,59,72.5,100,71.6,74.7,71.7
87.3333,58,70.9,100,71.6,74.7,71.7
85.0,57,68.7,100,71.5,74.7,71.7
85.0,57,68.7,100,71.6,74.7,71.7
83.3333,57,68.7,100,71.6,74.7,71.7
84.1667,57,70.6,100,71.5,74.7,71.7
84.1667,57,72.4,100,71.4,74.6,71.6
84.1667,57,71.0,100,71.4,74.3,71.3
84.1667,57,68.7,100,71.4,74.6,71.6
84.1667,57,77.3,100,72.1,75.0,72.0
84.1667,57,59.2,0,71.8,75.0,72.0
84.1667,57,68.6,100,70.8,75.0,72.0
80.8333,57,61.1,100,70.9,74.6,71.6
80.8333,57,79.1,100,71.6,74.6,71.6
83.3333,58,59.7,0,71.4,74.6,71.6
82.5,58,59.1,100,70.5,74.6,71.6
84.1667,58,77.7,100,71.3,74.6,71.6
84.1667,58,67.8,100,71.1,74.6,71.6
84.1667,58,76.9,100,71.7,74.6,71.6
82.5,58,58.8,100,71.1,74.6,71.6
80.8333,58,72.9,100,70.5,74.6,71.6
81.8333,58,72.9,100,70.9,74.6,71.6
81.8333,58,79.1,100,71.7,74.6,71.6
81.8333,58,58.7,100,70.7,74.6,71.6
81.8333,58,74.0,100,71.2,74.6,71.6
80.8333,58,69.7,100,71.1,74.6,71.6
83.3333,58,70.6,100,71.2,74.6,71.6
82.5,58,75.0,100,71.3,74.6,71.6
84.1667,58,58.8,100,71.0,74.6,71.6
84.1667,58,71.1,100,70.6,74.6,71.6
84.1667,58,75.8,100,71.0,74.6,71.6
84.1667,58,74.1,100,71.4,74.7,71.7
84.1667,58,58.2,100,70.9,74.6,71.6
84.1667,58,72.0,100,70.7,74.6,71.6
84.1667,58,77.7,100,71.5,74.6,71.6
84.1667,58,71.5,100,71.3,75.0,72.0
84.1667,58,77.4,100,71.7,74.5,71.5
84.1667,60,58.7,100,70.5,74.6,71.6
85.8333,60,71.0,100,70.9,74.6,71.6
85.8333,59,72.8,100,71.2,74.6,71.6
85.8333,59,71.1,100,71.4,74.6,71.6
85.8333,59,72.0,100,71.7,74.6,71.6
85.8333,59,74.4,100,71.5,74.7,71.7
85.8333,58,77.2,100,71.6,74.7,71.7
85.8333,58,58.4,100,70.8,74.6,71.6
84.1667,57,71.5,100,70.7,74.6,71.6
84.1667,57,69.2,100,71.2,74.5,71.5
81.8333,57,76.8,100,71.3,74.6,71.6
85.0,59,58.8,100,70.7,74.6,71.6
85.0,59,71.0,100,70.6,74.6,71.6
83.3333,59,73.4,100,71.4,74.7,71.7
84.1667,59,72.0,100,71.7,74.7,71.7
84.1667,58,58.1,100,71.1,74.7,71.7
85.8333,58,71.5,100,70.7,74.7,71.7
85.8333,58,75.9,100,71.6,74.7,71.7
85.8333,58,73.9,100,71.4,74.7,71.7
85.8333,58,58.8,100,70.7,74.6,71.6
85.8333,58,70.6,100,70.8,74.6,71.6
84.1667,58,72.4,100,71.2,74.6,71.6
84.1667,58,71.0,100,71.4,74.6,71.6
84.1667,58,70.1,100,71.6,74.6,71.6
84.1667,58,59.2,100,71.2,74.6,71.6
84.1667,58,59.2,100,70.7,74.6,71.6
84.1667,58,72.0,100,71.1,74.6,71.6
85.8333,58,64.9,100,71.1,74.5,71.5
85.8333,58,70.0,100,71.3,74.3,71.3
85.8333,58,58.8,100,71.0,74.5,71.5
85.8333,58,58.8,100,70.5,74.6,71.6
85.8333,58,68.7,100,71.3,74.6,71.6
85.8333,57,73.9,100,71.7,74.3,71.3
85.8333,57,59.1,100,70.8,74.6,71.6
83.3333,57,63.2,100,70.8,74.3,71.3
84.1667,57,63.2,100,70.8,74.3,71.3
82.5,57,67.7,100,70.8,74.3,71.3
83.3333,57,75.4,100,71.4,74.6,71.6
84.1667,57,58.8,100,70.8,74.6,71.6
84.1667,57,68.6,100,70.4,74.6,71.6
82.5,57,70.7,100,71.6,74.6,71.6
84.1667,57,69.1,100,71.3,74.6,71.6
84.1667,57,69.1,100,71.6,74.6,71.6
84.1667,57,58.4,100,71.2,74.6,71.6
82.5,57,59.5,100,70.3,74.3,71.3
82.5,57,73.9,100,71.2,74.9,71.9
84.1667,57,72.4,100,71.7,74.7,71.7
84.1667,57,72.4,100,71.9,74.6,71.6
84.1667,57,59.0,100,71.0,74.6,71.6
84.1667,57,59.0,100,70.8,74.6,71.6
84.1667,57,66.2,100,71.0,74.6,71.6
84.1667,57,71.5,100,71.3,74.6,71.6
84.1667,57,71.5,100,71.5,74.6,71.6
84.1667,57,71.5,100,71.6,74.6,71.6
84.1667,57,71.5,100,71.5,74.6,71.6
85.8333,57,70.6,100,71.5,74.6,71.6
85.8333,57,70.6,100,71.5,74.6,71.6
85.8333,57,70.6,100,71.4,74.6,71.6
81.8333,57,77.7,100,71.7,74.6,71.6
83.3333,57,60.3,100,70.3,74.6,71.6
81.8333,57,75.3,100,71.1,74.7,71.7
81.8333,57,71.5,100,71.0,74.3,71.3
81.8333,57,81.1,100,71.5,74.6,71.6
84.1667,58,58.7,100,70.4,74.6,71.6
80.8333,55,78.7,100,70.8,74.6,71.6
81.8333,55,73.1,100,71.4,74.6,71.6
81.8333,55,75.0,100,71.1,74.6,71.6
80.8333,55,76.8,100,71.2,74.3,71.3
81.8333,55,73.0,100,71.3,74.6,71.6
80.8333,55,74.9,100,71.4,74.6,71.6
80.8333,55,80.1,100,71.2,74.6,71.6
82.5,56,77.0,100,70.8,74.6,71.6
82.5,56,77.0,100,70.7,74.5,71.5
82.5,56,78.6,100,70.6,74.6,71.6
80.8333,56,81.6,100,70.5,74.3,71.3
81.8333,56,79.5,100,70.5,74.3,71.3
80.8333,56,78.3,100,70.4,74.6,71.6
82.5,56,80.2,100,70.4,74.6,71.6
82.5,56,83.2,100,70.4,74.6,71.6
82.5,56,83.2,100,70.8,74.6,71.6
82.5,56,81.1,100,71.0,74.6,71.6
83.3333,56,76.6,100,71.2,74.6,71.6
82.5,56,57.6,100,70.5,74.6,71.6
82.5,57,75.3,100,71.2,74.6,71.6
80.8333,58,75.3,100,70.9,74.6,71.6
82.5,58,72.5,100,71.0,74.6,71.6
84.1667,58,72.5,100,71.2,74.6,71.6
84.1667,58,74.4,100,71.3,74.6,71.6
85.8333,58,72.6,100,71.3,74.6,71.6
83.3333,56,74.1,100,71.3,74.6,71.6
83.3333,56,78.2,100,71.3,74.7,71.7
82.5,56,78.2,100,71.9,74.8,71.8
82.5,56,76.3,100,71.7,74.7,71.7
82.5,56,77.7,100,71.9,74.7,71.7
83.3333,56,59.1,100,70.4,74.7,71.7
83.3333,56,72.4,100,70.8,74.7,71.7
84.1667,56,72.4,100,71.0,74.7,71.7
84.1667,56,75.8,100,71.3,67.8,64.8
96.1667,63,57.2,0,69.4,67.8,64.8
97.5,64,55.9,0,68.6,67.8,64.8
94.0,62,57.5,0,68.1,67.8,64.8
94.0,62,56.0,0,67.7,67.8,64.8
88.8333,59,57.2,0,67.4,67.8,64.8
85.8333,57,57.2,0,67.3,67.8,64.8
84.1667,57,57.2,0,67.0,67.8,64.8
84.1667,57,56.5,0,66.9,67.8,64.8
84.1667,57,57.2,0,66.6,67.8,64.8
84.1667,57,56.0,0,66.4,67.8,64.8
84.1667,57,57.2,0,66.4,67.8,64.8
84.1667,57,56.3,0,66.5,67.8,64.8
84.1667,57,56.3,0,66.7,67.8,64.8
84.1667,57,56.3,0,66.9,67.8,64.8
81.8333,57,57.0,0,67.1,67.8,64.8
80.1667,57,57.0,0,66.7,67.8,64.8
86.5,59,56.0,0,66.5,67.8,64.8
85.0,58,57.2,0,66.3,67.8,64.8
85.0,58,57.2,0,66.1,67.8,64.8
85.0,55,56.0,0,66.0,67.8,64.8
85.0,55,56.8,0,66.1,67.8,64.8
85.0,55,56.8,0,66.1,67.8,64.8
83.3333,55,56.0,0,66.1,67.8,64.8
84.1667,55,57.1,0,66.2,67.8,64.8
84.1667,55,56.4,0,66.2,67.8,64.8
84.1667,55,56.4,0,66.4,67.8,64.8
82.5,55,57.5,0,66.3,67.8,64.8
82.5,55,56.0,0,66.2,67.8,64.8
82.5,55,56.8,0,66.1,67.8,64.8
82.5,55,56.8,0,66.2,67.8,64.8
82.5,55,56.0,0,66.2,67.8,64.8
82.5,55,57.5,0,66.1,67.8,64.8
82.5,55,56.3,0,65.9,67.8,64.8
82.5,55,56.3,0,65.8,67.8,64.8
82.5,55,56.3,0,65.7,67.8,64.8
82.5,55,56.3,0,65.6,67.8,64.8
82.5,55,57.1,0,65.5,67.8,64.8
80.8333,55,56.0,0,65.4,67.8,64.8
81.8333,55,56.0,0,65.3,67.8,64.8
80.8333,56,56.0,0,65.3,67.8,64.8
81.8333,57,56.0,0,65.5,67.8,64.8
81.8333,57,57.1,0,65.3,67.8,64.8
79.1667,57,56.0,0,65.5,67.8,64.8
83.3333,58,57.2,0,65.6,67.8,64.8
85.0,58,55.9,0,65.3,67.8,64.8
85.0,57,55.9,0,65.2,67.8,64.8
85.0,57,56.7,0,65.1,67.8,64.8
86.5,57,55.6,0,65.4,67.3,64.3
89.5,59,56.9,0,65.3,66.7,63.7
86.5,57,55.6,0,65.2,66.7,63.7
85.0,57,57.1,0,65.0,67.2,64.2
85.0,57,55.6,0,65.2,67.2,64.2
85.0,57,57.1,0,64.8,67.2,64.2
85.0,57,55.9,0,64.9,67.2,64.2
85.0,57,55.9,0,65.0,67.2,64.2
85.0,57,55.9,0,64.8,67.2,64.2
85.0,57,56.8,0,64.8,67.2,64.2
85.0,57,55.5,0,64.7,67.2,64.2
85.0,57,56.8,0,64.6,67.2,64.2
85.0,57,55.5,0,64.5,66.7,63.7
85.0,57,56.7,0,64.4,67.2,64.2
85.0,57,55.3,0,64.4,67.2,64.2
85.0,57,56.7,0,64.4,67.2,64.2
85.0,57,55.2,0,64.4,66.8,63.8
85.0,57,71.9,100,65.1,68.4,65.4
85.0,57,58.8,100,65.0,68.0,65.0
85.0,57,58.0,100,65.8,69.4,66.4
85.0,57,72.0,100,66.5,69.0,66.0
85.0,57,57.5,100,65.5,68.9,65.9
86.5,58,57.5,0,65.5,67.8,64.8
85.0,57,69.2,100,66.3,69.0,66.0
85.0,57,56.7,100,65.6,69.0,66.0
85.0,57,59.7,100,65.3,69.4,66.4
85.0,57,56.8,0,66.1,67.8,64.8
85.0,57,55.9,0,66.0,68.9,65.9
85.0,57,57.1,0,66.0,68.9,65.9
85.0,57,57.1,0,65.7,68.9,65.9
85.0,57,56.0,100,65.6,68.9,65.9
85.0,57,56.0,100,65.5,68.9,65.9
85.0,57,56.0,100,65.3,68.9,65.9
85.0,56,56.0,100,65.3,68.9,65.9
85.0,56,61.5,100,65.4,68.9,65.9
85.0,56,61.5,100,65.6,68.9,65.9
85.0,56,60.7,100,65.6,68.9,65.9
83.3333,56,60.7,100,65.6,68.9,65.9
83.3333,56,63.2,100,65.6,68.9,65.9
83.3333,56,64.0,100,65.8,68.9,65.9
84.1667,56,64.0,100,66.0,68.9,65.9
84.1667,56,65.8,100,66.0,68.9,65.9
84.1667,56,65.8,100,66.0,68.9,65.9
84.1667,56,64.0,100,66.0,68.9,65.9
84.1667,56,56.4,0,65.9,68.9,65.9
84.1667,57,56.4,0,65.5,68.5,65.5
84.1667,57,56.4,0,65.3,68.5,65.5
84.1667,57,55.6,100,65.3,68.5,65.5
84.1667,57,56.2,100,65.2,68.5,65.5
84.1667,57,56.2,100,65.1,68.5,65.5
84.1667,57,77.7,100,65.9,74.3,71.3
85.8333,57,77.7,100,67.1,74.3,71.3
85.8333,57,78.7,100,67.9,74.3,71.3
85.8333,57,80.6,100,68.1,74.3,71.3
85.8333,57,74.4,100,68.3,74.3,71.3
84.1667,57,76.3,100,68.4,74.3,71.3
84.1667,57,78.7,100,68.6,74.3,71.3
85.8333,57,78.7,100,68.7,74.3,71.3
83.3333,57,80.1,100,69.0,74.3,71.3
83.3333,59,80.1,100,69.3,74.3,71.3
83.3333,59,75.7,100,69.7,74.3,71.3
84.1667,59,74.9,100,70.0,74.3,71.3
84.1667,59,75.8,100,70.0,74.3,71.3
84.1667,59,74.9,100,70.2,74.3,71.3
84.1667,59,75.9,100,71.3,74.3,71.3
85.8333,59,57.9,100,70.5,74.3,71.3
85.8333,59,73.4,100,70.6,74.3,71.3
85.8333,58,69.6,100,70.8,74.3,71.3
85.8333,57,69.6,100,70.8,74.3,71.3
85.8333,57,69.6,100,71.0,74.3,71.3
84.1667,57,69.6,100,71.2,74.3,71.3
84.1667,57,72.1,100,71.2,74.3,71.3
84.1667,57,71.1,100,71.1,74.3,71.3
84.1667,57,73.9,100,71.0,74.3,71.3
84.1667,57,73.9,100,71.0,74.3,71.3
84.1667,57,72.8,100,71.0,74.3,71.3
84.1667,57,71.6,100,71.1,74.3,71.3
84.1667,57,71.6,100,71.2,74.3,71.3
84.1667,57,72.4,100,71.2,74.3,71.3
84.1667,57,71.1,100,71.2,74.3,71.3
82.5,57,73.1,100,71.2,74.3,71.3
84.1667,57,74.9,100,71.2,74.3,71.3
84.1667,57,74.9,100,71.2,74.3,71.3
84.1667,57,74.9,100,71.3,74.3,71.3
84.1667,57,62.9,100,71.3,74.3,71.3
84.1667,57,71.6,100,70.2,74.3,71.3
84.1667,57,72.9,100,70.8,74.3,71.3
84.1667,57,73.8,100,70.9,74.3,71.3
84.1667,57,76.5,100,71.0,74.2,71.2
82.5,57,77.7,100,71.0,74.2,71.2
83.3333,57,76.8,100,71.0,74.2,71.2
83.3333,57,75.8,100,71.1,74.2,71.2
83.3333,57,72.9,100,71.2,74.1,71.1
82.5,57,72.9,100,71.2,74.1,71.1
83.3333,57,73.7,100,71.2,74.1,71.1
84.1667,57,73.7,100,71.2,74.0,71.0
84.1667,57,76.4,100,71.1,74.1,71.1
84.1667,57,76.4,100,71.0,74.1,71.1
84.1667,57,75.3,100,71.0,74.0,71.0
84.1667,57,74.0,100,70.8,74.0,71.0
84.1667,57,71.1,100,70.7,74.0,71.0
84.1667,57,71.1,100,70.7,74.0,71.0
84.1667,57,72.7,100,70.7,74.0,71.0
84.1667,57,72.7,100,70.8,74.0,71.0
84.1667,57,74.9,100,70.7,74.0,71.0
82.5,57,76.8,100,70.7,74.0,71.0
83.3333,57,74.8,100,70.7,74.0,71.0
83.3333,57,72.9,100,70.7,74.0,71.0
82.5,57,76.8,100,70.7,74.0,71.0
82.5,57,74.0,100,70.8,74.0,71.0
82.5,57,74.0,100,70.8,74.0,71.0
82.5,57,73.0,100,70.8,74.0,71.0
82.5,57,74.0,100,70.8,74.0,71.0
82.5,57,77.2,100,70.7,74.0,71.0
82.5,57,79.1,100,70.8,74.0,71.0
82.5,57,76.3,100,70.8,74.0,71.0
80.8333,57,74.4,100,70.4,74.0,71.0
83.3333,57,78.5,100,70.3,74.0,71.0
83.3333,57,76.8,100,70.2,74.0,71.0
84.1667,57,74.0,100,70.0,74.0,71.0
84.1667,57,75.7,100,70.5,74.0,71.0
84.1667,57,79.8,100,70.8,74.0,71.0
84.1667,57,79.8,100,70.8,74.0,71.0
84.1667,57,78.7,100,70.8,74.0,71.0
84.1667,57,77.3,100,70.9,74.0,71.0
84.1667,57,74.9,100,70.5,74.0,71.0
84.1667,57,76.9,100,70.3,74.0,71.0
82.5,57,80.1,100,70.6,74.0,71.0
84.1667,57,80.1,100,70.8,74.0,71.0
84.1667,57,79.1,100,70.8,74.0,71.0
84.1667,57,79.1,100,70.9,74.0,71.0
84.1667,57,79.1,100,71.0,74.0,71.0
82.5,58,79.1,100,70.3,74.0,71.0
83.3333,58,81.1,100,70.2,74.0,71.0
85.0,58,76.1,100,70.2,74.0,71.0
85.0,58,75.1,100,70.2,74.0,71.0
83.3333,58,76.0,100,70.2,74.0,71.0
85.0,58,80.7,100,70.1,74.0,71.0
85.0,58,78.7,100,70.0,74.0,71.0
85.0,58,78.7,100,70.0,74.0,71.0
85.0,58,74.6,100,70.0,74.0,71.0
85.0,58,74.6,100,70.0,74.0,71.0
85.0,58,76.3,100,70.0,74.0,71.0
85.0,58,74.4,100,69.8,74.0,71.0
85.0,58,77.3,100,69.8,74.0,71.0
85.0,58,79.1,100,69.9,74.0,71.0
85.0,58,78.2,100,69.9,74.0,71.0
85.0,58,80.1,100,69.9,74.0,71.0
85.0,58,78.9,100,70.1,74.0,71.0
85.0,58,78.9,100,70.1,74.0,71.0
85.0,58,76.8,100,70.2,74.0,71.0
83.3333,58,74.8,100,70.1,74.0,71.0
84.1667,58,74.8,100,70.3,74.0,71.0
84.1667,58,78.3,100,70.3,74.0,71.0
84.1667,58,81.5,100,70.5,74.0,71.0
82.5,58,78.1,100,70.8,74.0,71.0
84.1667,58,77.1,100,71.2,74.0,71.0
84.1667,58,57.2,100,69.7,74.0,71.0
84.1667,58,71.1,100,70.4,74.0,71.0
84.1667,58,69.7,100,70.7,74.0,71.0
84.1667,58,71.6,100,70.9,74.0,71.0
84.1667,58,71.6,100,70.9,74.0,71.0
84.1667,59,73.9,100,71.3,74.0,71.0
84.1667,59,56.4,100,70.8,74.0,71.0
84.1667,59,58.0,100,70.4,74.0,71.0
84.1667,59,61.5,100,70.2,74.0,71.0
84.1667,58,66.7,100,70.6,74.0,71.0
84.1667,56,67.6,100,70.6,74.0,71.0
84.1667,56,68.9,100,70.7,74.0,71.0
82.5,56,75.9,100,71.0,74.0,71.0
82.5,56,75.9,100,71.0,74.0,71.0
82.5,56,73.4,100,70.9,74.0,71.0
82.5,56,70.9,100,70.9,74.0,71.0
80.8333,56,70.9,100,71.0,74.0,71.0
80.8333,56,72.0,100,71.2,74.0,71.0
81.8333,57,72.0,100,71.2,74.0,71.0
83.3333,57,57.8,100,70.5,74.0,71.0
80.8333,57,73.4,100,70.0,74.0,71.0
81.8333,58,64.9,100,70.5,74.0,71.0
81.8333,58,71.1,100,70.7,74.0,71.0
80.8333,58,72.5,100,71.2,74.0,71.0
81.8333,58,59.1,100,70.4,74.0,71.0
80.8333,58,72.6,100,69.9,74.0,71.0
81.8333,58,66.4,100,70.5,74.0,71.0
81.8333,58,71.1,100,70.7,74.0,71.0
81.8333,58,71.1,100,71.0,74.0,71.0
81.8333,58,73.9,100,71.0,74.0,71.0
80.8333,58,70.1,100,71.0,74.0,71.0
80.8333,58,71.9,100,71.1,74.0,71.0
80.8333,58,58.7,100,70.1,74.0,71.0
81.8333,58,70.5,100,70.1,74.0,71.0
80.1667,58,75.1,100,70.6,74.0,71.0
80.1667,58,71.1,100,70.8,74.0,71.0
81.8333,58,71.1,100,70.8,74.0,71.0
83.3333,58,71.1,100,70.9,74.0,71.0
80.8333,58,74.4,100,70.8,74.0,71.0
81.8333,58,74.4,100,70.7,74.0,71.0
81.8333,58,73.5,100,70.8,74.0,71.0
83.3333,59,71.6,100,70.7,74.0,71.0
83.3333,59,78.3,100,70.6,74.0,71.0
82.5,59,72.5,100,70.7,74.0,71.0
82.5,59,72.5,100,70.7,74.0,71.0
83.3333,59,73.5,100,70.7,74.0,71.0
83.3333,59,73.5,100,70.7,74.0,71.0
85.0,59,78.3,100,70.8,74.0,71.0
85.0,59,72.0,100,70.7,74.0,71.0
85.0,59,72.0,100,70.8,74.0,71.0
86.5,59,74.0,100,70.8,74.0,71.0
85.0,58,72.5,100,71.0,74.0,71.0
82.5,55,74.4,100,70.9,74.0,71.0
82.5,56,77.8,100,71.0,74.0,71.0
82.5,56,77.8,100,70.9,74.0,71.0
80.8333,56,75.8,100,70.8,74.0,71.0
82.5,56,72.7,100,70.8,74.0,71.0
83.3333,56,71.1,100,70.8,74.0,71.0
82.5,56,73.5,100,70.8,74.0,71.0
82.5,56,72.4,100,70.8,74.0,71.0
82.5,57,72.4,100,70.8,74.0,71.0
86.5,59,76.4,100,70.7,74.0,71.0
84.1667,58,77.2,100,70.8,74.0,71.0
84.1667,58,77.2,100,70.8,74.0,71.0
84.1667,58,73.8,100,70.9,74.0,71.0
84.1667,58,72.5,100,71.0,74.0,71.0
84.1667,58,73.9,100,71.0,74.0,71.0
84.1667,58,73.9,100,71.1,74.0,71.0
84.1667,58,73.9,100,71.2,74.0,71.0
85.8333,58,77.3,100,71.2,74.0,71.0
85.8333,58,78.2,100,71.2,74.0,71.0
85.8333,58,58.4,100,70.5,74.0,71.0
84.1667,58,72.4,100,69.9,74.0,71.0
84.1667,58,71.0,100,70.4,74.0,71.0
84.1667,58,72.0,100,70.5,74.0,71.0
85.8333,58,73.6,100,70.7,74.0,71.0
85.8333,58,78.7,100,70.8,74.0,71.0
85.8333,58,74.5,100,70.8,74.0,71.0
85.8333,58,73.5,100,70.8,74.0,71.0
85.8333,58,73.5,100,70.9,74.0,71.0
85.8333,58,76.8,100,70.8,74.0,71.0
84.1667,58,76.8,100,70.8,74.0,71.0
84.1667,58,76.8,100,70.8,74.0,71.0
84.1667,58,74.0,100,70.9,74.0,71.0
84.1667,58,76.5,100,70.9,74.0,71.0
84.1667,58,77.7,100,70.9,74.0,71.0
84.1667,58,77.7,100,71.0,74.0,71.0
84.1667,58,73.0,100,71.0,74.0,71.0
84.1667,58,74.4,100,71.0,74.0,71.0
84.1667,58,76.4,100,71.1,74.0,71.0
84.1667,58,83.1,100,71.0,74.0,71.0
87.3333,58,60.0,0,70.8,74.0,71.0
87.3333,57,72.0,100,69.8,74.0,71.0
84.1667,56,73.4,100,70.4,74.0,71.0
84.1667,56,74.4,100,70.8,74.0,71.0
80.8333,56,72.5,100,71.0,74.0,71.0
80.8333,56,59.2,100,70.4,74.0,71.0
80.8333,56,68.0,100,70.0,74.0,71.0
80.8333,56,69.1,100,70.5,74.0,71.0
80.8333,56,71.9,100,70.6,74.0,71.0
82.5,56,74.0,100,71.0,74.0,71.0
82.5,56,72.0,100,71.0,74.0,71.0
82.5,56,70.6,100,71.2,74.0,71.0
80.8333,56,59.2,100,70.4,74.0,71.0
80.8333,56,59.2,100,70.1,74.0,71.0
81.8333,56,63.6,100,70.7,74.0,71.0
84.1667,58,67.3,100,70.7,74.0,71.0
84.1667,58,69.1,100,70.9,74.0,71.0
84.1667,58,66.3,100,70.8,74.0,71.0
84.1667,58,66.3,100,70.9,74.0,71.0
84.1667,58,68.7,100,71.0,74.0,71.0
84.1667,58,67.6,100,70.7,74.0,71.0
84.1667,58,66.3,100,70.9,74.0,71.0
84.1667,58,66.3,100,71.0,74.0,71.0
84.1667,58,68.7,100,71.2,74.0,71.0
84.1667,58,68.7,100,71.0,74.0,71.0
84.1667,58,66.8,100,71.1,74.0,71.0
84.1667,58,66.8,100,71.2,74.0,71.0
84.1667,58,68.1,100,71.2,74.0,71.0
84.1667,58,66.7,100,70.9,74.0,71.0
84.1667,58,68.1,100,70.8,74.0,71.0
84.1667,58,62.0,0,71.2,74.0,71.0
84.1667,58,59.2,100,70.2,74.0,71.0
84.1667,58,69.2,100,70.3,74.0,71.0
84.1667,58,72.0,100,70.7,74.0,71.0
84.1667,58,67.2,100,70.7,74.0,71.0
84.1667,58,70.6,100,70.6,74.0,71.0
84.1667,58,72.0,100,70.7,74.0,71.0
84.1667,58,69.6,100,70.8,74.0,71.0
84.1667,58,67.3,100,70.7,74.0,71.0
84.1667,58,70.5,100,70.8,73.9,70.9
85.8333,58,68.2,100,70.7,73.9,70.9
84.1667,58,67.3,100,70.6,73.9,70.9
84.1667,58,68.2,100,70.7,73.9,70.9
85.8333,58,69.7,100,70.8,73.9,70.9
85.8333,58,69.7,100,70.8,73.9,70.9
85.8333,58,72.4,100,70.7,73.9,70.9
85.8333,58,68.7,100,70.8,73.9,70.9
85.8333,58,68.7,100,70.7,73.9,70.9
84.1667,58,68.7,100,70.7,73.9,70.9
84.1667,58,71.3,100,70.8,73.9,70.9
84.1667,56,73.4,100,70.7,73.9,70.9
82.5,56,69.1,100,70.7,73.9,70.9
83.3333,56,69.1,100,70.6,73.9,70.9
83.3333,56,71.0,100,70.5,73.9,70.9
83.3333,56,75.2,100,70.7,73.9,70.9
82.5,56,73.1,100,70.8,73.9,70.9
82.5,56,73.1,100,70.9,73.9,70.9
83.3333,56,73.1,100,70.8,73.9,70.9
80.8333,56,76.8,100,70.9,73.8,70.8
83.3333,56,59.6,100,70.5,73.8,70.8
82.5,56,69.6,100,69.6,73.7,70.7
83.3333,56,69.6,100,70.2,73.6,70.6
83.3333,56,72.2,100,70.2,73.7,70.7
83.3333,56,73.9,100,70.2,73.6,70.6
83.3333,56,70.6,100,70.3,73.6,70.6
83.3333,56,72.5,100,70.4,73.6,70.6
82.5,56,76.8,100,70.6,73.6,70.6
83.3333,56,77.7,100,70.8,73.6,70.6
83.3333,56,58.7,100,69.5,73.6,70.6
82.5,56,68.2,100,70.2,73.6,70.6
83.3333,56,70.2,100,70.0,73.6,70.6
82.5,56,78.7,100,70.6,73.6,70.6
82.5,56,60.4,0,70.5,73.6,70.6
82.5,56,73.0,100,69.6,73.6,70.6
83.3333,56,75.1,100,70.2,73.6,70.6
82.5,56,68.2,100,70.4,73.6,70.6
83.3333,56,75.4,100,70.2,73.6,70.6
81.8333,56,78.2,100,70.8,73.6,70.6
83.3333,56,59.1,100,69.4,73.6,70.6
82.5,56,73.6,100,70.3,73.6,70.6
82.5,56,79.1,100,70.1,73.6,70.6
83.3333,56,62.0,0,70.7,73.6,70.6
81.8333,56,76.6,100,69.4,73.6,70.6
81.8333,56,63.6,100,70.0,73.6,70.6
81.8333,56,77.8,100,70.6,73.6,70.6
81.8333,56,59.2,100,70.0,73.6,70.6
81.8333,56,74.0,100,70.0,73.6,70.6
81.8333,56,74.0,100,69.8,73.6,70.6
81.8333,56,79.1,100,70.7,73.6,70.6
83.3333,56,58.7,100,69.6,73.6,70.6
81.8333,56,74.0,100,70.2,73.6,70.6
81.8333,56,77.5,100,70.1,73.6,70.6
81.8333,56,66.9,0,70.9,73.6,70.6
81.8333,56,73.7,100,69.3,73.6,70.6
83.3333,59,68.7,100,70.2,73.6,70.6
85.8333,57,77.7,100,70.2,73.6,70.6
85.8333,57,76.1,100,70.8,73.6,70.6
85.8333,57,59.7,100,70.2,73.6,70.6
84.1667,57,73.5,100,69.7,73.6,70.6
82.5,59,71.5,100,70.0,73.6,70.6
83.3333,59,76.8,100,70.4,73.6,70.6
83.3333,59,60.8,0,70.5,73.6,70.6
83.3333,59,78.5,100,69.6,73.6,70.6
83.3333,59,66.8,100,70.0,73.6,70.6
83.3333,59,75.4,100,70.7,73.6,70.6
83.3333,59,58.8,100,69.5,73.6,70.6
82.5,58,79.3,100,70.3,73.6,70.6
85.8333,58,75.3,100,70.3,73.6,70.6
85.8333,58,77.2,0,70.9,73.6,70.6
84.1667,57,62.8,100,69.3,73.6,70.6
84.1667,57,70.5,100,70.0,73.6,70.6
84.1667,57,75.4,100,70.1,73.6,70.6
84.1667,57,71.0,100,70.3,73.6,70.6
82.5,57,75.5,100,70.6,73.6,70.6
83.3333,57,76.8,100,70.8,73.6,70.6
83.3333,56,58.4,100,69.7,73.6,70.6
85.8333,56,71.4,100,70.2,73.6,70.6
81.8333,56,71.4,100,70.1,73.6,70.6
81.8333,56,73.0,100,70.3,73.6,70.6
81.8333,56,75.8,100,70.7,73.6,70.6
83.3333,56,58.3,100,69.6,73.6,70.6
82.5,56,76.8,100,70.1,73.6,70.6
84.1667,60,69.0,100,69.9,73.6,70.6
84.1667,60,79.6,100,70.9,73.6,70.6
84.1667,59,59.5,100,69.4,73.6,70.6
84.1667,59,75.4,100,70.0,73.6,70.6
84.1667,59,75.4,100,70.5,73.6,70.6
84.1667,59,71.5,100,70.5,73.6,70.6
86.5,58,71.5,100,70.5,73.6,70.6
85.0,57,74.8,100,70.5,73.6,70.6
85.0,57,70.5,100,70.5,73.6,70.6
85.0,57,74.4,100,70.5,73.6,70.6
85.0,57,73.2,100,70.5,73.6,70.6
85.0,57,74.8,100,70.5,73.6,70.6
85.0,57,72.0,100,70.4,73.6,70.6
85.0,57,74.4,100,70.5,73.6,70.6
85.0,57,70.1,100,70.5,73.6,70.6
85.0,57,74.4,100,70.4,73.6,70.6
82.5,57,74.4,100,70.5,73.6,70.6
84.1667,57,74.4,100,70.6,73.6,70.6
84.1667,57,72.4,100,70.6,73.6,70.6
84.1667,57,73.3,100,70.5,73.6,70.6
82.5,57,74.8,100,70.7,73.6,70.6
82.5,57,74.8,100,70.7,73.6,70.6
82.5,57,74.8,100,70.7,73.6,70.6
82.5,57,74.0,100,70.7,73.6,70.6
82.5,57,74.9,100,70.7,73.6,70.6
82.5,57,74.9,100,70.7,73.6,70.6
82.5,57,74.9,100,70.7,73.6,70.6
80.8333,57,73.9,100,70.7,73.6,70.6
80.8333,57,72.9,100,70.7,73.6,70.6
82.5,57,59.6,100,70.3,73.6,70.6
82.5,57,72.0,100,69.5,73.6,70.6
82.5,57,77.0,100,70.2,73.6,70.6
82.5,57,73.8,100,70.7,73.6,70.6
84.1667,57,58.0,100,70.0,73.6,70.6
81.8333,58,76.2,100,70.1,73.6,70.6
80.8333,58,80.2,100,70.2,73.6,70.6
80.8333,58,78.2,100,70.8,73.6,70.6
81.8333,58,66.5,0,70.8,73.6,70.6
81.8333,58,78.2,100,69.4,73.6,70.6
81.8333,58,75.8,100,69.8,73.6,70.6
81.8333,58,77.3,100,70.5,73.6,70.6
83.3333,58,77.3,100,70.5,73.6,70.6
80.8333,58,77.3,100,70.7,73.6,70.6
82.5,58,57.6,100,70.0,73.6,70.6
85.0,57,80.4,100,69.9,73.6,70.6
82.5,57,80.4,100,70.0,73.6,70.6
82.5,57,71.4,100,70.4,73.6,70.6
82.5,57,74.9,100,70.2,73.6,70.6
80.1667,57,78.7,100,70.5,73.6,70.6
80.1667,57,60.1,100,70.3,73.6,70.6
80.1667,57,81.1,100,69.6,73.6,70.6
81.8333,57,73.0,100,69.8,73.6,70.6
80.8333,57,77.7,100,70.0,73.6,70.6
82.5,57,77.7,100,70.3,73.6,70.6
82.5,57,79.2,100,70.4,73.6,70.6
82.5,57,62.4,0,70.6,73.6,70.6
85.8333,57,79.1,100,69.6,73.6,70.6
85.8333,57,76.8,100,70.2,73.6,70.6
85.8333,57,70.6,100,70.2,73.6,70.6
82.5,57,81.5,100,70.6,73.6,70.6
83.3333,57,60.1,0,70.5,73.6,70.6
83.3333,57,79.1,100,69.6,73.6,70.6
84.1667,57,72.0,100,69.8,73.6,70.6
84.1667,57,80.2,100,70.7,73.6,70.6
84.1667,57,58.7,100,69.4,73.6,70.6
84.1667,57,67.7,100,70.2,73.6,70.6
84.1667,57,79.7,100,70.4,73.6,70.6
84.1667,57,77.7,100,70.6,73.6,70.6
84.1667,57,58.0,100,69.8,73.6,70.6
84.1667,57,80.5,100,70.0,73.6,70.6
84.1667,57,79.6,100,70.0,73.6,70.6
84.1667,57,74.4,100,70.8,73.6,70.6
84.1667,59,59.4,100,70.0,73.6,70.6
84.1667,59,76.3,100,69.5,73.6,70.6
84.1667,59,71.6,100,70.1,73.6,70.6
85.8333,59,71.6,100,70.2,73.6,70.6
83.3333,59,74.3,100,70.2,73.6,70.6
86.5,59,78.3,100,70.5,73.6,70.6
85.0,57,78.3,100,70.5,73.6,70.6
83.3333,57,76.3,100,70.3,73.6,70.6
84.1667,57,73.4,100,70.3,73.6,70.6
84.1667,57,72.5,100,70.2,73.6,70.6
84.1667,57,74.9,100,70.3,73.6,70.6
80.1667,59,74.9,100,70.4,73.6,70.6
83.3333,59,84.3,100,70.2,73.6,70.6
84.1667,59,82.6,100,70.3,73.6,70.6
84.1667,59,88.1,100,70.5,73.6,70.6
85.8333,59,77.3,100,70.6,73.6,70.6
83.3333,59,79.6,100,70.8,73.6,70.6
83.3333,59,79.6,100,70.5,73.6,70.6
84.1667,59,83.1,100,70.4,73.6,70.6
84.1667,59,88.1,100,70.4,73.6,70.6
84.1667,59,88.1,100,70.4,73.6,70.6
84.1667,59,84.4,100,70.3,73.6,70.6
84.1667,59,81.1,100,70.4,73.6,70.6
84.1667,59,84.9,100,70.4,73.6,70.6
84.1667,59,82.6,100,70.5,73.6,70.6
84.1667,59,85.1,100,70.5,73.6,70.6
84.1667,59,82.5,100,70.4,73.6,70.6
84.1667,59,88.6,100,70.4,73.6,70.6
84.1667,59,82.1,100,70.3,73.6,70.6
84.1667,59,86.2,100,70.3,73.6,70.6
84.1667,59,87.4,100,70.3,73.6,70.6
84.1667,59,88.6,100,70.3,73.6,70.6
84.1667,59,88.6,100,70.3,73.6,70.6
84.1667,59,83.2,100,70.2,73.6,70.6
84.1667,59,82.1,100,70.2,73.6,70.6
84.1667,59,81.1,100,70.2,73.6,70.6
84.1667,59,89.3,100,70.2,73.6,70.6
84.1667,59,84.1,100,70.2,73.6,70.6
84.1667,59,87.4,100,70.1,73.6,70.6
84.1667,59,87.4,100,70.0,73.6,70.6
84.1667,59,87.4,100,70.1,73.6,70.6
84.1667,59,85.5,100,70.0,73.6,70.6
85.8333,59,88.7,100,70.1,73.6,70.6
85.8333,59,88.7,100,70.0,73.6,70.6
85.8333,57,86.2,100,70.1,73.6,70.6
83.3333,55,86.2,100,70.3,73.6,70.6
82.5,55,59.9,0,70.9,73.6,70.6
83.3333,55,58.3,100,70.0,73.6,70.6
85.0,55,65.1,100,69.7,73.6,70.6
83.3333,55,68.7,100,70.3,73.6,70.6
80.8333,57,68.7,100,70.4,73.6,70.6
83.3333,57,73.5,100,70.3,73.6,70.6
84.1667,57,74.4,100,70.3,73.6,70.6
84.1667,57,74.4,100,70.3,73.6,70.6
84.1667,57,77.3,100,70.4,73.6,70.6
84.1667,57,77.3,100,70.5,73.6,70.6
84.1667,57,77.3,100,70.4,73.6,70.6
84.1667,57,77.3,100,70.4,73.6,70.6
84.1667,57,77.3,100,70.3,73.6,70.6
82.5,57,77.3,100,70.4,73.6,70.6
84.1667,57,75.2,100,70.4,73.6,70.6
84.1667,57,72.9,100,70.3,73.6,70.6
84.1667,57,72.9,100,70.3,73.6,70.6
82.5,57,79.7,100,70.3,73.6,70.6
82.5,57,78.7,100,70.3,73.6,70.6
82.5,57,84.1,100,70.3,73.6,70.6
82.5,57,84.1,100,70.2,73.6,70.6
82.5,57,84.1,100,70.2,73.6,70.6
82.5,57,84.1,100,70.2,73.6,70.6
80.8333,57,85.6,100,70.3,73.6,70.6
82.5,57,85.6,100,70.3,73.6,70.6
82.5,57,85.6,100,70.3,73.6,70.6
82.5,57,80.6,100,70.4,73.6,70.6
82.5,57,86.8,100,70.4,73.6,70.6
82.5,57,84.4,100,70.4,73.6,70.6
82.5,57,80.7,100,70.5,73.6,70.6
83.3333,57,87.4,100,70.5,73.6,70.6
82.5,57,85.0,100,70.4,73.6,70.6
83.3333,57,85.0,100,70.4,73.6,70.6
83.3333,57,80.3,100,70.4,73.6,70.6
83.3333,57,86.8,100,70.5,73.6,70.6
83.3333,57,84.4,100,70.5,73.6,70.6
82.5,57,84.4,100,70.5,73.6,70.6
82.5,57,86.2,100,70.6,73.6,70.6
83.3333,57,83.8,100,70.7,73.6,70.6
81.8333,57,79.7,100,70.8,73.6,70.6
81.8333,57,86.2,100,70.8,73.6,70.6
80.8333,57,58.8,0,70.7,73.6,70.6
82.5,57,58.8,100,69.6,73.6,70.6
82.5,57,76.3,100,70.2,73.6,70.6
83.3333,57,76.3,100,70.1,73.6,70.6
83.3333,57,76.3,100,70.5,73.6,70.6
84.1667,57,77.8,100,70.6,73.6,70.6
84.1667,57,76.3,100,70.5,73.6,70.6
84.1667,57,71.6,100,70.7,73.6,70.6
84.1667,57,76.3,100,70.7,73.6,70.6
84.1667,57,71.6,100,70.8,73.6,70.6
84.1667,57,76.8,100,70.8,73.6,70.6
84.1667,57,56.8,100,69.9,73.6,70.6
84.1667,57,64.4,100,69.7,73.6,70.6
84.1667,57,62.4,100,70.1,73.6,70.6
84.1667,57,64.3,100,70.2,73.6,70.6
84.1667,57,69.6,100,70.4,73.6,70.6
84.1667,57,65.4,0,70.9,73.6,70.6
85.8333,59,57.4,100,70.1,73.6,70.6
85.8333,59,57.4,100,69.9,73.6,70.6
85.8333,59,58.0,100,70.1,73.6,70.6
85.8333,59,60.7,100,70.3,73.6,70.6
81.8333,55,60.7,100,70.4,73.6,70.6
80.8333,56,60.7,100,70.3,73.6,70.6
84.1667,59,60.7,100,70.2,73.6,70.6
84.1667,59,69.6,100,70.8,73.6,70.6
85.8333,59,59.2,0,70.7,73.6,70.6
85.8333,59,59.2,100,69.7,73.6,70.6
85.8333,59,71.0,100,70.0,73.6,70.6
85.8333,58,62.8,100,70.2,73.6,70.6
84.1667,58,69.6,100,70.3,73.6,70.6
84.1667,58,69.6,100,70.6,73.6,70.6
84.1667,58,72.4,100,70.5,73.6,70.6
84.1667,58,73.5,100,70.7,73.6,70.6
84.1667,58,58.3,100,70.1,73.6,70.6
86.5,58,60.4,100,69.6,73.6,70.6
84.1667,58,65.3,100,70.0,73.6,70.6
100.8333,69,60.1,0,69.9,65.0,61.3
100.8333,69,57.8,0,68.9,65.0,61.3
100.8333,69,58.9,0,68.6,65.0,61.3
100.8333,69,57.5,0,68.6,65.0,61.3
100.8333,65,58.6,0,68.3,65.0,61.3
85.0,56,77.8,100,70.5,76.0,73.0
85.0,56,85.6,100,71.7,76.0,73.0
85.0,56,81.5,100,72.3,76.0,73.0
85.0,56,73.4,100,71.6,76.0,73.0
81.8333,56,80.7,100,72.3,76.0,73.0
80.8333,56,82.0,100,72.3,76.0,73.0
82.5,57,77.4,100,72.3,76.0,73.0
82.5,57,81.3,100,72.4,76.0,73.0
82.5,57,84.3,100,72.5,76.0,73.0
83.3333,57,77.1,100,72.6,76.0,73.0
82.5,57,81.1,100,72.1,76.0,73.0
82.5,57,82.0,100,72.4,76.0,73.0
82.5,57,82.0,100,72.3,76.0,73.0
82.5,57,79.5,100,72.7,76.0,73.0
83.3333,57,77.0,100,72.5,76.0,73.0
82.5,57,77.0,100,72.4,76.0,73.0
85.8333,57,77.0,100,72.7,76.0,73.0
82.5,56,76.1,100,72.8,76.0,73.0
82.5,56,77.9,100,72.4,76.0,73.0
83.3333,56,80.6,100,72.7,76.0,73.0
84.1667,56,80.6,100,72.3,76.0,73.0
84.1667,56,79.2,100,71.8,76.0,73.0
84.1667,56,77.2,100,72.0,76.0,73.0
85.8333,56,75.9,100,72.1,75.7,72.7
85.8333,56,76.7,100,72.3,75.7,72.7
84.1667,56,75.4,100,72.8,75.7,72.7
84.1667,56,65.1,100,71.2,75.7,72.7
84.1667,56,77.2,100,71.8,75.7,72.7
84.1667,56,77.2,100,72.1,75.7,72.7
84.1667,56,75.6,100,72.1,75.7,72.7
84.1667,56,73.5,100,72.3,75.7,72.7
82.5,56,77.7,100,72.4,75.7,72.7
82.5,56,75.3,100,72.7,75.7,72.7
82.5,56,73.1,100,72.7,75.7,72.7
82.5,56,77.4,100,72.7,75.7,72.7
82.5,56,79.6,100,72.8,75.7,72.7
82.5,56,78.5,100,72.7,75.7,72.7
83.3333,56,63.4,100,71.2,75.7,72.7
81.8333,56,75.8,100,71.8,75.7,72.7
81.8333,56,72.5,100,72.1,75.7,72.7
81.8333,56,74.4,100,72.2,75.7,72.7
81.8333,56,74.4,100,72.4,75.7,72.7
81.8333,56,76.9,100,72.4,75.7,72.7
81.8333,56,78.7,100,72.6,75.7,72.7
81.8333,56,77.7,100,72.5,75.7,72.7
81.8333,56,75.8,100,72.4,75.7,72.7
81.8333,56,76.7,100,72.6,75.7,72.7
81.8333,56,74.4,100,72.6,75.7,72.7
81.8333,56,74.4,100,72.7,75.7,72.7
81.8333,56,76.2,100,72.7,75.7,72.7
81.8333,56,76.2,100,72.7,75.7,72.7
80.8333,56,79.1,100,72.7,75.7,72.7
82.5,56,58.0,100,71.8,75.7,72.7
82.5,56,77.8,100,71.7,75.7,72.7
82.5,56,80.1,100,72.6,75.7,72.7
80.8333,56,79.1,100,72.7,75.7,72.7
80.8333,56,72.6,100,72.5,75.7,72.7
80.8333,56,73.5,100,72.2,75.7,72.7
81.8333,56,73.5,100,72.1,75.7,72.7
80.8333,56,75.9,100,72.4,75.7,72.7
80.8333,56,77.4,100,72.2,75.7,72.7
82.5,56,80.2,100,72.2,75.7,72.7
82.5,56,81.1,100,72.3,75.7,72.7
82.5,56,79.2,100,72.5,75.7,72.7
82.5,56,58.8,100,71.9,75.7,72.7
80.8333,56,75.8,100,71.6,75.7,72.7
81.8333,56,78.2,100,72.5,75.7,72.7
81.8333,56,58.4,100,71.9,75.4,72.4
85.0,56,77.2,100,71.8,75.4,72.4
82.5,56,73.5,100,72.6,75.7,72.7
83.3333,56,71.5,100,72.1,75.7,72.7
83.3333,56,74.2,100,72.7,75.7,72.7
84.1667,56,72.9,100,72.8,75.7,72.7
84.1667,56,57.6,100,71.9,75.7,72.7
82.5,56,68.1,100,71.6,75.7,72.7
84.1667,56,75.8,100,72.3,75.7,72.7
82.5,56,77.8,100,72.8,75.7,72.7
82.5,56,59.1,100,71.9,75.7,72.7
82.5,56,71.9,100,71.8,75.7,72.7
80.8333,56,71.1,100,72.2,75.7,72.7
82.5,56,71.1,100,72.4,75.7,72.7
83.3333,56,73.0,100,72.6,75.7,72.7
81.8333,56,74.5,100,72.6,75.7,72.7
81.8333,56,72.4,100,72.6,75.7,72.7
81.8333,56,63.3,100,72.7,75.7,72.7
81.8333,58,59.2,100,71.8,75.7,72.7
84.1667,57,73.5,100,72.2,75.7,72.7
85.8333,57,67.3,100,72.1,75.7,72.7
85.8333,57,71.6,100,72.7,75.7,72.7
84.1667,57,74.8,100,72.7,75.7,72.7
84.1667,57,59.2,100,72.3,75.7,72.7
84.1667,57,71.1,100,71.7,75.7,72.7
82.5,57,71.1,100,72.4,75.7,72.7
82.5,57,77.7,100,72.2,75.7,72.7
82.5,57,73.0,100,72.7,75.7,72.7
82.5,57,73.9,100,72.8,75.7,72.7
82.5,57,75.6,100,73.0,75.7,72.7
82.5,57,64.7,100,71.4,75.7,72.7
82.5,57,72.8,100,72.1,75.7,72.7
82.5,57,70.6,100,72.3,75.7,72.7
82.5,57,72.9,100,72.4,75.7,72.7
82.5,57,76.3,100,72.4,75.7,72.7
80.1667,57,73.9,100,72.3,75.7,72.7
83.3333,57,73.9,100,72.7,75.7,72.7
84.1667,57,72.5,100,72.6,75.7,72.7
84.1667,57,71.6,100,72.6,75.7,72.7
84.1667,57,74.8,100,72.5,75.7,72.7
84.1667,57,72.4,100,72.5,75.7,72.7
82.5,57,73.5,100,72.6,75.7,72.7
83.3333,57,77.7,100,72.5,75.7,72.7
81.8333,58,73.0,100,72.6,75.7,72.7
81.8333,58,73.0,100,72.6,75.7,72.7
81.8333,58,76.4,100,72.4,75.7,72.7
81.8333,58,78.7,100,72.3,75.7,72.7
83.3333,58,75.6,100,72.6,75.7,72.7
84.1667,58,75.6,100,72.6,75.7,72.7
84.1667,58,79.2,100,72.6,75.7,72.7
84.1667,58,79.2,100,72.4,75.7,72.7
84.1667,58,75.7,100,72.5,75.7,72.7
84.1667,58,77.2,100,72.7,75.7,72.7
84.1667,58,79.1,100,72.5,75.7,72.7
82.5,58,73.4,100,72.3,75.7,72.7
84.1667,58,76.8,100,72.6,75.7,72.7
85.8333,58,82.0,100,72.6,75.7,72.7
85.8333,58,75.0,100,72.6,75.7,72.7
85.8333,58,75.0,100,72.6,75.7,72.7
85.8333,58,79.1,100,72.4,75.7,72.7
84.1667,57,79.1,100,72.3,75.7,72.7
84.1667,57,79.1,100,72.2,75.7,72.7
84.1667,57,76.2,100,72.4,75.7,72.7
85.8333,57,76.2,100,72.6,75.7,72.7
84.1667,57,77.2,100,72.6,75.7,72.7
84.1667,57,77.2,100,72.6,75.7,72.7
84.1667,57,80.2,100,72.7,75.7,72.7
84.1667,57,81.5,100,72.6,75.7,72.7
84.1667,57,75.9,100,72.8,75.7,72.7
84.1667,57,75.9,100,72.7,75.7,72.7
84.1667,57,77.3,100,72.8,75.7,72.7
84.1667,57,82.6,100,72.9,75.7,72.7
84.1667,57,71.8,100,71.1,75.7,72.7
84.1667,57,74.8,100,71.8,75.7,72.7
84.1667,57,75.9,100,72.0,75.7,72.7
84.1667,57,79.3,100,72.1,75.7,72.7
84.1667,57,82.0,100,72.4,75.7,72.7
84.1667,57,80.6,100,72.4,75.7,72.7
84.1667,57,78.9,100,72.5,75.7,72.7
84.1667,57,74.3,100,72.6,75.7,72.7
84.1667,57,75.9,100,72.7,75.7,72.7
84.1667,57,75.9,100,72.7,75.7,72.7
84.1667,57,74.9,100,72.8,75.7,72.7
84.1667,57,79.3,100,72.9,75.7,72.7
84.1667,57,59.6,100,71.7,75.7,72.7
84.1667,57,78.7,100,71.8,75.7,72.7
84.1667,57,73.5,100,72.3,75.7,72.7
84.1667,57,77.6,100,72.3,75.7,72.7
84.1667,57,77.6,100,72.2,75.7,72.7
84.1667,57,76.3,100,72.3,75.7,72.7
84.1667,57,73.4,100,72.3,75.7,72.7
84.1667,57,73.4,100,72.4,75.7,72.7
84.1667,57,73.4,100,72.5,75.7,72.7
84.1667,57,76.2,100,72.5,75.6,72.6
84.1667,57,79.5,100,72.5,75.4,72.4
81.8333,59,58.8,100,71.9,75.4,72.4
81.8333,57,76.8,100,71.6,75.6,72.6
80.8333,57,74.4,100,72.1,75.7,72.7
80.8333,57,72.5,100,72.4,75.6,72.6
82.5,57,74.0,100,72.7,75.7,72.7
82.5,57,78.2,100,72.6,75.6,72.6
82.5,57,74.5,100,72.7,75.6,72.6
82.5,57,58.7,100,71.7,75.6,72.6
82.5,57,71.4,100,72.0,75.5,72.5
82.5,57,78.1,100,72.0,75.6,72.6
82.5,57,71.8,100,72.5,75.6,72.6
83.3333,57,74.0,100,72.6,75.6,72.6
85.0,57,59.6,100,72.1,75.4,72.4
85.0,57,61.1,100,71.3,75.4,72.4
85.0,57,70.1,100,71.9,75.4,72.4
86.5,57,73.9,100,72.1,75.4,72.4
86.5,57,72.0,100,72.2,75.4,72.4
84.1667,57,69.2,100,72.2,75.4,72.4
84.1667,57,72.5,100,72.2,75.4,72.4
84.1667,57,72.5,100,72.2,75.4,72.4
84.1667,57,69.6,100,72.3,75.4,72.4
84.1667,57,69.6,100,72.2,75.4,72.4
84.1667,57,68.7,100,72.2,75.4,72.4
85.8333,57,72.9,100,72.1,75.4,72.4
84.1667,57,69.6,100,72.2,75.4,72.4
84.1667,57,69.6,100,72.2,75.4,72.4
84.1667,57,70.4,100,72.2,75.4,72.4
84.1667,57,70.4,100,72.2,75.4,72.4
84.1667,57,70.4,100,72.2,75.4,72.4
84.1667,57,70.4,100,72.2,75.4,72.4
84.1667,57,70.4,100,72.2,75.4,72.4
84.1667,57,72.4,100,72.1,75.4,72.4
84.1667,57,68.8,100,72.2,75.4,72.4
84.1667,57,68.8,100,72.1,75.4,72.4
84.1667,57,72.4,100,72.1,75.4,72.4
84.1667,57,72.4,100,72.2,75.4,72.4
84.1667,57,72.4,100,72.5,75.4,72.4
84.1667,57,72.4,100,72.6,75.4,72.4
84.1667,57,74.4,100,72.5,75.4,72.4
84.1667,57,59.2,100,72.1,75.4,72.4
80.8333,57,65.8,100,71.2,75.4,72.4
80.8333,57,71.6,100,71.9,75.4,72.4
81.8333,57,72.5,100,72.2,75.4,72.4
81.8333,57,75.1,100,72.2,75.4,72.4
81.8333,58,72.0,100,72.3,75.4,72.4
81.8333,58,73.5,100,72.4,75.4,72.4
81.8333,58,76.4,100,72.4,75.4,72.4
83.3333,58,74.8,100,72.1,75.4,72.4
82.5,58,74.8,100,72.1,75.4,72.4
86.5,58,72.5,100,72.2,75.4,72.4
80.8333,55,76.8,100,72.1,75.4,72.4
83.3333,55,74.4,100,72.0,75.4,72.4
81.8333,55,78.7,100,72.5,75.4,72.4
83.3333,55,58.8,100,71.2,75.4,72.4
81.8333,56,79.1,100,71.9,75.4,72.4
81.8333,56,76.3,100,71.8,75.4,72.4
81.8333,56,74.0,100,72.1,75.4,72.4
81.8333,56,78.6,100,72.1,75.4,72.4
83.3333,56,75.9,100,72.4,75.4,72.4
82.5,56,78.2,100,72.3,75.4,72.4
83.3333,56,73.0,100,72.5,75.4,72.4
82.5,56,78.2,100,72.5,75.4,72.4
82.5,56,59.2,100,71.3,75.4,72.4
83.3333,56,76.0,100,72.0,75.4,72.4
